time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.18975830078125,297.1499938964844,293.1499938964844,0.1086577251553535,-2446.8994140625,304.1544494628906,0.7815601825714111,0.1727240234613418,0.1566434502601623,293.0997619628906,297.1499938964844,293.1499938964844,0.0552491024136543,-1558.87353515625,304.1383972167969,0.6607733964920044,0.1038233414292335,0.099914900958538,293.2170104980469,297.1499938964844,293.1499938964844,0.2237869650125503,-3389.116943359375,304.1597900390625,0.9519309401512146,0.3089314699172973,0.2168718576431274,293.0990600585937,297.1499938964844,293.1499938964844,0.2762962877750397,-5413.7197265625,304.1846008300781,0.9990000128746032,0.4656063914299011,0.3457937836647033,293.1756896972656,297.1499938964844,293.1499938964844,0.0135880969464778,-3557.57666015625,303.9765930175781,0.5058003067970276,0.050000000745058,0.2309499830007553,291.23638916015625,291.1499938964844,270.49102783203125,267.9078063964844,283.6943664550781,293.1820373535156,291.2337951660156,1.0,0.2636144459247589,0.8145002126693726,0.8145002126693726,1.0,1.0,-1.2603518962860107,0.5271057486534119,0.7332462072372437,0.2760572731494903,0.0,0.0,0.8332940936088562,44.26673126220703,64.0,-4.744829177856445,-9537.3876953125,208.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.323974609375,313.91607666015625,278.1499938964844,0.0,18000.0,314.42999267578125,36364.7734375,36000.0,0.0,0.0,0.2051280885934829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6186789274215698,1.618703007698059,-2.4134536943165585e-05,0.0,0.0002081789425574,0.0,0.0,508.1862487792969,0.0,0.0,0.0,0.9054515957832336,4.0,0.0,1.0
731160,293.1893310546875,297.1499938964844,293.1499938964844,0.1085976511240005,-2446.2265625,304.1537475585937,0.771792471408844,0.1723052263259887,0.1563594341278076,293.1111755371094,297.1499938964844,293.1499938964844,0.0546407103538513,-1548.045166015625,304.1416320800781,0.6509976387023926,0.1022229045629501,0.0990365892648696,293.2168273925781,297.1499938964844,293.1499938964844,0.2235202640295028,-3386.45458984375,304.1584777832031,0.9386162161827089,0.3081199824810028,0.21637824177742,293.1047668457031,297.1499938964844,293.1499938964844,0.2880133986473083,-5604.83056640625,304.156982421875,0.9990000128746032,0.4651400744915008,0.3581965267658233,293.1758117675781,297.1499938964844,293.1499938964844,0.013646200299263,-3568.489990234375,303.971435546875,0.499714195728302,0.050000000745058,0.2313866168260574,291.2169494628906,291.1499938964844,270.5225524902344,267.9340209960937,283.692626953125,293.1839294433594,291.2118530273437,1.0,0.2686223983764648,0.8142964243888855,0.8142964243888855,1.0,1.0,-1.2737728357315063,0.5336388349533081,0.7401340007781982,0.2781603634357452,0.0,0.0,0.8307060599327087,46.77792739868164,82.0,-36.21484375,-9562.31640625,218.6497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23486328125,313.8123474121094,278.1499938964844,0.0,18000.0,314.42999267578125,36280.30078125,36000.0,0.0,0.0,0.2043170481920242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.606341004371643,1.6063648462295532,-2.3873810278018937e-05,0.0,0.0002073558280244,0.0,0.0,498.1943664550781,0.0,0.0,0.0,0.8998197913169861,4.0,0.0,1.0
731220,293.1886901855469,297.1499938964844,293.1499938964844,0.1088658645749092,-2452.516357421875,304.15203857421875,0.7479428648948669,0.1714373975992202,0.1558507978916168,293.14959716796875,297.1499938964844,293.1499938964844,0.0508008562028408,-1480.619140625,304.1509094238281,0.6218534111976624,0.0954613834619522,0.0940900668501854,293.2166748046875,297.1499938964844,293.1499938964844,0.2237562239170074,-3390.97607421875,304.1552429199219,0.904654324054718,0.3064590990543365,0.2154343277215957,293.1520690917969,297.1499938964844,293.1499938964844,0.3226158320903778,-6155.251953125,304.0968933105469,0.9990000128746032,0.4568011462688446,0.3928487300872803,293.1777038574219,297.1499938964844,293.1499938964844,0.0138427363708615,-3605.5908203125,303.9557800292969,0.4844256043434143,0.050000000745058,0.2326881289482116,291.141357421875,291.1499938964844,270.5885925292969,267.9887390136719,283.67633056640625,293.1841125488281,291.13262939453125,1.0,0.2823109328746795,0.8138888478279114,0.8138888478279114,1.0,1.0,-1.3092440366744995,0.5510737299919128,0.7581703066825867,0.2833473086357116,0.0,0.0,0.8364552855491638,54.19992065429688,85.0,-97.37957000732422,-9667.5888671875,248.08401489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0143127441406,313.5738525390625,278.1499938964844,0.0,18000.0,314.42999267578125,35947.375,36000.0,0.0,0.0,0.2037269324064254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6039960384368896,1.6040197610855105,-2.375280382693745e-05,0.0,0.0002067569294013,0.0,0.0,495.26904296875,0.0,0.0,0.0,0.8990724086761475,4.0,0.0,1.0
731280,293.1886901855469,297.1499938964844,293.1499938964844,0.1088658645749092,-2452.516357421875,304.15203857421875,0.7479428648948669,0.1714373975992202,0.1558507978916168,293.14959716796875,297.1499938964844,293.1499938964844,0.0508008562028408,-1480.619140625,304.1509094238281,0.6218534111976624,0.0954613834619522,0.0940900668501854,293.2166748046875,297.1499938964844,293.1499938964844,0.2237562239170074,-3390.97607421875,304.1552429199219,0.904654324054718,0.3064590990543365,0.2154343277215957,293.1520690917969,297.1499938964844,293.1499938964844,0.3226158320903778,-6155.251953125,304.0968933105469,0.9990000128746032,0.4568011462688446,0.3928487300872803,293.1777038574219,297.1499938964844,293.1499938964844,0.0138427363708615,-3605.5908203125,303.9557800292969,0.4844256043434143,0.050000000745058,0.2326881289482116,291.141357421875,291.1499938964844,270.5885925292969,267.9887390136719,283.67633056640625,293.1841125488281,291.13262939453125,1.0,0.2823109328746795,0.8138888478279114,0.8138888478279114,1.0,1.0,-1.3092440366744995,0.5510737299919128,0.7581703066825867,0.2833473086357116,0.0,0.0,0.8364552855491638,54.19992065429688,85.0,-97.37957000732422,-9667.5888671875,248.08401489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0143127441406,313.5738525390625,278.1499938964844,0.0,18000.0,314.42999267578125,35947.375,36000.0,0.0,0.0,0.2037269324064254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6039960384368896,1.6040197610855105,-2.375280382693745e-05,0.0,0.0002067569294013,0.0,0.0,495.26904296875,0.0,0.0,0.0,0.8990724086761475,4.0,0.0,1.0
731340,293.188232421875,297.1499938964844,293.1499938964844,0.1092337295413017,-2460.721923828125,304.1507873535156,0.7285451292991638,0.1705494523048401,0.1553262174129486,293.2037658691406,297.1499938964844,293.1499938964844,0.042960699647665,-1345.2562255859375,304.1637268066406,0.5815246105194092,0.0845077410340309,0.0848236680030822,293.2166442871094,297.1499938964844,293.1499938964844,0.2242243289947509,-3398.2626953125,304.1527709960937,0.8785366415977478,0.3047744929790497,0.2144730538129806,293.2342224121094,297.1499938964844,293.1499938964844,0.3542163968086242,-6638.41943359375,304.0633544921875,0.9975993037223816,0.44013112783432,0.4216751456260681,293.1808776855469,297.1499938964844,293.1499938964844,0.0140551384538412,-3646.041748046875,303.9355773925781,0.4694620966911316,0.050000000745058,0.2340448945760727,291.0513916015625,291.1499938964844,270.6583251953125,268.04620361328125,283.6898193359375,293.2160949707031,291.0447998046875,1.0,0.2936723828315735,0.8134812712669373,0.8134812712669373,1.0,1.0,-1.3328927755355835,0.562903642654419,0.7699890732765198,0.2861914932727813,0.0,0.0,0.8558658957481384,61.74879837036133,88.0,-109.66607666015624,-9732.4921875,274.3487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75372314453125,313.3328857421875,278.1499938964844,0.0,18000.0,313.95001220703125,35561.4140625,36000.0,0.0,0.0,0.1997110992670059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6379141807556152,1.6379384994506836,-2.4333248802577145e-05,0.0,0.0002026813745032,0.0,0.0,520.9027709960938,0.0,0.0,0.0,0.9151208996772766,4.0,0.0,1.0
731400,293.188232421875,297.1499938964844,293.1499938964844,0.1092337295413017,-2460.721923828125,304.1507873535156,0.7285451292991638,0.1705494523048401,0.1553262174129486,293.2037658691406,297.1499938964844,293.1499938964844,0.042960699647665,-1345.2562255859375,304.1637268066406,0.5815246105194092,0.0845077410340309,0.0848236680030822,293.2166442871094,297.1499938964844,293.1499938964844,0.2242243289947509,-3398.2626953125,304.1527709960937,0.8785366415977478,0.3047744929790497,0.2144730538129806,293.2342224121094,297.1499938964844,293.1499938964844,0.3542163968086242,-6638.41943359375,304.0633544921875,0.9975993037223816,0.44013112783432,0.4216751456260681,293.1808776855469,297.1499938964844,293.1499938964844,0.0140551384538412,-3646.041748046875,303.9355773925781,0.4694620966911316,0.050000000745058,0.2340448945760727,291.0513916015625,291.1499938964844,270.6583251953125,268.04620361328125,283.6898193359375,293.2160949707031,291.0447998046875,1.0,0.2936723828315735,0.8134812712669373,0.8134812712669373,1.0,1.0,-1.3328927755355835,0.562903642654419,0.7699890732765198,0.2861914932727813,0.0,0.0,0.8558658957481384,61.74879837036133,88.0,-109.66607666015624,-9732.4921875,274.3487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75372314453125,313.3328857421875,278.1499938964844,0.0,18000.0,313.95001220703125,35561.4140625,36000.0,0.0,0.0,0.1997110992670059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6379141807556152,1.6379384994506836,-2.4333248802577145e-05,0.0,0.0002026813745032,0.0,0.0,520.9027709960938,0.0,0.0,0.0,0.9151208996772766,4.0,0.0,1.0
731460,293.1880187988281,297.1499938964844,293.1499938964844,0.1090146377682685,-2456.97021484375,304.15093994140625,0.7063226699829102,0.1696289181709289,0.1548918336629867,293.236572265625,297.1499938964844,293.1499938964844,0.0352291241288185,-1212.3870849609375,304.1717224121094,0.5359926223754883,0.0764251798391342,0.076308935880661,293.2167358398437,297.1499938964844,293.1499938964844,0.2234216779470443,-3388.69482421875,304.1532897949219,0.8507378101348877,0.3030710220336914,0.2135911583900451,293.2830505371094,297.1499938964844,293.1499938964844,0.3433608114719391,-6460.0810546875,304.1094665527344,0.9617841839790344,0.4279770851135254,0.4085280299186706,293.1842956542969,297.1499938964844,293.1499938964844,0.0142185343429446,-3673.548095703125,303.9148254394531,0.4476754665374756,0.050000000745058,0.2358963340520858,291.0314636230469,291.1499938964844,270.7313232421875,268.10614013671875,283.766845703125,293.25555419921875,291.0321655273437,1.0,0.3017056584358215,0.8125794529914856,0.8125794529914856,1.0,1.0,-1.3072339296340942,0.5506896376609802,0.756544291973114,0.2807275056838989,0.0,0.0,0.8739848732948303,71.23881530761719,91.0,-32.4979248046875,-9545.681640625,285.2102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4520568847656,313.09735107421875,278.1499938964844,0.0,18000.0,313.95001220703125,35509.0078125,36000.0,0.0,0.0,0.2001413404941558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6847567558288574,1.6847820281982422,-2.526653406675905e-05,0.0,0.0002031180192716,0.0,0.0,559.5789184570312,0.0,0.0,0.0,0.9368885159492492,4.0,0.0,1.0
731520,293.1880187988281,297.1499938964844,293.1499938964844,0.1090146377682685,-2456.97021484375,304.15093994140625,0.7063226699829102,0.1696289181709289,0.1548918336629867,293.236572265625,297.1499938964844,293.1499938964844,0.0352291241288185,-1212.3870849609375,304.1717224121094,0.5359926223754883,0.0764251798391342,0.076308935880661,293.2167358398437,297.1499938964844,293.1499938964844,0.2234216779470443,-3388.69482421875,304.1532897949219,0.8507378101348877,0.3030710220336914,0.2135911583900451,293.2830505371094,297.1499938964844,293.1499938964844,0.3433608114719391,-6460.0810546875,304.1094665527344,0.9617841839790344,0.4279770851135254,0.4085280299186706,293.1842956542969,297.1499938964844,293.1499938964844,0.0142185343429446,-3673.548095703125,303.9148254394531,0.4476754665374756,0.050000000745058,0.2358963340520858,291.0314636230469,291.1499938964844,270.7313232421875,268.10614013671875,283.766845703125,293.25555419921875,291.0321655273437,1.0,0.3017056584358215,0.8125794529914856,0.8125794529914856,1.0,1.0,-1.3072339296340942,0.5506896376609802,0.756544291973114,0.2807275056838989,0.0,0.0,0.8739848732948303,71.23881530761719,91.0,-32.4979248046875,-9545.681640625,285.2102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4520568847656,313.09735107421875,278.1499938964844,0.0,18000.0,313.95001220703125,35509.0078125,36000.0,0.0,0.0,0.2001413404941558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6847567558288574,1.6847820281982422,-2.526653406675905e-05,0.0,0.0002031180192716,0.0,0.0,559.5789184570312,0.0,0.0,0.0,0.9368885159492492,4.0,0.0,1.0
731580,293.18817138671875,297.1499938964844,293.1499938964844,0.1083851307630539,-2445.28173828125,304.15167236328125,0.6910243034362793,0.168633759021759,0.1542705446481704,293.2502136230469,297.1499938964844,293.1499938964844,0.030790502205491,-1134.1671142578125,304.1717834472656,0.5104269981384277,0.0714482143521308,0.0714447870850563,293.21728515625,297.1499938964844,293.1499938964844,0.2218976020812988,-3369.898193359375,304.1547241210937,0.8340311646461487,0.3012679517269134,0.2125541865825653,293.2968139648437,297.1499938964844,293.1499938964844,0.3374767601490021,-6363.01806640625,304.13238525390625,0.935973584651947,0.4217855632305145,0.4020199477672577,293.1883544921875,297.1499938964844,293.1499938964844,0.0142829995602369,-3684.682861328125,303.8917236328125,0.4352369904518127,0.050000000745058,0.2372352182865142,291.0419006347656,291.1499938964844,270.80731201171875,268.1683044433594,283.8163452148437,293.268798828125,291.0430908203125,1.0,0.3078997433185577,0.8116776347160339,0.8116776347160339,1.0,1.0,-1.2931963205337524,0.5442218780517578,0.7489744424819946,0.2769810259342193,0.0,0.0,0.887749969959259,78.1534652709961,79.0,3.3499624729156494,-9429.0166015625,294.6841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22088623046875,312.9103698730469,278.1499938964844,0.0,18000.0,313.95001220703125,35613.65625,36000.0,0.0,0.0,0.2009289562702179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7201005220413208,1.7201266288757324,-2.6020967197837308e-05,0.0,0.0002039173559751,0.0,0.0,590.6011352539062,0.0,0.0,0.0,0.9535518288612366,4.0,0.0,1.0
731640,293.18817138671875,297.1499938964844,293.1499938964844,0.1083851307630539,-2445.28173828125,304.15167236328125,0.6910243034362793,0.168633759021759,0.1542705446481704,293.2502136230469,297.1499938964844,293.1499938964844,0.030790502205491,-1134.1671142578125,304.1717834472656,0.5104269981384277,0.0714482143521308,0.0714447870850563,293.21728515625,297.1499938964844,293.1499938964844,0.2218976020812988,-3369.898193359375,304.1547241210937,0.8340311646461487,0.3012679517269134,0.2125541865825653,293.2968139648437,297.1499938964844,293.1499938964844,0.3374767601490021,-6363.01806640625,304.13238525390625,0.935973584651947,0.4217855632305145,0.4020199477672577,293.1883544921875,297.1499938964844,293.1499938964844,0.0142829995602369,-3684.682861328125,303.8917236328125,0.4352369904518127,0.050000000745058,0.2372352182865142,291.0419006347656,291.1499938964844,270.80731201171875,268.1683044433594,283.8163452148437,293.268798828125,291.0430908203125,1.0,0.3078997433185577,0.8116776347160339,0.8116776347160339,1.0,1.0,-1.2931963205337524,0.5442218780517578,0.7489744424819946,0.2769810259342193,0.0,0.0,0.887749969959259,78.1534652709961,79.0,3.3499624729156494,-9429.0166015625,294.6841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22088623046875,312.9103698730469,278.1499938964844,0.0,18000.0,313.95001220703125,35613.65625,36000.0,0.0,0.0,0.2009289562702179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7201005220413208,1.7201266288757324,-2.6020967197837308e-05,0.0,0.0002039173559751,0.0,0.0,590.6011352539062,0.0,0.0,0.0,0.9535518288612366,4.0,0.0,1.0
731700,293.1881408691406,297.1499938964844,293.1499938964844,0.1079852357506752,-2437.84375,304.152099609375,0.6878151893615723,0.1681525260210037,0.1538842469453811,293.2551574707031,297.1499938964844,293.1499938964844,0.0289218761026859,-1099.871826171875,304.1712341308594,0.5028316974639893,0.0692065432667732,0.0693304166197776,293.2174987792969,297.1499938964844,293.1499938964844,0.2210056781768798,-3358.88623046875,304.1554870605469,0.8305814266204834,0.3003735244274139,0.2119684070348739,293.2989807128906,297.1499938964844,293.1499938964844,0.3352376818656921,-6326.61865234375,304.1396179199219,0.9300832748413086,0.4194935858249664,0.3997299373149872,293.1903076171875,297.1499938964844,293.1499938964844,0.0142683908343315,-3683.259521484375,303.8800354003906,0.433106392621994,0.050000000745058,0.2374972105026245,291.0492553710937,291.1499938964844,270.8462829589844,268.2001037597656,283.8380126953125,293.2718200683594,291.05084228515625,1.0,0.3083226680755615,0.8112267255783081,0.8112267255783081,1.0,1.0,-1.2870572805404663,0.5414333939552307,0.7456238269805908,0.2752140462398529,0.0,0.0,0.893743097782135,79.4478759765625,79.0,13.341144561767578,-9379.244140625,294.9624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1277160644531,312.8353576660156,278.1499938964844,0.0,18000.0,313.4700012207031,35654.73828125,36000.0,0.0,0.0,0.1966145932674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7350330352783203,1.735059380531311,-2.6343559511587955e-05,0.0,0.0001995388156501,0.0,0.0,604.0537719726562,0.0,0.0,0.0,0.960600197315216,4.0,0.0,1.0
731760,293.18804931640625,297.1499938964844,293.1499938964844,0.1075445786118507,-2429.645263671875,304.15252685546875,0.6870437264442444,0.1676923483610153,0.1534634083509445,293.2594909667969,297.1499938964844,293.1499938964844,0.0272001605480909,-1070.260009765625,304.17047119140625,0.4972626864910126,0.067026175558567,0.0672416687011718,293.21759033203125,297.1499938964844,293.1499938964844,0.2200542837381363,-3347.143310546875,304.1562194824219,0.8297284841537476,0.2995016574859619,0.2113554775714874,293.2998046875,297.1499938964844,293.1499938964844,0.3331412672996521,-6292.96533203125,304.1452941894531,0.9280884265899658,0.4174461960792541,0.3976961970329284,293.19207763671875,297.1499938964844,293.1499938964844,0.0142259998247027,-3677.658935546875,303.8685607910156,0.4330246448516845,0.050000000745058,0.2375077158212661,291.0580139160156,291.1499938964844,270.8858642578125,268.2323608398437,283.858642578125,293.2736511230469,291.0594482421875,1.0,0.307477056980133,0.8110872507095337,0.8110872507095337,1.0,1.0,-1.2808802127838137,0.5386682152748108,0.7422120571136475,0.2734388709068298,0.0,0.0,0.8989953994750977,79.3990707397461,67.0,18.17837905883789,-9318.5810546875,292.2870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066833496094,312.7322998046875,278.1499938964844,0.0,18000.0,313.4700012207031,35696.90625,36000.0,0.0,0.0,0.1966308951377868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7480963468551636,1.7481229305267334,-2.662940096342936e-05,0.0,0.0001995553611777,0.0,0.0,616.020751953125,0.0,0.0,0.0,0.9667667150497437,4.0,0.0,1.0
731820,293.1874084472656,297.1499938964844,293.1499938964844,0.1066467612981796,-2412.979736328125,304.1531677246094,0.6906560063362122,0.1668552160263061,0.1525859832763672,293.2669677734375,297.1499938964844,293.1499938964844,0.0236748456954956,-998.4763793945312,304.1694641113281,0.4895804226398468,0.0627351105213165,0.063056968152523,293.2173767089844,297.1499938964844,293.1499938964844,0.2181357741355896,-3323.528564453125,304.1573486328125,0.8334751129150391,0.2978313565254211,0.2100980728864669,293.2992858886719,297.1499938964844,293.1499938964844,0.3292065262794494,-6230.8330078125,304.1533203125,0.9321134686470032,0.4137499928474426,0.394001841545105,293.1949462890625,297.1499938964844,293.1499938964844,0.0140916090458631,-3659.107666015625,303.846435546875,0.4371907413005829,0.050000000745058,0.2370055615901947,291.0736694335937,291.1499938964844,270.9666748046875,268.2980651855469,283.8993225097656,293.2757568359375,291.0753479003906,1.0,0.3027119040489197,0.8108083605766296,0.8108083605766296,1.0,1.0,-1.2682570219039917,0.5330463647842407,0.7352105975151062,0.269769549369812,0.0,0.0,0.9081608653068542,76.50466918945312,55.0,22.66452407836914,-9203.06640625,280.8433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8009338378906,312.557861328125,278.1499938964844,0.0,18000.0,313.4700012207031,35762.36328125,36000.0,0.0,0.0,0.1969708800315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.769871950149536,1.7698990106582642,-2.7109392249258235e-05,0.0,0.0001999004016397,0.0,0.0,636.3204956054688,0.0,0.0,0.0,0.977077066898346,4.0,0.0,1.0
731880,293.1874084472656,297.1499938964844,293.1499938964844,0.1066467612981796,-2412.979736328125,304.1531677246094,0.6906560063362122,0.1668552160263061,0.1525859832763672,293.2669677734375,297.1499938964844,293.1499938964844,0.0236748456954956,-998.4763793945312,304.1694641113281,0.4895804226398468,0.0627351105213165,0.063056968152523,293.2173767089844,297.1499938964844,293.1499938964844,0.2181357741355896,-3323.528564453125,304.1573486328125,0.8334751129150391,0.2978313565254211,0.2100980728864669,293.2992858886719,297.1499938964844,293.1499938964844,0.3292065262794494,-6230.8330078125,304.1533203125,0.9321134686470032,0.4137499928474426,0.394001841545105,293.1949462890625,297.1499938964844,293.1499938964844,0.0140916090458631,-3659.107666015625,303.846435546875,0.4371907413005829,0.050000000745058,0.2370055615901947,291.0736694335937,291.1499938964844,270.9666748046875,268.2980651855469,283.8993225097656,293.2757568359375,291.0753479003906,1.0,0.3027119040489197,0.8108083605766296,0.8108083605766296,1.0,1.0,-1.2682570219039917,0.5330463647842407,0.7352105975151062,0.269769549369812,0.0,0.0,0.9081608653068542,76.50466918945312,55.0,22.66452407836914,-9203.06640625,280.8433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8009338378906,312.557861328125,278.1499938964844,0.0,18000.0,313.4700012207031,35762.36328125,36000.0,0.0,0.0,0.1969708800315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.769871950149536,1.7698990106582642,-2.7109392249258235e-05,0.0,0.0001999004016397,0.0,0.0,636.3204956054688,0.0,0.0,0.0,0.977077066898346,4.0,0.0,1.0
731940,293.1863098144531,297.1499938964844,293.1499938964844,0.1057011112570762,-2395.35205078125,304.1536865234375,0.6999596953392029,0.1661301404237747,0.1517103016376495,293.2734680175781,297.1499938964844,293.1499938964844,0.0204666685312986,-929.3330688476562,304.1683349609375,0.4848846793174743,0.0584499537944793,0.0587944127619266,293.2167053222656,297.1499938964844,293.1499938964844,0.2160986810922622,-3298.402099609375,304.1582946777344,0.8433108925819397,0.2962602376937866,0.2088316828012466,293.29742431640625,297.1499938964844,293.1499938964844,0.325208306312561,-6168.6142578125,304.1588439941406,0.9445540308952332,0.4103467464447021,0.3905347883701324,293.197021484375,297.1499938964844,293.1499938964844,0.0139037678018212,-3631.798583984375,303.8257751464844,0.4465779066085815,0.050000000745058,0.2360053062438964,291.0945739746094,291.1499938964844,271.04937744140625,268.3651123046875,283.94000244140625,293.2768859863281,291.0968933105469,1.0,0.2948517799377441,0.8105294704437256,0.8105294704437256,1.0,1.0,-1.25520658493042,0.5272623300552368,0.7279442548751831,0.2659351825714111,0.0,0.0,0.9142187237739564,70.94535064697266,43.0,29.67184257507324,-9096.0107421875,263.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6490478515625,312.43133544921875,278.1499938964844,0.0,18000.0,313.95001220703125,35835.01953125,36000.0,0.0,0.0,0.2022865265607834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856199741363523,1.7856473922729492,-2.7465834136819467e-05,0.0,0.0002052951022051,0.0,0.0,651.3838500976562,0.0,0.0,0.0,0.984501838684082,4.0,0.0,1.0
732000,293.1863098144531,297.1499938964844,293.1499938964844,0.1057011112570762,-2395.35205078125,304.1536865234375,0.6999596953392029,0.1661301404237747,0.1517103016376495,293.2734680175781,297.1499938964844,293.1499938964844,0.0204666685312986,-929.3330688476562,304.1683349609375,0.4848846793174743,0.0584499537944793,0.0587944127619266,293.2167053222656,297.1499938964844,293.1499938964844,0.2160986810922622,-3298.402099609375,304.1582946777344,0.8433108925819397,0.2962602376937866,0.2088316828012466,293.29742431640625,297.1499938964844,293.1499938964844,0.325208306312561,-6168.6142578125,304.1588439941406,0.9445540308952332,0.4103467464447021,0.3905347883701324,293.197021484375,297.1499938964844,293.1499938964844,0.0139037678018212,-3631.798583984375,303.8257751464844,0.4465779066085815,0.050000000745058,0.2360053062438964,291.0945739746094,291.1499938964844,271.04937744140625,268.3651123046875,283.94000244140625,293.2768859863281,291.0968933105469,1.0,0.2948517799377441,0.8105294704437256,0.8105294704437256,1.0,1.0,-1.25520658493042,0.5272623300552368,0.7279442548751831,0.2659351825714111,0.0,0.0,0.9142187237739564,70.94535064697266,43.0,29.67184257507324,-9096.0107421875,263.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6490478515625,312.43133544921875,278.1499938964844,0.0,18000.0,313.95001220703125,35835.01953125,36000.0,0.0,0.0,0.2022865265607834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856199741363523,1.7856473922729492,-2.7465834136819467e-05,0.0,0.0002052951022051,0.0,0.0,651.3838500976562,0.0,0.0,0.0,0.984501838684082,4.0,0.0,1.0
732060,293.1848449707031,297.1499938964844,293.1499938964844,0.1046694964170456,-2375.940185546875,304.1541748046875,0.7142465710639954,0.1655027717351913,0.1508613377809524,293.2794189453125,297.1499938964844,293.1499938964844,0.0175131950527429,-858.0540771484375,304.1671447753906,0.482488065958023,0.0541175529360771,0.0544291548430919,293.2157287597656,297.1499938964844,293.1499938964844,0.2138449400663375,-3270.42529296875,304.1592712402344,0.8592166900634766,0.2947680652141571,0.2075755894184112,293.2948913574219,297.1499938964844,293.1499938964844,0.3209051191806793,-6102.04248046875,304.1630554199219,0.9635526537895204,0.4071212410926819,0.3871866762638092,293.1983947753906,297.1499938964844,293.1499938964844,0.0136737134307622,-3596.59423828125,303.8066711425781,0.4616385400295257,0.050000000745058,0.2346817553043365,291.12725830078125,291.1499938964844,271.13360595703125,268.4332275390625,283.9808349609375,293.277587890625,291.1313781738281,1.0,0.284722238779068,0.8102089166641235,0.8102089166641235,1.0,1.0,-1.24183189868927,0.5213587284088135,0.7204731106758118,0.2619626522064209,0.0,0.0,0.9152815341949464,63.65631484985352,31.0,46.97747802734375,-9022.6875,243.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366882324219,312.43408203125,278.1499938964844,0.0,18000.0,313.95001220703125,35936.44140625,36000.0,0.0,0.0,0.203659176826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.793310046195984,1.7933377027511597,-2.765589852060657e-05,0.0,0.0002066881716018,0.0,0.0,659.07177734375,0.0,0.0,0.0,0.9880440831184388,4.0,0.0,1.0
732120,293.1848449707031,297.1499938964844,293.1499938964844,0.1046694964170456,-2375.940185546875,304.1541748046875,0.7142465710639954,0.1655027717351913,0.1508613377809524,293.2794189453125,297.1499938964844,293.1499938964844,0.0175131950527429,-858.0540771484375,304.1671447753906,0.482488065958023,0.0541175529360771,0.0544291548430919,293.2157287597656,297.1499938964844,293.1499938964844,0.2138449400663375,-3270.42529296875,304.1592712402344,0.8592166900634766,0.2947680652141571,0.2075755894184112,293.2948913574219,297.1499938964844,293.1499938964844,0.3209051191806793,-6102.04248046875,304.1630554199219,0.9635526537895204,0.4071212410926819,0.3871866762638092,293.1983947753906,297.1499938964844,293.1499938964844,0.0136737134307622,-3596.59423828125,303.8066711425781,0.4616385400295257,0.050000000745058,0.2346817553043365,291.12725830078125,291.1499938964844,271.13360595703125,268.4332275390625,283.9808349609375,293.277587890625,291.1313781738281,1.0,0.284722238779068,0.8102089166641235,0.8102089166641235,1.0,1.0,-1.24183189868927,0.5213587284088135,0.7204731106758118,0.2619626522064209,0.0,0.0,0.9152815341949464,63.65631484985352,31.0,46.97747802734375,-9022.6875,243.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366882324219,312.43408203125,278.1499938964844,0.0,18000.0,313.95001220703125,35936.44140625,36000.0,0.0,0.0,0.203659176826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.793310046195984,1.7933377027511597,-2.765589852060657e-05,0.0,0.0002066881716018,0.0,0.0,659.07177734375,0.0,0.0,0.0,0.9880440831184388,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1035546287894249,-2354.77734375,304.1546325683594,0.732437252998352,0.1649565249681472,0.1500479280948639,293.284912109375,297.1499938964844,293.1499938964844,0.0144264744594693,-775.9646606445312,304.16290283203125,0.4825572371482849,0.050000000745058,0.0499828644096851,293.2146301269531,297.1499938964844,293.1499938964844,0.2113606482744217,-3239.408447265625,304.16033935546875,0.8824753165245056,0.2933262586593628,0.2063266932964325,293.29205322265625,297.1499938964844,293.1499938964844,0.3162787854671478,-6030.61083984375,304.1663818359375,0.9868338108062744,0.404025673866272,0.3839260637760162,293.19921875,297.1499938964844,293.1499938964844,0.0134144509211182,-3555.17236328125,303.7890930175781,0.4794363677501678,0.050000000745058,0.2331536412239074,291.1734313964844,291.1499938964844,271.218994140625,268.50213623046875,284.0216979980469,293.278076171875,291.17840576171875,1.0,0.2728445529937744,0.8098884224891663,0.8098884224891663,1.0,1.0,-1.2282706499099731,0.5154021978378296,0.7128683924674988,0.257893443107605,0.0,0.0,0.9091516733169556,55.27363204956055,25.0,62.420047760009766,-8952.298828125,220.6569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675048828125,312.4787292480469,278.1499938964844,0.0,18000.0,313.95001220703125,36084.52734375,36000.0,0.0,0.0,0.204465702176094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7885336875915527,1.788561224937439,-2.758549817372113e-05,0.0,0.0002075067022815,0.0,0.0,655.0634155273438,0.0,0.0,0.0,0.9856254458427428,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1035546287894249,-2354.77734375,304.1546325683594,0.732437252998352,0.1649565249681472,0.1500479280948639,293.284912109375,297.1499938964844,293.1499938964844,0.0144264744594693,-775.9646606445312,304.16290283203125,0.4825572371482849,0.050000000745058,0.0499828644096851,293.2146301269531,297.1499938964844,293.1499938964844,0.2113606482744217,-3239.408447265625,304.16033935546875,0.8824753165245056,0.2933262586593628,0.2063266932964325,293.29205322265625,297.1499938964844,293.1499938964844,0.3162787854671478,-6030.61083984375,304.1663818359375,0.9868338108062744,0.404025673866272,0.3839260637760162,293.19921875,297.1499938964844,293.1499938964844,0.0134144509211182,-3555.17236328125,303.7890930175781,0.4794363677501678,0.050000000745058,0.2331536412239074,291.1734313964844,291.1499938964844,271.218994140625,268.50213623046875,284.0216979980469,293.278076171875,291.17840576171875,1.0,0.2728445529937744,0.8098884224891663,0.8098884224891663,1.0,1.0,-1.2282706499099731,0.5154021978378296,0.7128683924674988,0.257893443107605,0.0,0.0,0.9091516733169556,55.27363204956055,25.0,62.420047760009766,-8952.298828125,220.6569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.675048828125,312.4787292480469,278.1499938964844,0.0,18000.0,313.95001220703125,36084.52734375,36000.0,0.0,0.0,0.204465702176094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7885336875915527,1.788561224937439,-2.758549817372113e-05,0.0,0.0002075067022815,0.0,0.0,655.0634155273438,0.0,0.0,0.0,0.9856254458427428,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1030043065547943,-2344.28955078125,304.15478515625,0.7425827383995056,0.1647041738033294,0.1496704071760177,293.288330078125,297.1499938964844,293.1499938964844,0.0141839561983942,-765.8572387695312,304.12799072265625,0.4875364899635315,0.050000000745058,0.049043770879507,293.2140808105469,297.1499938964844,293.1499938964844,0.2100988328456878,-3223.626953125,304.1607360839844,0.895833432674408,0.2926152050495147,0.2057168930768966,293.29058837890625,297.1499938964844,293.1499938964844,0.3139391541481018,-5994.5615234375,304.16766357421875,0.9977797269821168,0.4025154709815979,0.3823417425155639,293.1994934082031,297.1499938964844,293.1499938964844,0.013288221322,-3534.532958984375,303.7806701660156,0.4873696267604828,0.050000000745058,0.2324222475290298,291.1988220214844,291.1499938964844,271.26202392578125,268.53680419921875,284.0404052734375,293.2785339355469,291.2038269042969,1.0,0.2672952115535736,0.8097281455993652,0.8097281455993652,1.0,1.0,-1.2231734991073608,0.51325523853302,0.709918200969696,0.2560927867889404,0.0,0.0,0.903359353542328,51.278358459472656,25.0,66.50434875488281,-8925.3466796875,210.55958557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,312.5106506347656,278.1499938964844,0.0,18000.0,314.42999267578125,36167.8515625,36000.0,0.0,0.0,0.209448367357254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7807495594024658,1.7807769775390625,-2.7435627998784184e-05,0.0,0.0002125634782714,0.0,0.0,647.9959106445312,0.0,0.0,0.0,0.9818455576896667,4.0,0.0,1.0
732360,293.1814270019531,297.1499938964844,293.1499938964844,0.1024770364165306,-2334.1826171875,304.1548767089844,0.7509266138076782,0.1644762009382248,0.1493467837572097,293.2926025390625,297.1499938964844,293.1499938964844,0.013966241851449,-759.5774536132812,304.090576171875,0.4935116767883301,0.050000000745058,0.0488856583833694,293.2134704589844,297.1499938964844,293.1499938964844,0.2088371068239212,-3207.80322265625,304.1610717773437,0.9066310524940492,0.2919219732284546,0.2051445990800857,293.2855224609375,297.1499938964844,293.1499938964844,0.303255170583725,-5825.2626953125,304.1841125488281,0.9990000128746032,0.40171879529953,0.3717964291572571,293.1995849609375,297.1499938964844,293.1499938964844,0.0131802316755056,-3516.322998046875,303.77264404296875,0.4935066103935241,0.050000000745058,0.2318857908248901,291.22607421875,291.1499938964844,271.3052062988281,268.5715637207031,284.0682067871094,293.27801513671875,291.23291015625,1.0,0.2616608142852783,0.8095910549163818,0.8095910549163818,1.0,1.0,-1.2087558507919312,0.5065867900848389,0.7021690011024475,0.2528828978538513,0.0,0.0,0.8956019878387451,48.207275390625,25.0,78.98072814941406,-8862.44140625,199.3313751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943420410156,312.5970458984375,278.1499938964844,0.0,18000.0,314.42999267578125,36256.453125,36000.0,0.0,0.0,0.2099517285823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7690913677215576,1.7691185474395752,-2.720435622904916e-05,0.0,0.0002130743087036,0.0,0.0,637.3851928710938,0.0,0.0,0.0,0.9762158989906312,4.0,0.0,1.0
732420,293.1796875,297.1499938964844,293.1499938964844,0.1012355163693428,-2310.009521484375,304.15533447265625,0.764563262462616,0.1640283763408661,0.1487894356250763,293.2974548339844,297.1499938964844,293.1499938964844,0.0136006474494934,-748.1814575195312,304.0255432128906,0.5034035444259644,0.050000000745058,0.0487226620316505,293.21258544921875,297.1499938964844,293.1499938964844,0.2058251500129699,-3169.59619140625,304.16241455078125,0.925171971321106,0.2904940545558929,0.2040432095527649,293.2542419433594,297.1499938964844,293.1499938964844,0.2804156243801117,-5466.16552734375,304.2102355957031,0.9990000128746032,0.4045880436897278,0.3505699634552002,293.1996459960937,297.1499938964844,293.1499938964844,0.0129611724987626,-3476.548828125,303.758056640625,0.5034034848213196,0.050000000745058,0.2311193197965622,291.3113098144531,291.1499938964844,271.3918762207031,268.6412353515625,284.1199951171875,293.2667541503906,291.3206481933594,1.0,0.2525900602340698,0.8093168139457703,0.8093168139457703,1.0,1.0,-1.1800307035446167,0.493368923664093,0.6866617798805237,0.2464075684547424,0.0,0.0,0.8686267733573914,43.705810546875,25.0,113.05897521972656,-8733.8681640625,180.98370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0160827636719,312.8065185546875,278.1499938964844,0.0,18000.0,314.42999267578125,36575.30078125,36000.0,0.0,0.0,0.2098498791456222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7254433631896973,1.725469708442688,-2.635022974573076e-05,0.0,0.0002129709464497,0.0,0.0,598.7393798828125,0.0,0.0,0.0,0.9551362991333008,4.0,0.0,1.0
732480,293.1796875,297.1499938964844,293.1499938964844,0.1012355163693428,-2310.009521484375,304.15533447265625,0.764563262462616,0.1640283763408661,0.1487894356250763,293.2974548339844,297.1499938964844,293.1499938964844,0.0136006474494934,-748.1814575195312,304.0255432128906,0.5034035444259644,0.050000000745058,0.0487226620316505,293.21258544921875,297.1499938964844,293.1499938964844,0.2058251500129699,-3169.59619140625,304.16241455078125,0.925171971321106,0.2904940545558929,0.2040432095527649,293.2542419433594,297.1499938964844,293.1499938964844,0.2804156243801117,-5466.16552734375,304.2102355957031,0.9990000128746032,0.4045880436897278,0.3505699634552002,293.1996459960937,297.1499938964844,293.1499938964844,0.0129611724987626,-3476.548828125,303.758056640625,0.5034034848213196,0.050000000745058,0.2311193197965622,291.3113098144531,291.1499938964844,271.3918762207031,268.6412353515625,284.1199951171875,293.2667541503906,291.3206481933594,1.0,0.2525900602340698,0.8093168139457703,0.8093168139457703,1.0,1.0,-1.1800307035446167,0.493368923664093,0.6866617798805237,0.2464075684547424,0.0,0.0,0.8686267733573914,43.705810546875,25.0,113.05897521972656,-8733.8681640625,180.98370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0160827636719,312.8065185546875,278.1499938964844,0.0,18000.0,314.42999267578125,36575.30078125,36000.0,0.0,0.0,0.2098498791456222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7254433631896973,1.725469708442688,-2.635022974573076e-05,0.0,0.0002129709464497,0.0,0.0,598.7393798828125,0.0,0.0,0.0,0.9551362991333008,4.0,0.0,1.0
732540,293.17803955078125,297.1499938964844,293.1499938964844,0.100041389465332,-2286.677734375,304.155517578125,0.7767537236213684,0.1636103242635727,0.1482893973588943,293.3031921386719,297.1499938964844,293.1499938964844,0.0132543742656707,-737.1433715820312,303.9585266113281,0.5124339461326599,0.050000000745058,0.0485984720289707,293.2120056152344,297.1499938964844,293.1499938964844,0.202804148197174,-3131.23681640625,304.1632995605469,0.9414153695106506,0.2890246510505676,0.2029347568750381,293.2112731933594,297.1499938964844,293.1499938964844,0.2614623308181762,-5166.79833984375,304.221435546875,0.9990000128746032,0.4106445908546448,0.3333368003368377,293.19970703125,297.1499938964844,293.1499938964844,0.0127618359401822,-3439.38623046875,303.7436828613281,0.5124339461326599,0.050000000745058,0.2305302321910858,291.3987731933594,291.1499938964844,271.4786376953125,268.7108459472656,284.1649475097656,293.25164794921875,291.407470703125,1.0,0.245195522904396,0.8090426325798035,0.8090426325798035,1.0,1.0,-1.156556487083435,0.4826378524303436,0.6739186644554138,0.2410142421722412,0.0,0.0,0.8295374512672424,40.230224609375,28.0,118.0701904296875,-8607.21875,166.94461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27471923828125,313.024658203125,278.1499938964844,0.0,18000.0,313.95001220703125,36990.2890625,36000.0,0.0,0.0,0.2036092728376388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64490008354187,1.644924879074097,-2.479565046087373e-05,0.0,0.0002066375309368,0.0,0.0,531.3895874023438,0.0,0.0,0.0,0.9169084429740906,4.0,0.0,1.0
732600,293.17803955078125,297.1499938964844,293.1499938964844,0.100041389465332,-2286.677734375,304.155517578125,0.7767537236213684,0.1636103242635727,0.1482893973588943,293.3031921386719,297.1499938964844,293.1499938964844,0.0132543742656707,-737.1433715820312,303.9585266113281,0.5124339461326599,0.050000000745058,0.0485984720289707,293.2120056152344,297.1499938964844,293.1499938964844,0.202804148197174,-3131.23681640625,304.1632995605469,0.9414153695106506,0.2890246510505676,0.2029347568750381,293.2112731933594,297.1499938964844,293.1499938964844,0.2614623308181762,-5166.79833984375,304.221435546875,0.9990000128746032,0.4106445908546448,0.3333368003368377,293.19970703125,297.1499938964844,293.1499938964844,0.0127618359401822,-3439.38623046875,303.7436828613281,0.5124339461326599,0.050000000745058,0.2305302321910858,291.3987731933594,291.1499938964844,271.4786376953125,268.7108459472656,284.1649475097656,293.25164794921875,291.407470703125,1.0,0.245195522904396,0.8090426325798035,0.8090426325798035,1.0,1.0,-1.156556487083435,0.4826378524303436,0.6739186644554138,0.2410142421722412,0.0,0.0,0.8295374512672424,40.230224609375,28.0,118.0701904296875,-8607.21875,166.94461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27471923828125,313.024658203125,278.1499938964844,0.0,18000.0,313.95001220703125,36990.2890625,36000.0,0.0,0.0,0.2036092728376388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64490008354187,1.644924879074097,-2.479565046087373e-05,0.0,0.0002066375309368,0.0,0.0,531.3895874023438,0.0,0.0,0.0,0.9169084429740906,4.0,0.0,1.0
732660,293.1766357421875,297.1499938964844,293.1499938964844,0.0990711972117424,-2267.796630859375,304.1552734375,0.7852364182472229,0.1631857007741928,0.1478411257266998,293.3143005371094,297.1499938964844,293.1499938964844,0.0129242930561304,-726.9974365234375,303.8763732910156,0.519040584564209,0.050000000745058,0.0485196113586425,293.2116394042969,297.1499938964844,293.1499938964844,0.2001780569553375,-3098.07080078125,304.1632080078125,0.9518402814865112,0.2875324785709381,0.2018420249223709,293.1669311523437,297.1499938964844,293.1499938964844,0.2484973222017288,-4962.6611328125,304.2189025878906,0.9990000128746032,0.4180881083011627,0.3219132125377655,293.2000427246094,297.1499938964844,293.1499938964844,0.0126078641042113,-3410.841796875,303.72808837890625,0.519040584564209,0.050000000745058,0.2301561534404754,291.4671936035156,291.1499938964844,271.5651550292969,268.7801208496094,284.213623046875,293.2554016113281,291.47247314453125,1.0,0.2403652071952819,0.8090043663978577,0.8090043663978577,1.0,1.0,-1.140447735786438,0.4754065871238708,0.6650410890579224,0.2370516955852508,0.0,0.0,0.7822839021682739,38.00293350219727,46.0,90.91832733154295,-8450.1123046875,157.90359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4614562988281,313.1380310058594,278.1499938964844,0.0,18000.0,313.95001220703125,37401.12890625,36000.0,0.0,0.0,0.2000663876533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5249354839324951,1.5249580144882202,-2.2579386495635845e-05,0.0,0.0002030419418588,0.0,0.0,440.9331665039063,0.0,0.0,0.0,0.86101895570755,4.0,0.0,1.0
732720,293.1766357421875,297.1499938964844,293.1499938964844,0.0990711972117424,-2267.796630859375,304.1552734375,0.7852364182472229,0.1631857007741928,0.1478411257266998,293.3143005371094,297.1499938964844,293.1499938964844,0.0129242930561304,-726.9974365234375,303.8763732910156,0.519040584564209,0.050000000745058,0.0485196113586425,293.2116394042969,297.1499938964844,293.1499938964844,0.2001780569553375,-3098.07080078125,304.1632080078125,0.9518402814865112,0.2875324785709381,0.2018420249223709,293.1669311523437,297.1499938964844,293.1499938964844,0.2484973222017288,-4962.6611328125,304.2189025878906,0.9990000128746032,0.4180881083011627,0.3219132125377655,293.2000427246094,297.1499938964844,293.1499938964844,0.0126078641042113,-3410.841796875,303.72808837890625,0.519040584564209,0.050000000745058,0.2301561534404754,291.4671936035156,291.1499938964844,271.5651550292969,268.7801208496094,284.213623046875,293.2554016113281,291.47247314453125,1.0,0.2403652071952819,0.8090043663978577,0.8090043663978577,1.0,1.0,-1.140447735786438,0.4754065871238708,0.6650410890579224,0.2370516955852508,0.0,0.0,0.7822839021682739,38.00293350219727,46.0,90.91832733154295,-8450.1123046875,157.90359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4614562988281,313.1380310058594,278.1499938964844,0.0,18000.0,313.95001220703125,37401.12890625,36000.0,0.0,0.0,0.2000663876533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5249354839324951,1.5249580144882202,-2.2579386495635845e-05,0.0,0.0002030419418588,0.0,0.0,440.9331665039063,0.0,0.0,0.0,0.86101895570755,4.0,0.0,1.0
732780,293.1760559082031,297.1499938964844,293.1499938964844,0.098552331328392,-2258.05615234375,304.15435791015625,0.7784742712974548,0.1626291871070861,0.1474248319864273,293.3384094238281,297.1499938964844,293.1499938964844,0.0126241147518157,-719.164306640625,303.75567626953125,0.5147409439086914,0.050000000745058,0.0485699735581874,293.2115173339844,297.1499938964844,293.1499938964844,0.1985104978084564,-3077.593994140625,304.1615295410156,0.9420856833457948,0.2859924435615539,0.2008178383111953,293.1413269042969,297.1499938964844,293.1499938964844,0.2536928355693817,-5055.32568359375,304.1865234375,0.9990000128746032,0.422922283411026,0.3292432427406311,293.2005920410156,297.1499938964844,293.1499938964844,0.012565366923809,-3404.258544921875,303.7102355957031,0.5147409439086914,0.050000000745058,0.230395033955574,291.488525390625,291.1499938964844,271.65106201171875,268.8488464355469,284.24334716796875,293.2753601074219,291.48663330078125,1.0,0.2437770366668701,0.8089661598205566,0.8089661598205566,1.0,1.0,-1.1478512287139893,0.4795454144477844,0.6683057546615601,0.2365372329950332,0.0,0.0,0.7349581122398376,39.32620620727539,64.0,22.93355369567871,-8362.154296875,162.61849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6309509277344,313.1834716796875,278.1499938964844,0.0,18000.0,313.95001220703125,37585.84765625,36000.0,0.0,0.0,0.1959739029407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791464567184448,1.3791664838790894,-2.0050170860486105e-05,0.0,0.000198888592422,0.0,0.0,345.9474182128906,0.0,0.0,0.0,0.7949105501174927,4.0,0.0,1.0
