time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.1760559082031,297.1499938964844,293.1499938964844,0.098552331328392,-2258.05615234375,304.15435791015625,0.7784742712974548,0.1626291871070861,0.1474248319864273,293.3384094238281,297.1499938964844,293.1499938964844,0.0126241147518157,-719.164306640625,303.75567626953125,0.5147409439086914,0.050000000745058,0.0485699735581874,293.2115173339844,297.1499938964844,293.1499938964844,0.1985104978084564,-3077.593994140625,304.1615295410156,0.9420856833457948,0.2859924435615539,0.2008178383111953,293.1413269042969,297.1499938964844,293.1499938964844,0.2536928355693817,-5055.32568359375,304.1865234375,0.9990000128746032,0.422922283411026,0.3292432427406311,293.2005920410156,297.1499938964844,293.1499938964844,0.012565366923809,-3404.258544921875,303.7102355957031,0.5147409439086914,0.050000000745058,0.230395033955574,291.488525390625,291.1499938964844,271.65106201171875,268.8488464355469,284.24334716796875,293.2753601074219,291.48663330078125,1.0,0.2437770366668701,0.8089661598205566,0.8089661598205566,1.0,1.0,-1.1478512287139893,0.4795454144477844,0.6683057546615601,0.2365372329950332,0.0,0.0,0.7349581122398376,39.32620620727539,64.0,22.93355369567871,-8362.154296875,162.61849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6309509277344,313.1834716796875,278.1499938964844,0.0,18000.0,313.95001220703125,37585.84765625,36000.0,0.0,0.0,0.1959739029407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791464567184448,1.3791664838790894,-2.0050170860486105e-05,0.0,0.000198888592422,0.0,0.0,345.9474182128906,0.0,0.0,0.0,0.7949105501174927,4.0,0.0,1.0
732900,293.17596435546875,297.1499938964844,293.1499938964844,0.0985441505908966,-2258.301513671875,304.1535949707031,0.7702240347862244,0.1623216420412063,0.1472212076187133,293.3524780273437,297.1499938964844,293.1499938964844,0.0125211784616112,-717.3073120117188,303.6859130859375,0.5091861486434937,0.050000000745058,0.0486409068107605,293.2115783691406,297.1499938964844,293.1499938964844,0.1982103735208511,-3074.445068359375,304.15997314453125,0.9303306341171264,0.2852052748203277,0.2003258913755417,293.14361572265625,297.1499938964844,293.1499938964844,0.2628888785839081,-5208.2705078125,304.1631164550781,0.9990000128746032,0.4225920438766479,0.3393063545227051,293.2011108398437,297.1499938964844,293.1499938964844,0.0125945750623941,-3411.583251953125,303.699462890625,0.5091861486434937,0.050000000745058,0.2307315170764923,291.4707336425781,291.1499938964844,271.69366455078125,268.88287353515625,284.2485656738281,293.2869567871094,291.46484375,1.0,0.2480158656835556,0.8089470267295837,0.8089470267295837,1.0,1.0,-1.159579873085022,0.485511302947998,0.6740685701370239,0.2374102026224136,0.0,0.0,0.71524977684021,41.240814208984375,64.0,-24.047399520874023,-8344.21875,169.8391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6977233886719,313.1757507324219,278.1499938964844,0.0,18000.0,313.4700012207031,37499.55859375,36000.0,0.0,0.0,0.1890749037265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3087568283081057,1.3087756633758545,-1.8881739379139617e-05,0.0,0.0001918869820656,0.0,0.0,305.43377685546875,0.0,0.0,0.0,0.7637590169906616,4.0,0.0,1.0
732960,293.1758117675781,297.1499938964844,293.1499938964844,0.0987228974699974,-2262.323974609375,304.1526184082031,0.7599760890007019,0.1620190441608429,0.1470396965742111,293.3647766113281,297.1499938964844,293.1499938964844,0.0124570215120911,-717.0510864257812,303.6173400878906,0.502303957939148,0.050000000745058,0.0487394332885742,293.211669921875,297.1499938964844,293.1499938964844,0.1982740014791488,-3076.1171875,304.15802001953125,0.9155189990997314,0.2844080924987793,0.1998470872640609,293.15704345703125,297.1499938964844,293.1499938964844,0.2758964002132416,-5421.14892578125,304.1370544433594,0.9990000128746032,0.4200513362884521,0.3528089523315429,293.2019958496094,297.1499938964844,293.1499938964844,0.0126560144126415,-3425.82666015625,303.68701171875,0.502303957939148,0.050000000745058,0.2311988770961761,291.4334411621094,291.1499938964844,271.7359924316406,268.91668701171875,284.2469177246094,293.2952575683594,291.4233093261719,1.0,0.2537037432193756,0.8087788820266724,0.8087788820266724,1.0,1.0,-1.1756699085235596,0.4935847222805023,0.6820851564407349,0.2388906478881836,0.0,0.0,0.6999808549880981,43.90688705444336,82.0,-75.68476104736328,-8334.98046875,180.03665161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7057800292969,313.1114807128906,278.1499938964844,0.0,18000.0,313.4700012207031,37294.88671875,36000.0,0.0,0.0,0.1865253299474716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248110294342041,1.2481281757354736,-1.7893820768222213e-05,0.0,0.0001892995060188,0.0,0.0,273.0724792480469,0.0,0.0,0.0,0.7373127937316895,4.0,0.0,1.0
733020,293.1759033203125,297.1499938964844,293.1499938964844,0.0995650291442871,-2280.11572265625,304.1503295898437,0.7366042137145996,0.1613484621047973,0.1467321068048477,293.38555908203125,297.1499938964844,293.1499938964844,0.0124248629435896,-720.6802368164062,303.4804992675781,0.4863620400428772,0.050000000745058,0.0490168407559394,293.21197509765625,297.1499938964844,293.1499938964844,0.1993513107299804,-3091.960205078125,304.153564453125,0.8837364912033081,0.282781720161438,0.1989270448684692,293.2169494628906,297.1499938964844,293.1499938964844,0.3119478821754455,-5998.63623046875,304.0812683105469,0.9990000128746032,0.4078194797039032,0.3882133960723877,293.2047119140625,297.1499938964844,293.1499938964844,0.0128670865669846,-3472.869873046875,303.6567077636719,0.4863620400428772,0.050000000745058,0.2325147837400436,291.30645751953125,291.1499938964844,271.8196105957031,268.9833984375,284.23486328125,293.3129577636719,291.2917175292969,1.0,0.2687418162822723,0.8084425330162048,0.8084425330162048,1.0,1.0,-1.218450903892517,0.5148183703422546,0.7036324739456177,0.2436253130435943,0.0,0.0,0.6870242357254028,51.414981842041016,85.0,-162.9566650390625,-8395.1123046875,209.2635040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,312.9423522949219,278.1499938964844,0.0,18000.0,313.4700012207031,36615.1171875,36000.0,0.0,0.0,0.1822420060634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756467819213867,1.1756634712219238,-1.6673557183821686e-05,0.0,0.0001849524705903,0.0,0.0,236.713134765625,0.0,0.0,0.0,0.7061503529548645,4.0,0.0,1.0
733080,293.1759033203125,297.1499938964844,293.1499938964844,0.0995650291442871,-2280.11572265625,304.1503295898437,0.7366042137145996,0.1613484621047973,0.1467321068048477,293.38555908203125,297.1499938964844,293.1499938964844,0.0124248629435896,-720.6802368164062,303.4804992675781,0.4863620400428772,0.050000000745058,0.0490168407559394,293.21197509765625,297.1499938964844,293.1499938964844,0.1993513107299804,-3091.960205078125,304.153564453125,0.8837364912033081,0.282781720161438,0.1989270448684692,293.2169494628906,297.1499938964844,293.1499938964844,0.3119478821754455,-5998.63623046875,304.0812683105469,0.9990000128746032,0.4078194797039032,0.3882133960723877,293.2047119140625,297.1499938964844,293.1499938964844,0.0128670865669846,-3472.869873046875,303.6567077636719,0.4863620400428772,0.050000000745058,0.2325147837400436,291.30645751953125,291.1499938964844,271.8196105957031,268.9833984375,284.23486328125,293.3129577636719,291.2917175292969,1.0,0.2687418162822723,0.8084425330162048,0.8084425330162048,1.0,1.0,-1.218450903892517,0.5148183703422546,0.7036324739456177,0.2436253130435943,0.0,0.0,0.6870242357254028,51.414981842041016,85.0,-162.9566650390625,-8395.1123046875,209.2635040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,312.9423522949219,278.1499938964844,0.0,18000.0,313.4700012207031,36615.1171875,36000.0,0.0,0.0,0.1822420060634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756467819213867,1.1756634712219238,-1.6673557183821686e-05,0.0,0.0001849524705903,0.0,0.0,236.713134765625,0.0,0.0,0.0,0.7061503529548645,4.0,0.0,1.0
733140,293.1768493652344,297.1499938964844,293.1499938964844,0.1001039072871208,-2291.57421875,304.1494140625,0.7097449898719788,0.1605073660612106,0.1464086025953292,293.4024658203125,297.1499938964844,293.1499938964844,0.0124150784686207,-724.4312133789062,303.34674072265625,0.4643722474575043,0.050000000745058,0.0494288876652717,293.2121887207031,297.1499938964844,293.1499938964844,0.1999822407960891,-3101.339111328125,304.1514587402344,0.8493486046791077,0.2811712920665741,0.1981130838394165,293.2696533203125,297.1499938964844,293.1499938964844,0.3059723973274231,-5894.8134765625,304.1143493652344,0.9589452147483826,0.3953222334384918,0.3776321411132812,293.2079467773437,297.1499938964844,293.1499938964844,0.0130955949425697,-3519.723876953125,303.6248474121094,0.4643722474575043,0.050000000745058,0.2344693690538406,291.20782470703125,291.1499938964844,271.90155029296875,269.0487060546875,284.2847595214844,293.3329162597656,291.2032165527344,1.0,0.280022531747818,0.8081061840057373,0.8081061840057373,1.0,1.0,-1.2073804140090942,0.509749710559845,0.6976307034492493,0.2409819215536117,0.0,0.0,0.687268853187561,61.688602447509766,73.0,-114.67300415039062,-8282.728515625,226.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5279541015625,312.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,36103.30859375,35640.0,0.0,0.0,0.1757675856351852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164462924003601,1.1644792556762695,-1.639888432691805e-05,0.0,0.0001783817569958,0.0,0.0,230.45489501953125,0.0,0.0,0.0,0.6958421468734741,4.0,0.0,1.0
733200,293.1768493652344,297.1499938964844,293.1499938964844,0.1001039072871208,-2291.57421875,304.1494140625,0.7097449898719788,0.1605073660612106,0.1464086025953292,293.4024658203125,297.1499938964844,293.1499938964844,0.0124150784686207,-724.4312133789062,303.34674072265625,0.4643722474575043,0.050000000745058,0.0494288876652717,293.2121887207031,297.1499938964844,293.1499938964844,0.1999822407960891,-3101.339111328125,304.1514587402344,0.8493486046791077,0.2811712920665741,0.1981130838394165,293.2696533203125,297.1499938964844,293.1499938964844,0.3059723973274231,-5894.8134765625,304.1143493652344,0.9589452147483826,0.3953222334384918,0.3776321411132812,293.2079467773437,297.1499938964844,293.1499938964844,0.0130955949425697,-3519.723876953125,303.6248474121094,0.4643722474575043,0.050000000745058,0.2344693690538406,291.20782470703125,291.1499938964844,271.90155029296875,269.0487060546875,284.2847595214844,293.3329162597656,291.2032165527344,1.0,0.280022531747818,0.8081061840057373,0.8081061840057373,1.0,1.0,-1.2073804140090942,0.509749710559845,0.6976307034492493,0.2409819215536117,0.0,0.0,0.687268853187561,61.688602447509766,73.0,-114.67300415039062,-8282.728515625,226.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5279541015625,312.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,36103.30859375,35640.0,0.0,0.0,0.1757675856351852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164462924003601,1.1644792556762695,-1.639888432691805e-05,0.0,0.0001783817569958,0.0,0.0,230.45489501953125,0.0,0.0,0.0,0.6958421468734741,4.0,0.0,1.0
733260,293.1779479980469,297.1499938964844,293.1499938964844,0.0998870208859443,-2288.060791015625,304.14996337890625,0.698877215385437,0.1596010327339172,0.1457426100969314,293.4172668457031,297.1499938964844,293.1499938964844,0.012240270152688,-721.2916259765625,303.2157287597656,0.4548443257808685,0.050000000745058,0.0495925657451152,293.2127380371094,297.1499938964844,293.1499938964844,0.1993787586688995,-3094.269775390625,304.1520080566406,0.8374212384223938,0.2794846594333648,0.197065070271492,293.2856140136719,297.1499938964844,293.1499938964844,0.301138162612915,-5814.25830078125,304.1339111328125,0.938790500164032,0.3890136182308197,0.3708020448684692,293.2117919921875,297.1499938964844,293.1499938964844,0.0131412558257579,-3533.1611328125,303.5925598144531,0.4548443257808685,0.050000000745058,0.2352457791566848,291.1686096191406,291.1499938964844,271.9814453125,269.11236572265625,284.3325500488281,293.3475341796875,291.1653747558594,1.0,0.2833333611488342,0.8074431419372559,0.8074431419372559,1.0,1.0,-1.1982691287994385,0.5055935978889465,0.6926755905151367,0.2386375367641449,0.0,0.0,0.6875233054161072,65.69802856445312,61.0,-67.68800354003906,-8167.13720703125,231.5724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3409118652344,312.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,35674.60546875,35640.0,0.0,0.0,0.1724926829338073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156367540359497,1.156383752822876,-1.6187843357329257e-05,0.0,0.0001750581432133,0.0,0.0,225.85137939453125,0.0,0.0,0.0,0.6963464617729187,4.0,0.0,1.0
733320,293.1779479980469,297.1499938964844,293.1499938964844,0.0998870208859443,-2288.060791015625,304.14996337890625,0.698877215385437,0.1596010327339172,0.1457426100969314,293.4172668457031,297.1499938964844,293.1499938964844,0.012240270152688,-721.2916259765625,303.2157287597656,0.4548443257808685,0.050000000745058,0.0495925657451152,293.2127380371094,297.1499938964844,293.1499938964844,0.1993787586688995,-3094.269775390625,304.1520080566406,0.8374212384223938,0.2794846594333648,0.197065070271492,293.2856140136719,297.1499938964844,293.1499938964844,0.301138162612915,-5814.25830078125,304.1339111328125,0.938790500164032,0.3890136182308197,0.3708020448684692,293.2117919921875,297.1499938964844,293.1499938964844,0.0131412558257579,-3533.1611328125,303.5925598144531,0.4548443257808685,0.050000000745058,0.2352457791566848,291.1686096191406,291.1499938964844,271.9814453125,269.11236572265625,284.3325500488281,293.3475341796875,291.1653747558594,1.0,0.2833333611488342,0.8074431419372559,0.8074431419372559,1.0,1.0,-1.1982691287994385,0.5055935978889465,0.6926755905151367,0.2386375367641449,0.0,0.0,0.6875233054161072,65.69802856445312,61.0,-67.68800354003906,-8167.13720703125,231.5724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3409118652344,312.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,35674.60546875,35640.0,0.0,0.0,0.1724926829338073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156367540359497,1.156383752822876,-1.6187843357329257e-05,0.0,0.0001750581432133,0.0,0.0,225.85137939453125,0.0,0.0,0.0,0.6963464617729187,4.0,0.0,1.0
733380,293.1783142089844,297.1499938964844,293.1499938964844,0.0994444712996482,-2280.1064453125,304.1507263183594,0.6991323232650757,0.158814787864685,0.1449822187423706,293.4302673339844,297.1499938964844,293.1499938964844,0.0119767608121037,-714.40625,303.0852966308594,0.4563360512256622,0.050000000745058,0.0495656616985797,293.2130126953125,297.1499938964844,293.1499938964844,0.1983234882354736,-3081.29345703125,304.1531066894531,0.8374951481819153,0.2778398394584656,0.1958904564380645,293.28936767578125,297.1499938964844,293.1499938964844,0.2978730499744415,-5760.7548828125,304.14459228515625,0.9368099570274352,0.3848085403442383,0.3664709627628326,293.2152404785156,297.1499938964844,293.1499938964844,0.0130819110199809,-3528.52978515625,303.56085205078125,0.4563360512256622,0.050000000745058,0.2351181656122207,291.1459350585937,291.1499938964844,272.0589294433594,269.174072265625,284.37677001953125,293.3588562011719,291.1444396972656,1.0,0.2812753915786743,0.8067801594734192,0.8067801594734192,1.0,1.0,-1.190562129020691,0.5020642876625061,0.6884979009628296,0.2366667836904525,0.0,0.0,0.689752459526062,64.9040298461914,49.0,-36.036903381347656,-8076.52685546875,227.23049926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1419372558594,312.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,35586.38671875,35640.0,0.0,0.0,0.1701157987117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16106379032135,1.161080002784729,-1.6233982023550197e-05,0.0,0.0001726459013298,0.0,0.0,227.7132263183593,0.0,0.0,0.0,0.6982743144035339,4.0,0.0,1.0
733440,293.1783142089844,297.1499938964844,293.1499938964844,0.0994444712996482,-2280.1064453125,304.1507263183594,0.6991323232650757,0.158814787864685,0.1449822187423706,293.4302673339844,297.1499938964844,293.1499938964844,0.0119767608121037,-714.40625,303.0852966308594,0.4563360512256622,0.050000000745058,0.0495656616985797,293.2130126953125,297.1499938964844,293.1499938964844,0.1983234882354736,-3081.29345703125,304.1531066894531,0.8374951481819153,0.2778398394584656,0.1958904564380645,293.28936767578125,297.1499938964844,293.1499938964844,0.2978730499744415,-5760.7548828125,304.14459228515625,0.9368099570274352,0.3848085403442383,0.3664709627628326,293.2152404785156,297.1499938964844,293.1499938964844,0.0130819110199809,-3528.52978515625,303.56085205078125,0.4563360512256622,0.050000000745058,0.2351181656122207,291.1459350585937,291.1499938964844,272.0589294433594,269.174072265625,284.37677001953125,293.3588562011719,291.1444396972656,1.0,0.2812753915786743,0.8067801594734192,0.8067801594734192,1.0,1.0,-1.190562129020691,0.5020642876625061,0.6884979009628296,0.2366667836904525,0.0,0.0,0.689752459526062,64.9040298461914,49.0,-36.036903381347656,-8076.52685546875,227.23049926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1419372558594,312.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,35586.38671875,35640.0,0.0,0.0,0.1701157987117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16106379032135,1.161080002784729,-1.6233982023550197e-05,0.0,0.0001726459013298,0.0,0.0,227.7132263183593,0.0,0.0,0.0,0.6982743144035339,4.0,0.0,1.0
733500,293.17828369140625,297.1499938964844,293.1499938964844,0.0991699248552322,-2275.06201171875,304.1510925292969,0.7022350430488586,0.1584660857915878,0.1445957124233245,293.4361877441406,297.1499938964844,293.1499938964844,0.0118231540545821,-709.928466796875,303.02032470703125,0.4600037932395935,0.050000000745058,0.0495017282664775,293.2130126953125,297.1499938964844,293.1499938964844,0.1976710259914398,-3073.17431640625,304.1537170410156,0.8406779170036316,0.2770411968231201,0.1952816247940063,293.2894897460937,297.1499938964844,293.1499938964844,0.2963473796844482,-5736.12744140625,304.1483154296875,0.9404776096343994,0.3830159306526184,0.3646444380283355,293.2166748046875,297.1499938964844,293.1499938964844,0.013024310581386,-3521.237060546875,303.5455322265625,0.4600037932395935,0.050000000745058,0.2348148822784423,291.1401672363281,291.1499938964844,272.0966796875,269.2041320800781,284.3983459472656,293.3638610839844,291.1392822265625,1.0,0.2787232398986816,0.8064486384391785,0.8064486384391785,1.0,1.0,-1.186734318733215,0.500295877456665,0.6864384412765503,0.23573699593544,0.0,0.0,0.6910033226013184,63.23064804077149,49.0,-24.25910758972168,-8033.36474609375,222.50808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041748046875,312.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,35569.8515625,34560.0,0.0,0.0,0.1692350804805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647024154663086,1.164718747138977,-1.6281632269965485e-05,0.0,0.0001717520935926,0.0,0.0,229.2879943847656,0.0,0.0,0.0,0.684813380241394,4.0,0.0,1.0
733560,293.1781005859375,297.1499938964844,293.1499938964844,0.0989091396331787,-2270.3115234375,304.1513671875,0.7070437073707581,0.1581421494483947,0.1442087441682815,293.4417724609375,297.1499938964844,293.1499938964844,0.0116641642525792,-705.1798706054688,302.95513916015625,0.4653708338737488,0.050000000745058,0.0494122356176376,293.2129211425781,297.1499938964844,293.1499938964844,0.1970360875129699,-3065.322265625,304.1542053222656,0.8457269668579102,0.2762584686279297,0.1946649700403213,293.2890625,297.1499938964844,293.1499938964844,0.2949295043945312,-5713.49755859375,304.15118408203125,0.946652054786682,0.3813300430774688,0.3629201650619507,293.2179260253906,297.1499938964844,293.1499938964844,0.0129583766683936,-3512.6865234375,303.5304260253906,0.4653708338737488,0.050000000745058,0.234390377998352,291.1332702636719,291.1499938964844,272.1336975097656,269.2336120605469,284.41943359375,293.3685607910156,291.1313781738281,1.0,0.2753576636314392,0.806305468082428,0.806305468082428,1.0,1.0,-1.1828429698944092,0.4985048770904541,0.6843381524085999,0.2348445057868957,0.0,0.0,0.692764401435852,60.91023635864258,37.0,-23.479511260986328,-7968.845703125,216.48947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9467468261719,312.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,34650.22265625,34560.0,0.0,0.0,0.1684974282979965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538593769073486,1.1538752317428589,-1.5920993973850273e-05,0.0,0.0001710034703137,0.0,0.0,222.3275604248047,0.0,0.0,0.0,0.6924332976341248,4.0,0.0,1.0
733620,293.177490234375,297.1499938964844,293.1499938964844,0.0983050242066383,-2259.12158203125,304.15191650390625,0.7208375930786133,0.1575554609298706,0.1434387266635894,293.451904296875,297.1499938964844,293.1499938964844,0.0113254887983202,-694.3568115234375,302.8252258300781,0.4782812893390655,0.050000000745058,0.0491745732724666,293.2125549316406,297.1499938964844,293.1499938964844,0.1955763697624206,-3047.097412109375,304.1552429199219,0.8616204261779785,0.2747371196746826,0.1934204250574112,293.287353515625,297.1499938964844,293.1499938964844,0.29192915558815,-5665.93310546875,304.15576171875,0.9652851819992064,0.3781571984291076,0.3596400022506714,293.2198486328125,297.1499938964844,293.1499938964844,0.0127932727336883,-3489.0576171875,303.5014038085937,0.4782812893390655,0.050000000745058,0.2332630008459091,291.1275329589844,291.1499938964844,272.205322265625,269.2906494140625,284.46075439453125,293.3773498535156,291.1278381347656,1.0,0.266610711812973,0.8060190677642822,0.8060190677642822,1.0,1.0,-1.174849271774292,0.494800716638565,0.6800485849380493,0.2331054061651229,0.0,0.0,0.6963819861412048,54.78343963623047,25.0,-5.804988384246826,-7890.4794921875,201.52252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7667541503906,312.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,34475.53515625,34560.0,0.0,0.0,0.1674755364656448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629996299743652,1.163015604019165,-1.601008443685714e-05,0.0,0.0001699663698673,0.0,0.0,225.9226226806641,0.0,0.0,0.0,0.6960555911064148,4.0,0.0,1.0
733680,293.177490234375,297.1499938964844,293.1499938964844,0.0983050242066383,-2259.12158203125,304.15191650390625,0.7208375930786133,0.1575554609298706,0.1434387266635894,293.451904296875,297.1499938964844,293.1499938964844,0.0113254887983202,-694.3568115234375,302.8252258300781,0.4782812893390655,0.050000000745058,0.0491745732724666,293.2125549316406,297.1499938964844,293.1499938964844,0.1955763697624206,-3047.097412109375,304.1552429199219,0.8616204261779785,0.2747371196746826,0.1934204250574112,293.287353515625,297.1499938964844,293.1499938964844,0.29192915558815,-5665.93310546875,304.15576171875,0.9652851819992064,0.3781571984291076,0.3596400022506714,293.2198486328125,297.1499938964844,293.1499938964844,0.0127932727336883,-3489.0576171875,303.5014038085937,0.4782812893390655,0.050000000745058,0.2332630008459091,291.1275329589844,291.1499938964844,272.205322265625,269.2906494140625,284.46075439453125,293.3773498535156,291.1278381347656,1.0,0.266610711812973,0.8060190677642822,0.8060190677642822,1.0,1.0,-1.174849271774292,0.494800716638565,0.6800485849380493,0.2331054061651229,0.0,0.0,0.6963819861412048,54.78343963623047,25.0,-5.804988384246826,-7890.4794921875,201.52252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7667541503906,312.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,34475.53515625,34560.0,0.0,0.0,0.1674755364656448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629996299743652,1.163015604019165,-1.601008443685714e-05,0.0,0.0001699663698673,0.0,0.0,225.9226226806641,0.0,0.0,0.0,0.6960555911064148,4.0,0.0,1.0
733740,293.1766357421875,297.1499938964844,293.1499938964844,0.097607173025608,-2246.016357421875,304.1524353027344,0.7403638958930969,0.1570312678813934,0.142677441239357,293.4609680175781,297.1499938964844,293.1499938964844,0.0109704211354255,-682.1712036132812,302.696044921875,0.4936603605747223,0.050000000745058,0.0488819666206836,293.2120056152344,297.1499938964844,293.1499938964844,0.1939011812210083,-3026.023681640625,304.1562805175781,0.8867133855819702,0.2732632160186767,0.1921704113483429,293.2850036621094,297.1499938964844,293.1499938964844,0.2886804640293121,-5614.7158203125,304.1592102050781,0.9897761344909668,0.3751525282859802,0.3564860224723816,293.2211608886719,297.1499938964844,293.1499938964844,0.0125963017344474,-3458.734375,303.4740905761719,0.4936603605747223,0.050000000745058,0.2318750023841858,291.13427734375,291.1499938964844,272.2735290527344,269.3450012207031,284.5009765625,293.38543701171875,291.1352844238281,1.0,0.2556983530521393,0.8057327270507812,0.8057327270507812,1.0,1.0,-1.1666321754455566,0.490965336561203,0.675666868686676,0.2314134091138839,0.0,0.0,0.6980962157249451,47.265438079833984,25.0,7.69902753829956,-7813.0908203125,183.9162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60479736328125,312.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,34495.99609375,33480.0,0.0,0.0,0.1669618487358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701176166534424,1.1701337099075315,-1.6115556718432344e-05,0.0,0.0001694450475042,0.0,0.0,229.1300201416016,0.0,0.0,0.0,0.6840765476226807,4.0,0.0,1.0
733800,293.1766357421875,297.1499938964844,293.1499938964844,0.097607173025608,-2246.016357421875,304.1524353027344,0.7403638958930969,0.1570312678813934,0.142677441239357,293.4609680175781,297.1499938964844,293.1499938964844,0.0109704211354255,-682.1712036132812,302.696044921875,0.4936603605747223,0.050000000745058,0.0488819666206836,293.2120056152344,297.1499938964844,293.1499938964844,0.1939011812210083,-3026.023681640625,304.1562805175781,0.8867133855819702,0.2732632160186767,0.1921704113483429,293.2850036621094,297.1499938964844,293.1499938964844,0.2886804640293121,-5614.7158203125,304.1592102050781,0.9897761344909668,0.3751525282859802,0.3564860224723816,293.2211608886719,297.1499938964844,293.1499938964844,0.0125963017344474,-3458.734375,303.4740905761719,0.4936603605747223,0.050000000745058,0.2318750023841858,291.13427734375,291.1499938964844,272.2735290527344,269.3450012207031,284.5009765625,293.38543701171875,291.1352844238281,1.0,0.2556983530521393,0.8057327270507812,0.8057327270507812,1.0,1.0,-1.1666321754455566,0.490965336561203,0.675666868686676,0.2314134091138839,0.0,0.0,0.6980962157249451,47.265438079833984,25.0,7.69902753829956,-7813.0908203125,183.9162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60479736328125,312.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,34495.99609375,33480.0,0.0,0.0,0.1669618487358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701176166534424,1.1701337099075315,-1.6115556718432344e-05,0.0,0.0001694450475042,0.0,0.0,229.1300201416016,0.0,0.0,0.0,0.6840765476226807,4.0,0.0,1.0
733860,293.1757202148437,297.1499938964844,293.1499938964844,0.0970384776592254,-2235.378662109375,304.1525573730469,0.7558820247650146,0.1565418392419815,0.1420526504516601,293.46923828125,297.1499938964844,293.1499938964844,0.0106651168316602,-671.5692138671875,302.5656433105469,0.5054363012313843,0.050000000745058,0.0486931540071964,293.2113952636719,297.1499938964844,293.1499938964844,0.1923772245645523,-3006.935546875,304.1567077636719,0.9063352942466736,0.2718194127082824,0.1910220384597778,293.27911376953125,297.1499938964844,293.1499938964844,0.2790543437004089,-5461.3828125,304.1731872558594,0.9990000128746032,0.3728967010974884,0.3465161621570587,293.2219543457031,297.1499938964844,293.1499938964844,0.0124508049339056,-3436.6318359375,303.4474182128906,0.5054363012313843,0.050000000745058,0.2309793531894683,291.13873291015625,291.1499938964844,272.337890625,269.3963317871094,284.5474853515625,293.3939514160156,291.1407470703125,1.0,0.2474224120378494,0.8054695129394531,0.8054695129394531,1.0,1.0,-1.1511852741241455,0.4836273491382599,0.6675578951835632,0.2287345081567764,0.0,0.0,0.6993522644042969,42.29301071166992,25.0,13.864828109741213,-7684.18310546875,169.41009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,311.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,33503.140625,33480.0,0.0,0.0,0.1666755229234695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574738025665283,1.1574894189834597,-1.5712310414528474e-05,0.0,0.0001691544748609,0.0,0.0,221.185775756836,0.0,0.0,0.0,0.690700888633728,4.0,0.0,1.0
733920,293.1757202148437,297.1499938964844,293.1499938964844,0.0970384776592254,-2235.378662109375,304.1525573730469,0.7558820247650146,0.1565418392419815,0.1420526504516601,293.46923828125,297.1499938964844,293.1499938964844,0.0106651168316602,-671.5692138671875,302.5656433105469,0.5054363012313843,0.050000000745058,0.0486931540071964,293.2113952636719,297.1499938964844,293.1499938964844,0.1923772245645523,-3006.935546875,304.1567077636719,0.9063352942466736,0.2718194127082824,0.1910220384597778,293.27911376953125,297.1499938964844,293.1499938964844,0.2790543437004089,-5461.3828125,304.1731872558594,0.9990000128746032,0.3728967010974884,0.3465161621570587,293.2219543457031,297.1499938964844,293.1499938964844,0.0124508049339056,-3436.6318359375,303.4474182128906,0.5054363012313843,0.050000000745058,0.2309793531894683,291.13873291015625,291.1499938964844,272.337890625,269.3963317871094,284.5474853515625,293.3939514160156,291.1407470703125,1.0,0.2474224120378494,0.8054695129394531,0.8054695129394531,1.0,1.0,-1.1511852741241455,0.4836273491382599,0.6675578951835632,0.2287345081567764,0.0,0.0,0.6993522644042969,42.29301071166992,25.0,13.864828109741213,-7684.18310546875,169.41009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,311.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,33503.140625,33480.0,0.0,0.0,0.1666755229234695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574738025665283,1.1574894189834597,-1.5712310414528474e-05,0.0,0.0001691544748609,0.0,0.0,221.185775756836,0.0,0.0,0.0,0.690700888633728,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.0963041707873344,-2221.185546875,304.1529235839844,0.7668265104293823,0.156082808971405,0.1415235102176666,293.4772033691406,297.1499938964844,293.1499938964844,0.0103696603327989,-660.4318237304688,302.43719482421875,0.5140231251716614,0.050000000745058,0.0485789217054843,293.21099853515625,297.1499938964844,293.1499938964844,0.1904166638851165,-2981.87744140625,304.1577453613281,0.920585870742798,0.2703455686569214,0.1899205595254898,293.2550354003906,297.1499938964844,293.1499938964844,0.2629111707210541,-5202.970703125,304.1920166015625,0.9990000128746032,0.3744740784168243,0.330505907535553,293.222412109375,297.1499938964844,293.1499938964844,0.0123085677623748,-3412.243896484375,303.4231262207031,0.5140231251716614,0.050000000745058,0.2304374873638153,291.1723937988281,291.1499938964844,272.3980712890625,269.4444274902344,284.6048583984375,293.4095458984375,291.1766357421875,1.0,0.240560695528984,0.8052063584327698,0.8052063584327698,1.0,1.0,-1.1292784214019775,0.4732082188129425,0.6560702323913574,0.2250757068395614,0.0,0.0,0.6943255066871643,39.134883880615234,25.0,42.85252380371094,-7546.94287109375,156.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002380371094,311.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,33602.4921875,33480.0,0.0,0.0,0.1663153022527694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1498149633407593,1.1498305797576904,-1.5627470929757692e-05,0.0,0.0001687888870947,0.0,0.0,218.099853515625,0.0,0.0,0.0,0.6871822476387024,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.0963041707873344,-2221.185546875,304.1529235839844,0.7668265104293823,0.156082808971405,0.1415235102176666,293.4772033691406,297.1499938964844,293.1499938964844,0.0103696603327989,-660.4318237304688,302.43719482421875,0.5140231251716614,0.050000000745058,0.0485789217054843,293.21099853515625,297.1499938964844,293.1499938964844,0.1904166638851165,-2981.87744140625,304.1577453613281,0.920585870742798,0.2703455686569214,0.1899205595254898,293.2550354003906,297.1499938964844,293.1499938964844,0.2629111707210541,-5202.970703125,304.1920166015625,0.9990000128746032,0.3744740784168243,0.330505907535553,293.222412109375,297.1499938964844,293.1499938964844,0.0123085677623748,-3412.243896484375,303.4231262207031,0.5140231251716614,0.050000000745058,0.2304374873638153,291.1723937988281,291.1499938964844,272.3980712890625,269.4444274902344,284.6048583984375,293.4095458984375,291.1766357421875,1.0,0.240560695528984,0.8052063584327698,0.8052063584327698,1.0,1.0,-1.1292784214019775,0.4732082188129425,0.6560702323913574,0.2250757068395614,0.0,0.0,0.6943255066871643,39.134883880615234,25.0,42.85252380371094,-7546.94287109375,156.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002380371094,311.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,33602.4921875,33480.0,0.0,0.0,0.1663153022527694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1498149633407593,1.1498305797576904,-1.5627470929757692e-05,0.0,0.0001687888870947,0.0,0.0,218.099853515625,0.0,0.0,0.0,0.6871822476387024,4.0,0.0,1.0
734100,293.1742248535156,297.1499938964844,293.1499938964844,0.0959382504224777,-2214.07763671875,304.153076171875,0.7718591690063477,0.1558756083250045,0.1412854343652725,293.48114013671875,297.1499938964844,293.1499938964844,0.0102249523624777,-654.8065795898438,302.3727111816406,0.5180435180664062,0.050000000745058,0.0485311895608902,293.2093505859375,297.1499938964844,293.1499938964844,0.1894679516553878,-2969.734619140625,304.1580505371094,0.9272699952125548,0.2698912024497986,0.1894329041242599,293.2391052246094,297.1499938964844,293.1499938964844,0.2557354569435119,-5088.25244140625,304.1973876953125,0.9990000128746032,0.3762763440608978,0.3235813081264496,293.2225036621094,297.1499938964844,293.1499938964844,0.0122398035600781,-3400.11865234375,303.4114990234375,0.5180435180664062,0.050000000745058,0.2302110642194748,291.1923217773437,291.1499938964844,272.4264831542969,269.4671630859375,284.6316223144531,293.4179382324219,291.1965637207031,1.0,0.2376025170087814,0.8050747513771057,0.8050747513771057,1.0,1.0,-1.1197659969329834,0.4686911404132843,0.6510748863220215,0.2234837710857391,0.0,0.0,0.6895029544830322,37.8121337890625,25.0,49.08184051513672,-7479.31103515625,151.70790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794860839844,311.809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,33692.53125,32400.0,0.0,0.0,0.166044995188713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1387420892715454,1.138757586479187,-1.5493951650569215e-05,0.0,0.0001685145543888,0.0,0.0,213.572998046875,0.0,0.0,0.0,0.6674245595932007,4.0,0.0,1.0
734160,293.17364501953125,297.1499938964844,293.1499938964844,0.0956341996788978,-2208.222412109375,304.1530456542969,0.7767006158828735,0.1556805819272995,0.1410637646913528,293.4850769042969,297.1499938964844,293.1499938964844,0.010087820701301,-649.5215454101562,302.30712890625,0.5219510197639465,0.050000000745058,0.0484878197312355,293.204833984375,297.1499938964844,293.1499938964844,0.1890377253293991,-2964.322509765625,304.1573486328125,0.93427973985672,0.2700258791446686,0.1893023699522018,293.2217712402344,297.1499938964844,293.1499938964844,0.2491589039564132,-4983.14208984375,304.2007141113281,0.9990000128746032,0.3785463273525238,0.3171582818031311,293.22265625,297.1499938964844,293.1499938964844,0.0121789164841175,-3389.781982421875,303.3994445800781,0.5219510197639465,0.050000000745058,0.2300053387880325,291.2073059082031,291.1499938964844,272.4537048339844,269.489013671875,284.6537475585937,293.42095947265625,291.2094421386719,1.0,0.2349185496568679,0.8050343990325928,0.8050343990325928,1.0,1.0,-1.111333966255188,0.4646993279457092,0.6466346979141235,0.222075343132019,0.0,0.0,0.6841135025024414,36.61328125,28.0,40.51361083984375,-7392.81396484375,147.1124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,311.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,32863.83984375,32400.0,0.0,0.0,0.1656608879566192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087627410888672,1.108777642250061,-1.4897388609824702e-05,0.0,0.0001681247376836,0.0,0.0,199.2406463623047,0.0,0.0,0.0,0.6668184995651245,4.0,0.0,1.0
734220,293.17401123046875,297.1499938964844,293.1499938964844,0.0950554758310318,-2197.162841796875,304.15301513671875,0.7830819487571716,0.1550190448760986,0.1405733972787857,293.492919921875,297.1499938964844,293.1499938964844,0.0098332110792398,-639.6992797851562,302.1728210449219,0.5274624228477478,0.050000000745058,0.0484311021864414,293.1943664550781,297.1499938964844,293.1499938964844,0.1891208738088607,-2965.5712890625,304.1547546386719,0.9449406862258912,0.2707598209381103,0.1897116005420684,293.1878967285156,297.1499938964844,293.1499938964844,0.2401107996702194,-4839.68798828125,304.1986083984375,0.9990000128746032,0.3836078345775604,0.3085566759109497,293.2229919433594,297.1499938964844,293.1499938964844,0.0120791532099246,-3373.364990234375,303.37457275390625,0.5274624228477478,0.050000000745058,0.2297362983226776,291.22772216796875,291.1499938964844,272.5044860839844,269.5298156738281,284.68023681640625,293.41094970703125,291.2291259765625,1.0,0.2315229326486587,0.8049536347389221,0.8049536347389221,1.0,1.0,-1.1005183458328247,0.4596042037010193,0.6409142017364502,0.2202072590589523,0.0,0.0,0.6723437905311584,35.04742431640625,31.0,28.301986694335938,-7291.07373046875,141.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3848571777344,311.7615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32776.8203125,32400.0,0.0,0.0,0.1646335422992706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731732845306396,1.0731875896453855,-1.4406155059987212e-05,0.0,0.0001670821220614,0.0,0.0,185.0392608642578,0.0,0.0,0.0,0.6514391899108887,4.0,0.0,1.0
734280,293.17401123046875,297.1499938964844,293.1499938964844,0.0950554758310318,-2197.162841796875,304.15301513671875,0.7830819487571716,0.1550190448760986,0.1405733972787857,293.492919921875,297.1499938964844,293.1499938964844,0.0098332110792398,-639.6992797851562,302.1728210449219,0.5274624228477478,0.050000000745058,0.0484311021864414,293.1943664550781,297.1499938964844,293.1499938964844,0.1891208738088607,-2965.5712890625,304.1547546386719,0.9449406862258912,0.2707598209381103,0.1897116005420684,293.1878967285156,297.1499938964844,293.1499938964844,0.2401107996702194,-4839.68798828125,304.1986083984375,0.9990000128746032,0.3836078345775604,0.3085566759109497,293.2229919433594,297.1499938964844,293.1499938964844,0.0120791532099246,-3373.364990234375,303.37457275390625,0.5274624228477478,0.050000000745058,0.2297362983226776,291.22772216796875,291.1499938964844,272.5044860839844,269.5298156738281,284.68023681640625,293.41094970703125,291.2291259765625,1.0,0.2315229326486587,0.8049536347389221,0.8049536347389221,1.0,1.0,-1.1005183458328247,0.4596042037010193,0.6409142017364502,0.2202072590589523,0.0,0.0,0.6723437905311584,35.04742431640625,31.0,28.301986694335938,-7291.07373046875,141.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3848571777344,311.7615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32776.8203125,32400.0,0.0,0.0,0.1646335422992706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731732845306396,1.0731875896453855,-1.4406155059987212e-05,0.0,0.0001670821220614,0.0,0.0,185.0392608642578,0.0,0.0,0.0,0.6514391899108887,4.0,0.0,1.0
734340,293.17919921875,297.1499938964844,293.1499938964844,0.0938753932714462,-2175.03076171875,304.15399169921875,0.7836894392967224,0.1533568352460861,0.1391865611076355,293.5007629394531,297.1499938964844,293.1499938964844,0.0096031045541167,-630.9710693359375,302.03369140625,0.5299578309059143,0.050000000745058,0.048406958580017,293.1874084472656,297.1499938964844,293.1499938964844,0.1893645226955413,-2968.919189453125,304.1528015136719,0.9497955441474916,0.271058589220047,0.1900085210800171,293.1623840332031,297.1499938964844,293.1499938964844,0.235962226986885,-4776.19970703125,304.189208984375,0.9990000128746032,0.3878430128097534,0.3048203587532043,293.2232666015625,297.1499938964844,293.1499938964844,0.0120102996006608,-3363.476318359375,303.348876953125,0.5299578309059143,0.050000000745058,0.2296217679977417,291.23223876953125,291.1499938964844,272.54998779296875,269.5666198730469,284.6936340332031,293.39013671875,291.2320861816406,1.0,0.2299159467220306,0.8048728704452515,0.8048728704452515,1.0,1.0,-1.0945576429367063,0.4567999243736267,0.6377576589584351,0.21916264295578,0.0,0.0,0.6609286665916443,34.36476135253906,34.0,8.348992347717285,-7213.99951171875,138.4065704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,311.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32751.775390625,31320.0,0.0,0.0,0.1633677631616592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0375585556030271,1.0375725030899048,-1.3944002603238914e-05,0.0,0.0001657975080888,0.0,0.0,171.71849060058594,0.0,0.0,0.0,0.6214776039123535,4.0,0.0,1.0
734400,293.17919921875,297.1499938964844,293.1499938964844,0.0938753932714462,-2175.03076171875,304.15399169921875,0.7836894392967224,0.1533568352460861,0.1391865611076355,293.5007629394531,297.1499938964844,293.1499938964844,0.0096031045541167,-630.9710693359375,302.03369140625,0.5299578309059143,0.050000000745058,0.048406958580017,293.1874084472656,297.1499938964844,293.1499938964844,0.1893645226955413,-2968.919189453125,304.1528015136719,0.9497955441474916,0.271058589220047,0.1900085210800171,293.1623840332031,297.1499938964844,293.1499938964844,0.235962226986885,-4776.19970703125,304.189208984375,0.9990000128746032,0.3878430128097534,0.3048203587532043,293.2232666015625,297.1499938964844,293.1499938964844,0.0120102996006608,-3363.476318359375,303.348876953125,0.5299578309059143,0.050000000745058,0.2296217679977417,291.23223876953125,291.1499938964844,272.54998779296875,269.5666198730469,284.6936340332031,293.39013671875,291.2320861816406,1.0,0.2299159467220306,0.8048728704452515,0.8048728704452515,1.0,1.0,-1.0945576429367063,0.4567999243736267,0.6377576589584351,0.21916264295578,0.0,0.0,0.6609286665916443,34.36476135253906,34.0,8.348992347717285,-7213.99951171875,138.4065704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,311.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32751.775390625,31320.0,0.0,0.0,0.1633677631616592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0375585556030271,1.0375725030899048,-1.3944002603238914e-05,0.0,0.0001657975080888,0.0,0.0,171.71849060058594,0.0,0.0,0.0,0.6214776039123535,4.0,0.0,1.0
734460,293.1758117675781,297.1499938964844,293.1499938964844,0.0936647951602935,-2171.491455078125,304.1529541015625,0.78336501121521,0.1533068269491195,0.1387975811958313,293.502197265625,297.1499938964844,293.1499938964844,0.0094248941168189,-624.5092163085938,301.9061279296875,0.5302852988243103,0.050000000745058,0.0484038591384887,293.1802062988281,297.1499938964844,293.1499938964844,0.190051719546318,-2978.084228515625,304.1507263183594,0.951043665409088,0.2715900540351867,0.1903855502605438,293.144287109375,297.1499938964844,293.1499938964844,0.235336422920227,-4770.16064453125,304.1771545410156,0.9990000128746032,0.3912274539470672,0.304336816072464,293.2174987792969,297.1499938964844,293.1499938964844,0.0120106823742389,-3365.50390625,303.3385009765625,0.5302852988243103,0.050000000745058,0.2296070754528045,291.21685791015625,291.1499938964844,272.5926513671875,269.6015319824219,284.7076721191406,293.3822326660156,291.21490478515625,1.0,0.2298023700714111,0.8047338128089905,0.8047338128089905,1.0,1.0,-1.0939394235610962,0.4565185904502868,0.6374208927154541,0.2189833670854568,0.0,0.0,0.6528253555297852,34.277435302734375,52.0,-16.871379852294922,-7142.9990234375,138.08218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449462890625,311.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31647.13671875,31320.0,0.0,0.0,0.1618715524673462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993110179901123,0.9931233525276184,-1.3146087439963594e-05,0.0,0.0001642790448386,0.0,0.0,153.92291259765625,0.0,0.0,0.0,0.61472487449646,4.0,0.0,1.0
734520,293.1758117675781,297.1499938964844,293.1499938964844,0.0936647951602935,-2171.491455078125,304.1529541015625,0.78336501121521,0.1533068269491195,0.1387975811958313,293.502197265625,297.1499938964844,293.1499938964844,0.0094248941168189,-624.5092163085938,301.9061279296875,0.5302852988243103,0.050000000745058,0.0484038591384887,293.1802062988281,297.1499938964844,293.1499938964844,0.190051719546318,-2978.084228515625,304.1507263183594,0.951043665409088,0.2715900540351867,0.1903855502605438,293.144287109375,297.1499938964844,293.1499938964844,0.235336422920227,-4770.16064453125,304.1771545410156,0.9990000128746032,0.3912274539470672,0.304336816072464,293.2174987792969,297.1499938964844,293.1499938964844,0.0120106823742389,-3365.50390625,303.3385009765625,0.5302852988243103,0.050000000745058,0.2296070754528045,291.21685791015625,291.1499938964844,272.5926513671875,269.6015319824219,284.7076721191406,293.3822326660156,291.21490478515625,1.0,0.2298023700714111,0.8047338128089905,0.8047338128089905,1.0,1.0,-1.0939394235610962,0.4565185904502868,0.6374208927154541,0.2189833670854568,0.0,0.0,0.6528253555297852,34.277435302734375,52.0,-16.871379852294922,-7142.9990234375,138.08218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449462890625,311.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31647.13671875,31320.0,0.0,0.0,0.1618715524673462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993110179901123,0.9931233525276184,-1.3146087439963594e-05,0.0,0.0001642790448386,0.0,0.0,153.92291259765625,0.0,0.0,0.0,0.61472487449646,4.0,0.0,1.0
