time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734580,293.17437744140625,297.1499938964844,293.1499938964844,0.0937337875366211,-2173.288330078125,304.15185546875,0.7691249251365662,0.1529486626386642,0.138644739985466,293.5054931640625,297.1499938964844,293.1499938964844,0.0092740282416343,-619.4266967773438,301.7709350585937,0.5196527242660522,0.050000000745058,0.0485130473971366,293.18408203125,297.1499938964844,293.1499938964844,0.1898284703493118,-2975.5732421875,304.15093994140625,0.9310539960861206,0.2700677514076233,0.1898383647203445,293.14849853515625,297.1499938964844,293.1499938964844,0.250613659620285,-5025.9814453125,304.1419982910156,0.9990000128746032,0.390587717294693,0.3209013938903808,293.2142028808594,297.1499938964844,293.1499938964844,0.0120489541441202,-3375.608642578125,303.3226318359375,0.5196527242660522,0.050000000745058,0.2301250100135803,291.19195556640625,291.1499938964844,272.6350402832031,269.6368713378906,284.7176513671875,293.4047241210937,291.1877136230469,1.0,0.2371347546577453,0.8045947551727295,0.8045947551727295,1.0,1.0,-1.1137230396270752,0.4659912586212158,0.6477317214012146,0.2218603938817978,0.0,0.0,0.6486243605613708,37.266151428222656,70.0,-38.69734954833984,-7188.7314453125,149.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,311.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,31481.48046875,31320.0,0.0,0.0,0.160477727651596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9747384190559388,0.974751353263855,-1.2889086974610107e-05,0.0,0.000162864496815,0.0,0.0,147.52455139160156,0.0,0.0,0.0,0.6069967746734619,4.0,0.0,1.0
734640,293.17437744140625,297.1499938964844,293.1499938964844,0.0937337875366211,-2173.288330078125,304.15185546875,0.7691249251365662,0.1529486626386642,0.138644739985466,293.5054931640625,297.1499938964844,293.1499938964844,0.0092740282416343,-619.4266967773438,301.7709350585937,0.5196527242660522,0.050000000745058,0.0485130473971366,293.18408203125,297.1499938964844,293.1499938964844,0.1898284703493118,-2975.5732421875,304.15093994140625,0.9310539960861206,0.2700677514076233,0.1898383647203445,293.14849853515625,297.1499938964844,293.1499938964844,0.250613659620285,-5025.9814453125,304.1419982910156,0.9990000128746032,0.390587717294693,0.3209013938903808,293.2142028808594,297.1499938964844,293.1499938964844,0.0120489541441202,-3375.608642578125,303.3226318359375,0.5196527242660522,0.050000000745058,0.2301250100135803,291.19195556640625,291.1499938964844,272.6350402832031,269.6368713378906,284.7176513671875,293.4047241210937,291.1877136230469,1.0,0.2371347546577453,0.8045947551727295,0.8045947551727295,1.0,1.0,-1.1137230396270752,0.4659912586212158,0.6477317214012146,0.2218603938817978,0.0,0.0,0.6486243605613708,37.266151428222656,70.0,-38.69734954833984,-7188.7314453125,149.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,311.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,31481.48046875,31320.0,0.0,0.0,0.160477727651596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9747384190559388,0.974751353263855,-1.2889086974610107e-05,0.0,0.000162864496815,0.0,0.0,147.52455139160156,0.0,0.0,0.0,0.6069967746734619,4.0,0.0,1.0
734700,293.17242431640625,297.1499938964844,293.1499938964844,0.0939018130302429,-2176.829833984375,304.1512145996094,0.7581660151481628,0.1530226618051529,0.1386369615793228,293.5077819824219,297.1499938964844,293.1499938964844,0.0092133814468979,-617.7327270507812,301.6991271972656,0.511476457118988,0.050000000745058,0.048611044883728,293.19110107421875,297.1499938964844,293.1499938964844,0.189082384109497,-2966.31298828125,304.1521301269531,0.913868248462677,0.2682602703571319,0.1889009177684784,293.16485595703125,297.1499938964844,293.1499938964844,0.2641332447528839,-5247.673828125,304.1188659667969,0.9990000128746032,0.3874082565307617,0.3350731134414673,293.2135009765625,297.1499938964844,293.1499938964844,0.0120905898511409,-3385.52978515625,303.31182861328125,0.511476457118988,0.050000000745058,0.2305898666381836,291.169921875,291.1499938964844,272.6561279296875,269.6546936035156,284.7255249023437,293.4332275390625,291.1647033691406,1.0,0.2430600970983505,0.8045252561569214,0.8045252561569214,1.0,1.0,-1.1302708387374878,0.4738989174365997,0.6563719511032104,0.2243679612874984,0.0,0.0,0.6494757533073425,39.9398193359375,70.0,-52.531211853027344,-7242.8642578125,158.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525756835937,311.6730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,31381.005859375,30240.0,0.0,0.0,0.1599782407283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725187420845032,0.9725316166877748,-1.2840117960877253e-05,0.0,0.000162357580848,0.0,0.0,146.60421752929688,0.0,0.0,0.0,0.5910521149635315,4.0,0.0,1.0
734760,293.1691589355469,297.1499938964844,293.1499938964844,0.0944649502635002,-2187.947021484375,304.14996337890625,0.7467114329338074,0.1533800363540649,0.1390101462602615,293.510498046875,297.1499938964844,293.1499938964844,0.0091629065573215,-616.7046508789062,301.62384033203125,0.5025927424430847,0.050000000745058,0.0487352758646011,293.1994323730469,297.1499938964844,293.1499938964844,0.1880038231611251,-2952.960693359375,304.1537170410156,0.8955386877059937,0.266101211309433,0.1875577419996261,293.1923522949219,297.1499938964844,293.1499938964844,0.2809394299983978,-5519.46533203125,304.09393310546875,0.9990000128746032,0.3818340003490448,0.3522197604179382,293.21343994140625,297.1499938964844,293.1499938964844,0.0121497940272092,-3399.4443359375,303.2988586425781,0.5025927424430847,0.050000000745058,0.2311791628599167,291.13885498046875,291.1499938964844,272.6771850585937,269.6725769042969,284.7182922363281,293.44244384765625,291.1304626464844,1.0,0.2502649426460266,0.8042994737625122,0.8042994737625122,1.0,1.0,-1.1505405902862549,0.4835637211799621,0.6669769287109375,0.2275028377771377,0.0,0.0,0.6532291769981384,43.32579803466797,73.0,-78.65823364257812,-7296.30712890625,171.23599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,311.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30350.66015625,30240.0,0.0,0.0,0.1596438586711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9623368382453918,0.9623493552207948,-1.2487474123190624e-05,0.0,0.0001620182156329,0.0,0.0,141.304443359375,0.0,0.0,0.0,0.5986493825912476,4.0,0.0,1.0
734820,293.1680603027344,297.1499938964844,293.1499938964844,0.0951838865876197,-2202.25048828125,304.1488647460937,0.7231289148330688,0.1531275063753128,0.1393359303474426,293.5166320800781,297.1499938964844,293.1499938964844,0.0090691186487674,-614.76953125,301.4696044921875,0.485027551651001,0.050000000745058,0.0490429922938346,293.2074279785156,297.1499938964844,293.1499938964844,0.1863658130168914,-2932.91064453125,304.1551818847656,0.8608294129371643,0.2632089257240295,0.1854750961065292,293.2506408691406,297.1499938964844,293.1499938964844,0.2860616147518158,-5576.46728515625,304.10595703125,0.9714993238449096,0.3688656389713287,0.3526343107223511,293.2144470214844,297.1499938964844,293.1499938964844,0.0122765265405178,-3428.114013671875,303.2699890136719,0.485027551651001,0.050000000745058,0.2326388359069824,291.08026123046875,291.1499938964844,272.7190856933594,269.70867919921875,284.7247619628906,293.4270324707031,291.0791320800781,1.0,0.2609539330005646,0.8038478493690491,0.8038478493690491,1.0,1.0,-1.1543694734573364,0.4854767918586731,0.6688927412033081,0.227696493268013,0.0,0.0,0.667324423789978,51.15552520751953,76.0,-53.67558288574219,-7345.0244140625,187.22280883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,311.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,29926.28515625,30240.0,0.0,0.0,0.1595491766929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9927172064781188,0.9927299618721008,-1.2752178918162826e-05,0.0,0.0001619221293367,0.0,0.0,150.28927612304688,0.0,0.0,0.0,0.6106094121932983,4.0,0.0,1.0
734880,293.1680603027344,297.1499938964844,293.1499938964844,0.0951838865876197,-2202.25048828125,304.1488647460937,0.7231289148330688,0.1531275063753128,0.1393359303474426,293.5166320800781,297.1499938964844,293.1499938964844,0.0090691186487674,-614.76953125,301.4696044921875,0.485027551651001,0.050000000745058,0.0490429922938346,293.2074279785156,297.1499938964844,293.1499938964844,0.1863658130168914,-2932.91064453125,304.1551818847656,0.8608294129371643,0.2632089257240295,0.1854750961065292,293.2506408691406,297.1499938964844,293.1499938964844,0.2860616147518158,-5576.46728515625,304.10595703125,0.9714993238449096,0.3688656389713287,0.3526343107223511,293.2144470214844,297.1499938964844,293.1499938964844,0.0122765265405178,-3428.114013671875,303.2699890136719,0.485027551651001,0.050000000745058,0.2326388359069824,291.08026123046875,291.1499938964844,272.7190856933594,269.70867919921875,284.7247619628906,293.4270324707031,291.0791320800781,1.0,0.2609539330005646,0.8038478493690491,0.8038478493690491,1.0,1.0,-1.1543694734573364,0.4854767918586731,0.6688927412033081,0.227696493268013,0.0,0.0,0.667324423789978,51.15552520751953,76.0,-53.67558288574219,-7345.0244140625,187.22280883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,311.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,29926.28515625,30240.0,0.0,0.0,0.1595491766929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9927172064781188,0.9927299618721008,-1.2752178918162826e-05,0.0,0.0001619221293367,0.0,0.0,150.28927612304688,0.0,0.0,0.0,0.6106094121932983,4.0,0.0,1.0
734940,293.1697692871094,297.1499938964844,293.1499938964844,0.0947886407375335,-2194.572265625,304.1499328613281,0.7021198272705078,0.1523292660713195,0.1389766484498977,293.5240783691406,297.1499938964844,293.1499938964844,0.0089268693700432,-609.1409912109375,301.32354736328125,0.469202846288681,0.050000000745058,0.0493455901741981,293.2105712890625,297.1499938964844,293.1499938964844,0.1845197826623916,-2909.357421875,304.1565246582031,0.8355415463447571,0.261115550994873,0.1841496527194976,293.2714538574219,297.1499938964844,293.1499938964844,0.2771162092685699,-5445.724609375,304.1343078613281,0.9349113702774048,0.3620443940162658,0.3452683687210083,293.2169189453125,297.1499938964844,293.1499938964844,0.0123239168897271,-3437.738525390625,303.2414245605469,0.469202846288681,0.050000000745058,0.2340742349624633,291.091552734375,291.1499938964844,272.7607421875,269.7450866699219,284.75469970703125,293.42840576171875,291.0936279296875,1.0,0.2692740559577942,0.8033962845802307,0.8033962845802307,1.0,1.0,-1.1422938108444214,0.4794322252273559,0.6628615856170654,0.2264200001955032,0.0,0.0,0.6746487021446228,58.68888473510742,64.0,2.6164543628692627,-7317.07080078125,198.63821411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,311.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29998.6953125,29160.0,0.0,0.0,0.1597661525011062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0198408365249634,1.019853949546814,-1.310003972321283e-05,0.0,0.0001621423289179,0.0,0.0,159.6337432861328,0.0,0.0,0.0,0.6068486571311951,4.0,0.0,1.0
735000,293.1697692871094,297.1499938964844,293.1499938964844,0.0947886407375335,-2194.572265625,304.1499328613281,0.7021198272705078,0.1523292660713195,0.1389766484498977,293.5240783691406,297.1499938964844,293.1499938964844,0.0089268693700432,-609.1409912109375,301.32354736328125,0.469202846288681,0.050000000745058,0.0493455901741981,293.2105712890625,297.1499938964844,293.1499938964844,0.1845197826623916,-2909.357421875,304.1565246582031,0.8355415463447571,0.261115550994873,0.1841496527194976,293.2714538574219,297.1499938964844,293.1499938964844,0.2771162092685699,-5445.724609375,304.1343078613281,0.9349113702774048,0.3620443940162658,0.3452683687210083,293.2169189453125,297.1499938964844,293.1499938964844,0.0123239168897271,-3437.738525390625,303.2414245605469,0.469202846288681,0.050000000745058,0.2340742349624633,291.091552734375,291.1499938964844,272.7607421875,269.7450866699219,284.75469970703125,293.42840576171875,291.0936279296875,1.0,0.2692740559577942,0.8033962845802307,0.8033962845802307,1.0,1.0,-1.1422938108444214,0.4794322252273559,0.6628615856170654,0.2264200001955032,0.0,0.0,0.6746487021446228,58.68888473510742,64.0,2.6164543628692627,-7317.07080078125,198.63821411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,311.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29998.6953125,29160.0,0.0,0.0,0.1597661525011062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0198408365249634,1.019853949546814,-1.310003972321283e-05,0.0,0.0001621423289179,0.0,0.0,159.6337432861328,0.0,0.0,0.0,0.6068486571311951,4.0,0.0,1.0
735060,293.1713562011719,297.1499938964844,293.1499938964844,0.0941301882266998,-2181.984619140625,304.1510314941406,0.6955187320709229,0.1515041291713714,0.1383048295974731,293.5323181152344,297.1499938964844,293.1499938964844,0.0087257921695709,-600.4004516601562,301.17333984375,0.4642686545848846,0.050000000745058,0.0494310930371284,293.2115478515625,297.1499938964844,293.1499938964844,0.1827774047851562,-2887.1650390625,304.1572265625,0.8281604051589966,0.2593756914138794,0.18291637301445,293.27716064453125,297.1499938964844,293.1499938964844,0.2729529738426208,-5376.60107421875,304.1462707519531,0.9224569797515868,0.357791930437088,0.3409156501293182,293.2196655273437,297.1499938964844,293.1499938964844,0.0122777046635746,-3431.544189453125,303.2115478515625,0.4642686545848846,0.050000000745058,0.2344798296689987,291.1045227050781,291.1499938964844,272.8021850585937,269.78179931640625,284.7861633300781,293.43719482421875,291.1067199707031,1.0,0.2706311643123626,0.8029995560646057,0.8029995560646057,1.0,1.0,-1.1353721618652344,0.4760345816612243,0.65933758020401,0.2254535406827926,0.0,0.0,0.6798416376113892,60.77526473999024,52.0,17.45699119567871,-7266.80712890625,200.4489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,311.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,29064.408203125,29160.0,0.0,0.0,0.1600480675697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019641995429993,1.0196548700332642,-1.2886287549918052e-05,0.0,0.0001624284486752,0.0,0.0,157.61195373535156,0.0,0.0,0.0,0.6185592412948608,4.0,0.0,1.0
735120,293.1713562011719,297.1499938964844,293.1499938964844,0.0941301882266998,-2181.984619140625,304.1510314941406,0.6955187320709229,0.1515041291713714,0.1383048295974731,293.5323181152344,297.1499938964844,293.1499938964844,0.0087257921695709,-600.4004516601562,301.17333984375,0.4642686545848846,0.050000000745058,0.0494310930371284,293.2115478515625,297.1499938964844,293.1499938964844,0.1827774047851562,-2887.1650390625,304.1572265625,0.8281604051589966,0.2593756914138794,0.18291637301445,293.27716064453125,297.1499938964844,293.1499938964844,0.2729529738426208,-5376.60107421875,304.1462707519531,0.9224569797515868,0.357791930437088,0.3409156501293182,293.2196655273437,297.1499938964844,293.1499938964844,0.0122777046635746,-3431.544189453125,303.2115478515625,0.4642686545848846,0.050000000745058,0.2344798296689987,291.1045227050781,291.1499938964844,272.8021850585937,269.78179931640625,284.7861633300781,293.43719482421875,291.1067199707031,1.0,0.2706311643123626,0.8029995560646057,0.8029995560646057,1.0,1.0,-1.1353721618652344,0.4760345816612243,0.65933758020401,0.2254535406827926,0.0,0.0,0.6798416376113892,60.77526473999024,52.0,17.45699119567871,-7266.80712890625,200.4489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,311.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,29064.408203125,29160.0,0.0,0.0,0.1600480675697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019641995429993,1.0196548700332642,-1.2886287549918052e-05,0.0,0.0001624284486752,0.0,0.0,157.61195373535156,0.0,0.0,0.0,0.6185592412948608,4.0,0.0,1.0
735180,293.1722412109375,297.1499938964844,293.1499938964844,0.0933025702834129,-2166.065673828125,304.1520690917969,0.6989418268203735,0.1507798731327057,0.1375596821308136,293.54071044921875,297.1499938964844,293.1499938964844,0.0084831584244966,-588.9850463867188,301.0233459472656,0.4686512649059295,0.050000000745058,0.0493555143475532,293.2084045410156,297.1499938964844,293.1499938964844,0.1812934577465057,-2868.14208984375,304.15728759765625,0.8319292664527893,0.2584442496299743,0.1820742934942245,293.2776794433594,297.1499938964844,293.1499938964844,0.2692408859729767,-5315.7763671875,304.15362548828125,0.9257971048355104,0.3544619977474212,0.3375451266765594,293.221923828125,297.1499938964844,293.1499938964844,0.0121553065255284,-3410.96533203125,303.18316650390625,0.4686512649059295,0.050000000745058,0.2341213077306747,291.1302185058594,291.1499938964844,272.8434143066406,269.8187561035156,284.8196105957031,293.4497985839844,291.13330078125,1.0,0.2671787738800049,0.8026028871536255,0.8026028871536255,1.0,1.0,-1.128900408744812,0.472837746143341,0.6560627222061157,0.2246038764715194,0.0,0.0,0.6808476448059082,58.78971862792969,40.0,33.557586669921875,-7234.80859375,194.5537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,311.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29110.55859375,29160.0,0.0,0.0,0.160355195403099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026787042617798,1.0268000364303589,-1.2985516150365584e-05,0.0,0.0001627401361474,0.0,0.0,160.1853790283203,0.0,0.0,0.0,0.6214806437492371,4.0,0.0,1.0
735240,293.1722412109375,297.1499938964844,293.1499938964844,0.0933025702834129,-2166.065673828125,304.1520690917969,0.6989418268203735,0.1507798731327057,0.1375596821308136,293.54071044921875,297.1499938964844,293.1499938964844,0.0084831584244966,-588.9850463867188,301.0233459472656,0.4686512649059295,0.050000000745058,0.0493555143475532,293.2084045410156,297.1499938964844,293.1499938964844,0.1812934577465057,-2868.14208984375,304.15728759765625,0.8319292664527893,0.2584442496299743,0.1820742934942245,293.2776794433594,297.1499938964844,293.1499938964844,0.2692408859729767,-5315.7763671875,304.15362548828125,0.9257971048355104,0.3544619977474212,0.3375451266765594,293.221923828125,297.1499938964844,293.1499938964844,0.0121553065255284,-3410.96533203125,303.18316650390625,0.4686512649059295,0.050000000745058,0.2341213077306747,291.1302185058594,291.1499938964844,272.8434143066406,269.8187561035156,284.8196105957031,293.4497985839844,291.13330078125,1.0,0.2671787738800049,0.8026028871536255,0.8026028871536255,1.0,1.0,-1.128900408744812,0.472837746143341,0.6560627222061157,0.2246038764715194,0.0,0.0,0.6808476448059082,58.78971862792969,40.0,33.557586669921875,-7234.80859375,194.5537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,311.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29110.55859375,29160.0,0.0,0.0,0.160355195403099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026787042617798,1.0268000364303589,-1.2985516150365584e-05,0.0,0.0001627401361474,0.0,0.0,160.1853790283203,0.0,0.0,0.0,0.6214806437492371,4.0,0.0,1.0
735300,293.1724853515625,297.1499938964844,293.1499938964844,0.0928714796900749,-2157.77880859375,304.1524658203125,0.7035563588142395,0.1504527628421783,0.1371792703866958,293.5447998046875,297.1499938964844,293.1499938964844,0.0083535090088844,-582.6792602539062,300.9480895996094,0.4730626344680786,0.050000000745058,0.04927484318614,293.2060852050781,297.1499938964844,293.1499938964844,0.1806884855031967,-2860.371337890625,304.15704345703125,0.8370771408081055,0.2581639885902405,0.1817829608917236,293.277099609375,297.1499938964844,293.1499938964844,0.2674550116062164,-5286.76513671875,304.1561889648437,0.9318714141845704,0.3529559075832367,0.3360045552253723,293.2228088378906,297.1499938964844,293.1499938964844,0.0120773874223232,-3397.5361328125,303.1695251464844,0.4730626344680786,0.050000000745058,0.2337386459112167,291.1445007324219,291.1499938964844,272.86395263671875,269.8373107910156,284.8367919921875,293.4568176269531,291.1475830078125,1.0,0.2640727758407593,0.802404522895813,0.802404522895813,1.0,1.0,-1.1256890296936035,0.4712454080581665,0.6544435620307922,0.2242007255554199,0.0,0.0,0.6797831654548645,56.71197509765625,40.0,37.062644958496094,-7213.5595703125,189.55831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,311.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,29163.474609375,28080.0,0.0,0.0,0.1604859828948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026146411895752,1.026159405708313,-1.2989497008675244e-05,0.0,0.0001628728641662,0.0,0.0,160.0734405517578,0.0,0.0,0.0,0.6062254309654236,4.0,0.0,1.0
735360,293.1725769042969,297.1499938964844,293.1499938964844,0.0924787148833274,-2150.298828125,304.1527404785156,0.7099308371543884,0.1501456499099731,0.1367971748113632,293.5487670898437,297.1499938964844,293.1499938964844,0.0082232570275664,-576.3306884765625,300.8715209960937,0.4784091413021087,0.050000000745058,0.049172393977642,293.2034912109375,297.1499938964844,293.1499938964844,0.1802206635475158,-2854.43115234375,304.1566162109375,0.8442843556404114,0.2579613029956817,0.1815391182899475,293.2762451171875,297.1499938964844,293.1499938964844,0.2658173143863678,-5260.38134765625,304.15802001953125,0.9405683875083924,0.3515162765979767,0.3345161080360412,293.2234802246094,297.1499938964844,293.1499938964844,0.0119971688836812,-3384.024658203125,303.1558837890625,0.4784091413021087,0.050000000745058,0.2332526743412017,291.154541015625,291.1499938964844,272.8844299316406,269.8558959960937,284.85406494140625,293.4639892578125,291.1557312011719,1.0,0.2602168321609497,0.8022956252098083,0.8022956252098083,1.0,1.0,-1.1224448680877686,0.4696419835090637,0.6528029441833496,0.2238121479749679,0.0,0.0,0.6784107089042664,54.08284378051758,28.0,28.27108192443848,-7163.93896484375,183.5265350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,311.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,28317.900390625,28080.0,0.0,0.0,0.1605387330055236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073812007904053,1.0073938369750977,-1.2566546502057465e-05,0.0,0.0001629264006623,0.0,0.0,151.8875274658203,0.0,0.0,0.0,0.6102427840232849,4.0,0.0,1.0
735420,293.17254638671875,297.1499938964844,293.1499938964844,0.0916880965232849,-2135.23974609375,304.15313720703125,0.7268314361572266,0.1495822817087173,0.1360345929861068,293.55633544921875,297.1499938964844,293.1499938964844,0.0079593686386942,-563.1031494140625,300.71728515625,0.4916932582855224,0.050000000745058,0.048917531967163,293.19793701171875,297.1499938964844,293.1499938964844,0.1793996691703796,-2843.958984375,304.1557922363281,0.865655779838562,0.257729172706604,0.1811502426862716,293.27392578125,297.1499938964844,293.1499938964844,0.2625939846038818,-5208.646484375,304.16070556640625,0.9648225903511048,0.3487830460071563,0.3316450119018554,293.2243957519531,297.1499938964844,293.1499938964844,0.0118215326219797,-3353.830810546875,303.1295471191406,0.4916932582855224,0.050000000745058,0.2320437133312225,291.173095703125,291.1499938964844,272.9252624511719,269.89324951171875,284.8889465332031,293.4785461425781,291.1756286621094,1.0,0.2506135106086731,0.8020777702331543,0.8020777702331543,1.0,1.0,-1.115859866142273,0.4663792550563812,0.6494805812835693,0.2230551540851593,0.0,0.0,0.6742355823516846,47.55923461914063,25.0,30.11002922058105,-7113.01123046875,169.13128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,311.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,28214.263671875,28080.0,0.0,0.0,0.1604575365781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9960424900054932,0.9960548877716064,-1.2405164852680173e-05,0.0,0.0001628439931664,0.0,0.0,147.89891052246094,0.0,0.0,0.0,0.6051158308982849,4.0,0.0,1.0
735480,293.17254638671875,297.1499938964844,293.1499938964844,0.0916880965232849,-2135.23974609375,304.15313720703125,0.7268314361572266,0.1495822817087173,0.1360345929861068,293.55633544921875,297.1499938964844,293.1499938964844,0.0079593686386942,-563.1031494140625,300.71728515625,0.4916932582855224,0.050000000745058,0.048917531967163,293.19793701171875,297.1499938964844,293.1499938964844,0.1793996691703796,-2843.958984375,304.1557922363281,0.865655779838562,0.257729172706604,0.1811502426862716,293.27392578125,297.1499938964844,293.1499938964844,0.2625939846038818,-5208.646484375,304.16070556640625,0.9648225903511048,0.3487830460071563,0.3316450119018554,293.2243957519531,297.1499938964844,293.1499938964844,0.0118215326219797,-3353.830810546875,303.1295471191406,0.4916932582855224,0.050000000745058,0.2320437133312225,291.173095703125,291.1499938964844,272.9252624511719,269.89324951171875,284.8889465332031,293.4785461425781,291.1756286621094,1.0,0.2506135106086731,0.8020777702331543,0.8020777702331543,1.0,1.0,-1.115859866142273,0.4663792550563812,0.6494805812835693,0.2230551540851593,0.0,0.0,0.6742355823516846,47.55923461914063,25.0,30.11002922058105,-7113.01123046875,169.13128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,311.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,28214.263671875,28080.0,0.0,0.0,0.1604575365781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9960424900054932,0.9960548877716064,-1.2405164852680173e-05,0.0,0.0001628439931664,0.0,0.0,147.89891052246094,0.0,0.0,0.0,0.6051158308982849,4.0,0.0,1.0
735540,293.1723327636719,297.1499938964844,293.1499938964844,0.0909381136298179,-2120.9248046875,304.1533508300781,0.7436593770980835,0.1490530669689178,0.1353490948677063,293.5634765625,297.1499938964844,293.1499938964844,0.0077097490429878,-550.1959838867188,300.5631103515625,0.504981279373169,0.050000000745058,0.0486999787390232,293.1925048828125,297.1499938964844,293.1499938964844,0.1787067800760269,-2835.052490234375,304.1549987792969,0.8886751532554626,0.2576163411140442,0.1808989346027374,293.27130126953125,297.1499938964844,293.1499938964844,0.2594449818134308,-5158.2587890625,304.162353515625,0.9861355423927308,0.3461786806583404,0.3289502561092376,293.2248229980469,297.1499938964844,293.1499938964844,0.0116621237248182,-3325.80712890625,303.1044921875,0.504981279373169,0.050000000745058,0.2310117185115814,291.1952514648437,291.1499938964844,272.96588134765625,269.93072509765625,284.9231262207031,293.4928283691406,291.19744873046875,1.0,0.2423763126134872,0.8018599152565002,0.8018599152565002,1.0,1.0,-1.1100008487701416,0.4634513258934021,0.6465495824813843,0.2224473804235458,0.0,0.0,0.6666951179504395,41.98990249633789,25.0,29.60140609741211,-7057.84716796875,156.90396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,311.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28274.001953125,27000.0,0.0,0.0,0.1601211726665496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780933856964112,0.9781055450439452,-1.220350168296136e-05,0.0,0.000162502634339,0.0,0.0,142.1867218017578,0.0,0.0,0.0,0.5825484395027161,4.0,0.0,1.0
735600,293.1723327636719,297.1499938964844,293.1499938964844,0.0909381136298179,-2120.9248046875,304.1533508300781,0.7436593770980835,0.1490530669689178,0.1353490948677063,293.5634765625,297.1499938964844,293.1499938964844,0.0077097490429878,-550.1959838867188,300.5631103515625,0.504981279373169,0.050000000745058,0.0486999787390232,293.1925048828125,297.1499938964844,293.1499938964844,0.1787067800760269,-2835.052490234375,304.1549987792969,0.8886751532554626,0.2576163411140442,0.1808989346027374,293.27130126953125,297.1499938964844,293.1499938964844,0.2594449818134308,-5158.2587890625,304.162353515625,0.9861355423927308,0.3461786806583404,0.3289502561092376,293.2248229980469,297.1499938964844,293.1499938964844,0.0116621237248182,-3325.80712890625,303.1044921875,0.504981279373169,0.050000000745058,0.2310117185115814,291.1952514648437,291.1499938964844,272.96588134765625,269.93072509765625,284.9231262207031,293.4928283691406,291.19744873046875,1.0,0.2423763126134872,0.8018599152565002,0.8018599152565002,1.0,1.0,-1.1100008487701416,0.4634513258934021,0.6465495824813843,0.2224473804235458,0.0,0.0,0.6666951179504395,41.98990249633789,25.0,29.60140609741211,-7057.84716796875,156.90396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,311.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28274.001953125,27000.0,0.0,0.0,0.1601211726665496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780933856964112,0.9781055450439452,-1.220350168296136e-05,0.0,0.000162502634339,0.0,0.0,142.1867218017578,0.0,0.0,0.0,0.5825484395027161,4.0,0.0,1.0
735660,293.17218017578125,297.1499938964844,293.1499938964844,0.0903591811656951,-2110.062255859375,304.1531982421875,0.7581050992012024,0.1485188454389572,0.1347249746322631,293.5702209472656,297.1499938964844,293.1499938964844,0.0074864560738205,-538.6647338867188,300.4036865234375,0.5167940258979797,0.050000000745058,0.0485457703471183,293.18768310546875,297.1499938964844,293.1499938964844,0.1783368736505508,-2830.471435546875,304.1539611816406,0.9084606170654296,0.2575183808803558,0.1807117313146591,293.2684020996094,297.1499938964844,293.1499938964844,0.2559477090835571,-5101.57470703125,304.1642761230469,0.9990000128746032,0.3436904549598694,0.3253872990608215,293.2250061035156,297.1499938964844,293.1499938964844,0.0115445330739021,-3306.248779296875,303.07867431640625,0.5167940258979797,0.050000000745058,0.2302802354097366,291.202392578125,291.1499938964844,273.0063171386719,269.9682922363281,284.95733642578125,293.50665283203125,291.2033386230469,1.0,0.236094444990158,0.8016561269760132,0.8016561269760132,1.0,1.0,-1.1038118600845337,0.4603451192378998,0.6434667706489563,0.2218561619520187,0.0,0.0,0.6590722799301147,38.02259826660156,25.0,14.257594108581545,-6969.0732421875,147.70367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,311.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,27281.423828125,27000.0,0.0,0.0,0.1593875437974929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394797086715698,0.9394912719726562,-1.1529396033438388e-05,0.0,0.0001617580855963,0.0,0.0,128.30569458007812,0.0,0.0,0.0,0.5779849886894226,4.0,0.0,1.0
735720,293.17218017578125,297.1499938964844,293.1499938964844,0.0903591811656951,-2110.062255859375,304.1531982421875,0.7581050992012024,0.1485188454389572,0.1347249746322631,293.5702209472656,297.1499938964844,293.1499938964844,0.0074864560738205,-538.6647338867188,300.4036865234375,0.5167940258979797,0.050000000745058,0.0485457703471183,293.18768310546875,297.1499938964844,293.1499938964844,0.1783368736505508,-2830.471435546875,304.1539611816406,0.9084606170654296,0.2575183808803558,0.1807117313146591,293.2684020996094,297.1499938964844,293.1499938964844,0.2559477090835571,-5101.57470703125,304.1642761230469,0.9990000128746032,0.3436904549598694,0.3253872990608215,293.2250061035156,297.1499938964844,293.1499938964844,0.0115445330739021,-3306.248779296875,303.07867431640625,0.5167940258979797,0.050000000745058,0.2302802354097366,291.202392578125,291.1499938964844,273.0063171386719,269.9682922363281,284.95733642578125,293.50665283203125,291.2033386230469,1.0,0.236094444990158,0.8016561269760132,0.8016561269760132,1.0,1.0,-1.1038118600845337,0.4603451192378998,0.6434667706489563,0.2218561619520187,0.0,0.0,0.6590722799301147,38.02259826660156,25.0,14.257594108581545,-6969.0732421875,147.70367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,311.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,27281.423828125,27000.0,0.0,0.0,0.1593875437974929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394797086715698,0.9394912719726562,-1.1529396033438388e-05,0.0,0.0001617580855963,0.0,0.0,128.30569458007812,0.0,0.0,0.0,0.5779849886894226,4.0,0.0,1.0
735780,293.1719665527344,297.1499938964844,293.1499938964844,0.0897186696529388,-2097.80322265625,304.1531982421875,0.7670146226882935,0.1480003446340561,0.1341715455055236,293.57666015625,297.1499938964844,293.1499938964844,0.007276527583599,-527.296630859375,300.24713134765625,0.5245072245597839,0.050000000745058,0.0484609827399253,293.1802062988281,297.1499938964844,293.1499938964844,0.1781536936759948,-2828.044189453125,304.1529235839844,0.9224846363067628,0.2580711841583252,0.1808807551860809,293.2552185058594,297.1499938964844,293.1499938964844,0.2437810003757476,-4904.76025390625,304.1795959472656,0.9990000128746032,0.3433339893817901,0.3131066262722015,293.22491455078125,297.1499938964844,293.1499938964844,0.0114420242607593,-3287.8125,303.0547790527344,0.5245072245597839,0.050000000745058,0.2298780530691146,291.2235107421875,291.1499938964844,273.04656982421875,270.00592041015625,285.0115661621094,293.5341186523437,291.2269287109375,1.0,0.2308979034423828,0.8014523983001709,0.8014523983001709,1.0,1.0,-1.0877765417099,0.4525178372859955,0.6352587342262268,0.2198460698127746,0.0,0.0,0.6481329202651978,35.70241165161133,25.0,31.662582397460938,-6864.40234375,139.12713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013610839844,311.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27282.68359375,27000.0,0.0,0.0,0.1582288295030594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135581851005554,0.9135693907737732,-1.1237997568969147e-05,0.0,0.0001605821453267,0.0,0.0,120.75836944580078,0.0,0.0,0.0,0.567052960395813,4.0,0.0,1.0
735840,293.1719665527344,297.1499938964844,293.1499938964844,0.0897186696529388,-2097.80322265625,304.1531982421875,0.7670146226882935,0.1480003446340561,0.1341715455055236,293.57666015625,297.1499938964844,293.1499938964844,0.007276527583599,-527.296630859375,300.24713134765625,0.5245072245597839,0.050000000745058,0.0484609827399253,293.1802062988281,297.1499938964844,293.1499938964844,0.1781536936759948,-2828.044189453125,304.1529235839844,0.9224846363067628,0.2580711841583252,0.1808807551860809,293.2552185058594,297.1499938964844,293.1499938964844,0.2437810003757476,-4904.76025390625,304.1795959472656,0.9990000128746032,0.3433339893817901,0.3131066262722015,293.22491455078125,297.1499938964844,293.1499938964844,0.0114420242607593,-3287.8125,303.0547790527344,0.5245072245597839,0.050000000745058,0.2298780530691146,291.2235107421875,291.1499938964844,273.04656982421875,270.00592041015625,285.0115661621094,293.5341186523437,291.2269287109375,1.0,0.2308979034423828,0.8014523983001709,0.8014523983001709,1.0,1.0,-1.0877765417099,0.4525178372859955,0.6352587342262268,0.2198460698127746,0.0,0.0,0.6481329202651978,35.70241165161133,25.0,31.662582397460938,-6864.40234375,139.12713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013610839844,311.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27282.68359375,27000.0,0.0,0.0,0.1582288295030594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135581851005554,0.9135693907737732,-1.1237997568969147e-05,0.0,0.0001605821453267,0.0,0.0,120.75836944580078,0.0,0.0,0.0,0.567052960395813,4.0,0.0,1.0
735900,293.1717224121094,297.1499938964844,293.1499938964844,0.0893862694501876,-2091.387939453125,304.1532287597656,0.7711542248725891,0.1477674543857574,0.1339183896780014,293.5798034667969,297.1499938964844,293.1499938964844,0.0071722543798387,-521.471435546875,300.1698913574219,0.5281345844268799,0.050000000745058,0.0484245792031288,293.1759338378906,297.1499938964844,293.1499938964844,0.1782156378030777,-2828.741455078125,304.1522827148437,0.9294823408126832,0.2585263550281524,0.1811472177505493,293.24432373046875,297.1499938964844,293.1499938964844,0.2382761538028717,-4814.43994140625,304.1842041015625,0.9990000128746032,0.3441367447376251,0.3075416088104248,293.2247009277344,297.1499938964844,293.1499938964844,0.0113901318982243,-3278.046630859375,303.0437316894531,0.5281345844268799,0.050000000745058,0.2297053635120391,291.23883056640625,291.1499938964844,273.066650390625,270.0247497558594,285.0365600585937,293.5465393066406,291.2420959472656,1.0,0.2286549806594848,0.8013505339622498,0.8013505339622498,1.0,1.0,-1.080990195274353,0.4491954445838928,0.6317947506904602,0.2190265357494354,0.0,0.0,0.6406749486923218,34.708457946777344,25.0,35.96808624267578,-6810.11376953125,135.51206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,311.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,27335.525390625,25920.0,0.0,0.0,0.1574596911668777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895984411239624,0.8959954380989075,-1.1056838957301808e-05,0.0,0.0001598015805939,0.0,0.0,115.9290008544922,0.0,0.0,0.0,0.5448786616325378,4.0,0.0,1.0
735960,293.1715087890625,297.1499938964844,293.1499938964844,0.0891339108347892,-2086.601318359375,304.153076171875,0.7750375270843506,0.1475371569395065,0.1336860209703445,293.5828857421875,297.1499938964844,293.1499938964844,0.0070722931995987,-515.9697265625,300.0902709960937,0.5315552353858948,0.050000000745058,0.0483920127153396,293.171875,297.1499938964844,293.1499938964844,0.1784442067146301,-2831.6875,304.1514587402344,0.9360931515693665,0.2589955031871795,0.181446373462677,293.2319030761719,297.1499938964844,293.1499938964844,0.2332972884178161,-4733.5712890625,304.18701171875,0.9990000128746032,0.3453764021396637,0.3024763464927673,293.2245788574219,297.1499938964844,293.1499938964844,0.011346579529345,-3270.490966796875,303.03192138671875,0.5315552353858948,0.050000000745058,0.2295508682727813,291.24725341796875,291.1499938964844,273.086669921875,270.0435791015625,285.054443359375,293.5478820800781,291.24755859375,1.0,0.2266145050525665,0.8012988567352295,0.8012988567352295,1.0,1.0,-1.0747658014297483,0.4461409449577331,0.6286249160766602,0.2183134108781814,0.0,0.0,0.6332560777664185,33.81871032714844,25.0,22.155492782592773,-6727.65185546875,132.28656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,311.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26469.25390625,25920.0,0.0,0.0,0.156519666314125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616958856582642,0.8617063760757446,-1.0494954040041192e-05,0.0,0.0001588475715834,0.0,0.0,105.2170867919922,0.0,0.0,0.0,0.5425758957862854,4.0,0.0,1.0
736020,293.1761169433594,297.1499938964844,293.1499938964844,0.0882463529706001,-2069.981201171875,304.1535949707031,0.7806112170219421,0.1460731476545334,0.1326289623975753,293.58892822265625,297.1499938964844,293.1499938964844,0.0068837092258036,-505.6385803222656,299.9252014160156,0.5376613736152649,0.050000000745058,0.0483376458287239,293.1647033691406,297.1499938964844,293.1499938964844,0.1791112273931503,-2840.373046875,304.1498718261719,0.9476555585861206,0.2598985731601715,0.1820439398288726,293.205322265625,297.1499938964844,293.1499938964844,0.2249429523944854,-4598.19677734375,304.1884765625,0.9990000128746032,0.348688930273056,0.2938257157802582,293.2245483398437,297.1499938964844,293.1499938964844,0.011275646276772,-3259.333740234375,303.00640869140625,0.5376613736152649,0.050000000745058,0.2292929738759994,291.2488708496094,291.1499938964844,273.1265869140625,270.0812072753906,285.0660400390625,293.51080322265625,291.24884033203125,1.0,0.2230566889047622,0.8011955618858337,0.8011955618858337,1.0,1.0,-1.0634562969207764,0.4405704736709595,0.6228858232498169,0.2170843333005905,0.0,0.0,0.6199324131011963,32.32600402832031,28.0,6.718802452087402,-6629.939453125,126.73458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,311.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,26285.92578125,25920.0,0.0,0.0,0.1542621254920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236645460128784,0.8236746191978455,-1.0064269190479536e-05,0.0,0.0001565564452903,0.0,0.0,95.43984985351562,0.0,0.0,0.0,0.5269283056259155,4.0,0.0,1.0
736080,293.1761169433594,297.1499938964844,293.1499938964844,0.0882463529706001,-2069.981201171875,304.1535949707031,0.7806112170219421,0.1460731476545334,0.1326289623975753,293.58892822265625,297.1499938964844,293.1499938964844,0.0068837092258036,-505.6385803222656,299.9252014160156,0.5376613736152649,0.050000000745058,0.0483376458287239,293.1647033691406,297.1499938964844,293.1499938964844,0.1791112273931503,-2840.373046875,304.1498718261719,0.9476555585861206,0.2598985731601715,0.1820439398288726,293.205322265625,297.1499938964844,293.1499938964844,0.2249429523944854,-4598.19677734375,304.1884765625,0.9990000128746032,0.348688930273056,0.2938257157802582,293.2245483398437,297.1499938964844,293.1499938964844,0.011275646276772,-3259.333740234375,303.00640869140625,0.5376613736152649,0.050000000745058,0.2292929738759994,291.2488708496094,291.1499938964844,273.1265869140625,270.0812072753906,285.0660400390625,293.51080322265625,291.24884033203125,1.0,0.2230566889047622,0.8011955618858337,0.8011955618858337,1.0,1.0,-1.0634562969207764,0.4405704736709595,0.6228858232498169,0.2170843333005905,0.0,0.0,0.6199324131011963,32.32600402832031,28.0,6.718802452087402,-6629.939453125,126.73458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,311.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,26285.92578125,25920.0,0.0,0.0,0.1542621254920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236645460128784,0.8236746191978455,-1.0064269190479536e-05,0.0,0.0001565564452903,0.0,0.0,95.43984985351562,0.0,0.0,0.0,0.5269283056259155,4.0,0.0,1.0
736140,293.1809387207031,297.1499938964844,293.1499938964844,0.0869181901216507,-2045.2047119140625,304.1545715332031,0.78110271692276,0.1444194316864013,0.1309991925954818,293.59478759765625,297.1499938964844,293.1499938964844,0.0067044496536254,-495.6921081542969,299.7570495605469,0.5407055020332336,0.050000000745058,0.0483121573925018,293.1617431640625,297.1499938964844,293.1499938964844,0.1795880943536758,-2846.55078125,304.149169921875,0.9533103108406068,0.2601477801799774,0.1824032068252563,293.1820068359375,297.1499938964844,293.1499938964844,0.2207704782485962,-4532.26220703125,304.18243408203125,0.9990000128746032,0.3520311415195465,0.2896801233291626,293.2247009277344,297.1499938964844,293.1499938964844,0.011218948289752,-3251.15380859375,302.9800720214844,0.5407055020332336,0.050000000745058,0.2291720807552337,291.24609375,291.1499938964844,273.1663818359375,270.1187744140625,285.0797424316406,293.4857177734375,291.24517822265625,1.0,0.2213249951601028,0.8010922074317932,0.8010922074317932,1.0,1.0,-1.0567775964736938,0.4372098445892334,0.6195677518844604,0.2165451943874359,0.0,0.0,0.6072180867195129,31.616718292236328,46.0,-4.302886486053467,-6552.248046875,123.81455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599853515625,311.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,26233.044921875,24840.0,0.0,0.0,0.1516650766134262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790075957775116,0.7900856733322144,-9.723161383590195e-06,0.0,0.0001539207733003,0.0,0.0,87.54924774169922,0.0,0.0,0.0,0.4986143112182617,4.0,0.0,1.0
736200,293.1809387207031,297.1499938964844,293.1499938964844,0.0869181901216507,-2045.2047119140625,304.1545715332031,0.78110271692276,0.1444194316864013,0.1309991925954818,293.59478759765625,297.1499938964844,293.1499938964844,0.0067044496536254,-495.6921081542969,299.7570495605469,0.5407055020332336,0.050000000745058,0.0483121573925018,293.1617431640625,297.1499938964844,293.1499938964844,0.1795880943536758,-2846.55078125,304.149169921875,0.9533103108406068,0.2601477801799774,0.1824032068252563,293.1820068359375,297.1499938964844,293.1499938964844,0.2207704782485962,-4532.26220703125,304.18243408203125,0.9990000128746032,0.3520311415195465,0.2896801233291626,293.2247009277344,297.1499938964844,293.1499938964844,0.011218948289752,-3251.15380859375,302.9800720214844,0.5407055020332336,0.050000000745058,0.2291720807552337,291.24609375,291.1499938964844,273.1663818359375,270.1187744140625,285.0797424316406,293.4857177734375,291.24517822265625,1.0,0.2213249951601028,0.8010922074317932,0.8010922074317932,1.0,1.0,-1.0567775964736938,0.4372098445892334,0.6195677518844604,0.2165451943874359,0.0,0.0,0.6072180867195129,31.616718292236328,46.0,-4.302886486053467,-6552.248046875,123.81455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599853515625,311.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,26233.044921875,24840.0,0.0,0.0,0.1516650766134262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790075957775116,0.7900856733322144,-9.723161383590195e-06,0.0,0.0001539207733003,0.0,0.0,87.54924774169922,0.0,0.0,0.0,0.4986143112182617,4.0,0.0,1.0
736260,293.1817626953125,297.1499938964844,293.1499938964844,0.0864448174834251,-2036.9903564453125,304.15380859375,0.7673470973968506,0.1434674561023712,0.1301326006650924,293.60064697265625,297.1499938964844,293.1499938964844,0.0065542547963559,-487.8432312011719,299.57635498046875,0.5309997200965881,0.050000000745058,0.0483972281217575,293.1653747558594,297.1499938964844,293.1499938964844,0.1796292960643768,-2847.4677734375,304.1493835449219,0.93616783618927,0.2591255903244018,0.1819706559181213,293.1790466308594,297.1499938964844,293.1499938964844,0.2332879453897476,-4745.67919921875,304.15008544921875,0.9990000128746032,0.3518933951854706,0.3032876849174499,293.2252502441406,297.1499938964844,293.1499938964844,0.0112269986420869,-3257.768310546875,302.9496459960937,0.5309997200965881,0.050000000745058,0.2295756042003631,291.2136535644531,291.1499938964844,273.2059936523437,270.15625,285.0867614746094,293.4926452636719,291.20831298828125,1.0,0.2273425310850143,0.8010075688362122,0.8010075688362122,1.0,1.0,-1.0721261501312256,0.4443916380405426,0.6277345418930054,0.2191695272922516,0.0,0.0,0.6003827452659607,33.9495849609375,49.0,-45.78156280517578,-6530.50341796875,131.8571319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,311.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25097.701171875,24840.0,0.0,0.0,0.1488953679800033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509194016456604,0.750928521156311,-9.099989256355911e-06,0.0,0.0001511098671471,0.0,0.0,77.32249450683594,0.0,0.0,0.0,0.4942508935928345,4.0,0.0,1.0
