time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736320,293.1817626953125,297.1499938964844,293.1499938964844,0.0864448174834251,-2036.9903564453125,304.15380859375,0.7673470973968506,0.1434674561023712,0.1301326006650924,293.60064697265625,297.1499938964844,293.1499938964844,0.0065542547963559,-487.8432312011719,299.57635498046875,0.5309997200965881,0.050000000745058,0.0483972281217575,293.1653747558594,297.1499938964844,293.1499938964844,0.1796292960643768,-2847.4677734375,304.1493835449219,0.93616783618927,0.2591255903244018,0.1819706559181213,293.1790466308594,297.1499938964844,293.1499938964844,0.2332879453897476,-4745.67919921875,304.15008544921875,0.9990000128746032,0.3518933951854706,0.3032876849174499,293.2252502441406,297.1499938964844,293.1499938964844,0.0112269986420869,-3257.768310546875,302.9496459960937,0.5309997200965881,0.050000000745058,0.2295756042003631,291.2136535644531,291.1499938964844,273.2059936523437,270.15625,285.0867614746094,293.4926452636719,291.20831298828125,1.0,0.2273425310850143,0.8010075688362122,0.8010075688362122,1.0,1.0,-1.0721261501312256,0.4443916380405426,0.6277345418930054,0.2191695272922516,0.0,0.0,0.6003827452659607,33.9495849609375,49.0,-45.78156280517578,-6530.50341796875,131.8571319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,311.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25097.701171875,24840.0,0.0,0.0,0.1488953679800033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509194016456604,0.750928521156311,-9.099989256355911e-06,0.0,0.0001511098671471,0.0,0.0,77.32249450683594,0.0,0.0,0.0,0.4942508935928345,4.0,0.0,1.0
736380,293.1802673339844,297.1499938964844,293.1499938964844,0.0862800329923629,-2034.6448974609373,304.1528015136719,0.7538003325462341,0.1429497897624969,0.1295680850744247,293.6063537597656,297.1499938964844,293.1499938964844,0.0064116567373275,-480.3896789550781,299.3892517089844,0.5209614038467407,0.050000000745058,0.048498660326004,293.1713256835937,297.1499938964844,293.1499938964844,0.1791373193264007,-2841.599609375,304.1504211425781,0.9163464903831482,0.2575345635414123,0.1809871941804886,293.20587158203125,297.1499938964844,293.1499938964844,0.2483154088258743,-4994.83935546875,304.1253967285156,0.9990000128746032,0.3457621037960052,0.3187586665153503,293.2265319824219,297.1499938964844,293.1499938964844,0.0112447990104556,-3266.996826171875,302.916015625,0.5209614038467407,0.050000000745058,0.2300567626953125,291.17059326171875,291.1499938964844,273.2454833984375,270.1935729980469,285.1147766113281,293.54266357421875,291.1668701171875,1.0,0.2333178222179412,0.8009228706359863,0.8009228706359863,1.0,1.0,-1.0895397663116455,0.452539324760437,0.6370004415512085,0.2221982032060623,0.0,0.0,0.6006878018379211,36.72518157958984,52.0,-51.21653366088867,-6573.51904296875,141.4706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001647949219,311.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24882.0546875,24840.0,0.0,0.0,0.1465090215206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453235983848572,0.7453325986862183,-9.000377758638933e-06,0.0,0.0001486880355514,0.0,0.0,75.84661865234375,0.0,0.0,0.0,0.4916436970233917,4.0,0.0,1.0
736440,293.1802673339844,297.1499938964844,293.1499938964844,0.0862800329923629,-2034.6448974609373,304.1528015136719,0.7538003325462341,0.1429497897624969,0.1295680850744247,293.6063537597656,297.1499938964844,293.1499938964844,0.0064116567373275,-480.3896789550781,299.3892517089844,0.5209614038467407,0.050000000745058,0.048498660326004,293.1713256835937,297.1499938964844,293.1499938964844,0.1791373193264007,-2841.599609375,304.1504211425781,0.9163464903831482,0.2575345635414123,0.1809871941804886,293.20587158203125,297.1499938964844,293.1499938964844,0.2483154088258743,-4994.83935546875,304.1253967285156,0.9990000128746032,0.3457621037960052,0.3187586665153503,293.2265319824219,297.1499938964844,293.1499938964844,0.0112447990104556,-3266.996826171875,302.916015625,0.5209614038467407,0.050000000745058,0.2300567626953125,291.17059326171875,291.1499938964844,273.2454833984375,270.1935729980469,285.1147766113281,293.54266357421875,291.1668701171875,1.0,0.2333178222179412,0.8009228706359863,0.8009228706359863,1.0,1.0,-1.0895397663116455,0.452539324760437,0.6370004415512085,0.2221982032060623,0.0,0.0,0.6006878018379211,36.72518157958984,52.0,-51.21653366088867,-6573.51904296875,141.4706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001647949219,311.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24882.0546875,24840.0,0.0,0.0,0.1465090215206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453235983848572,0.7453325986862183,-9.000377758638933e-06,0.0,0.0001486880355514,0.0,0.0,75.84661865234375,0.0,0.0,0.0,0.4916436970233917,4.0,0.0,1.0
736500,293.1765441894531,297.1499938964844,293.1499938964844,0.0865280255675315,-2039.5860595703125,304.1518249511719,0.7482686638832092,0.1432937085628509,0.1297426670789718,293.60919189453125,297.1499938964844,293.1499938964844,0.0063391756266355,-476.4128112792969,299.2969055175781,0.5162718892097473,0.050000000745058,0.0485519468784332,293.1754455566406,297.1499938964844,293.1499938964844,0.1786232590675354,-2835.1318359375,304.1512756347656,0.9069058299064636,0.2564540505409241,0.1803541779518127,293.2252197265625,297.1499938964844,293.1499938964844,0.2549594342708587,-5103.185546875,304.1178894042969,0.9990000128746032,0.3412554264068603,0.325491189956665,293.22735595703125,297.1499938964844,293.1499938964844,0.0112478248775005,-3270.049560546875,302.8990173339844,0.5162718892097473,0.050000000745058,0.2303095310926437,291.1552734375,291.1499938964844,273.26519775390625,270.2121887207031,285.1336975097656,293.5743103027344,291.1522827148437,1.0,0.2363363802433014,0.8008805513381958,0.8008805513381958,1.0,1.0,-1.0974048376083374,0.4562107622623443,0.6411940455436707,0.2236044853925705,0.0,0.0,0.6018888354301453,38.169830322265625,52.0,-45.49120330810547,-6595.99853515625,146.26461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68829345703125,311.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24830.806640625,23760.0,0.0,0.0,0.1455373764038086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746669352054596,0.746678352355957,-9.00098166312091e-06,0.0,0.0001477019395679,0.0,0.0,76.0421142578125,0.0,0.0,0.0,0.4770502150058746,4.0,0.0,1.0
736560,293.1734619140625,297.1499938964844,293.1499938964844,0.086973063647747,-2048.205322265625,304.15069580078125,0.7400069236755371,0.143565684556961,0.1301523894071579,293.6119384765625,297.1499938964844,293.1499938964844,0.0062715904787182,-472.70751953125,299.2043151855469,0.5091546177864075,0.050000000745058,0.0486417114734649,293.1781311035156,297.1499938964844,293.1499938964844,0.1780882775783538,-2828.42822265625,304.1520080566406,0.8938286304473877,0.2555979788303375,0.1797115355730056,293.2413330078125,297.1499938964844,293.1499938964844,0.2520759701728821,-5053.6484375,304.12896728515625,0.9864142537117004,0.3371316492557525,0.3216560482978821,293.2281494140625,297.1499938964844,293.1499938964844,0.0112636582925915,-3275.501953125,302.8819885253906,0.5091546177864075,0.050000000745058,0.2307353466749191,291.14044189453125,291.1499938964844,273.28485107421875,270.2307434082031,285.1532287597656,293.58404541015625,291.1373291015625,1.0,0.2390746772289276,0.8006649613380432,0.8006649613380432,1.0,1.0,-1.093180775642395,0.4540560841560364,0.6391247510910034,0.2232750207185745,0.0,0.0,0.6039831042289734,40.40232467651367,55.0,-42.06395721435547,-6546.67822265625,149.27450561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6720886230469,311.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23889.017578125,23760.0,0.0,0.0,0.1446392983198166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360339164733887,0.7360426187515259,-8.692237315699458e-06,0.0,0.0001467905094614,0.0,0.0,72.47746276855469,0.0,0.0,0.0,0.4839446544647217,4.0,0.0,1.0
736620,293.1723327636719,297.1499938964844,293.1499938964844,0.0870371013879776,-2049.44677734375,304.1504211425781,0.725829541683197,0.1432113051414489,0.1302093863487243,293.61749267578125,297.1499938964844,293.1499938964844,0.006126713939011,-464.08544921875,299.0269775390625,0.4981997907161712,0.050000000745058,0.0488049276173114,293.1780700683594,297.1499938964844,293.1499938964844,0.177441269159317,-2820.2021484375,304.15240478515625,0.8738877773284912,0.2548938393592834,0.1791517585515976,293.2557983398437,297.1499938964844,293.1499938964844,0.2472161650657653,-4971.6591796875,304.143798828125,0.9618799090385436,0.3318530917167663,0.3160242140293121,293.2299194335937,297.1499938964844,293.1499938964844,0.0112633956596255,-3278.1806640625,302.8495788574219,0.4981997907161712,0.050000000745058,0.2315095663070678,291.1362609863281,291.1499938964844,273.3240966796875,270.2676696777344,285.18389892578125,293.58819580078125,291.1371154785156,1.0,0.2441882491111755,0.8002338409423828,0.8002338409423828,1.0,1.0,-1.086944341659546,0.4508333802223205,0.6361109614372253,0.2228603214025497,0.0,0.0,0.6064838767051697,44.47672653198242,58.0,-6.983036994934082,-6522.62744140625,155.11866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282043457031,311.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,23731.333984375,23760.0,0.0,0.0,0.143071249127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741499125957489,0.7415078282356262,-8.70561234478373e-06,0.0,0.0001451991411158,0.0,0.0,73.32303619384766,0.0,0.0,0.0,0.4854874014854431,4.0,0.0,1.0
736680,293.1723327636719,297.1499938964844,293.1499938964844,0.0870371013879776,-2049.44677734375,304.1504211425781,0.725829541683197,0.1432113051414489,0.1302093863487243,293.61749267578125,297.1499938964844,293.1499938964844,0.006126713939011,-464.08544921875,299.0269775390625,0.4981997907161712,0.050000000745058,0.0488049276173114,293.1780700683594,297.1499938964844,293.1499938964844,0.177441269159317,-2820.2021484375,304.15240478515625,0.8738877773284912,0.2548938393592834,0.1791517585515976,293.2557983398437,297.1499938964844,293.1499938964844,0.2472161650657653,-4971.6591796875,304.143798828125,0.9618799090385436,0.3318530917167663,0.3160242140293121,293.2299194335937,297.1499938964844,293.1499938964844,0.0112633956596255,-3278.1806640625,302.8495788574219,0.4981997907161712,0.050000000745058,0.2315095663070678,291.1362609863281,291.1499938964844,273.3240966796875,270.2676696777344,285.18389892578125,293.58819580078125,291.1371154785156,1.0,0.2441882491111755,0.8002338409423828,0.8002338409423828,1.0,1.0,-1.086944341659546,0.4508333802223205,0.6361109614372253,0.2228603214025497,0.0,0.0,0.6064838767051697,44.47672653198242,58.0,-6.983036994934082,-6522.62744140625,155.11866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282043457031,311.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,23731.333984375,23760.0,0.0,0.0,0.143071249127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741499125957489,0.7415078282356262,-8.70561234478373e-06,0.0,0.0001451991411158,0.0,0.0,73.32303619384766,0.0,0.0,0.0,0.4854874014854431,4.0,0.0,1.0
736740,293.17291259765625,297.1499938964844,293.1499938964844,0.0866008847951889,-2041.1160888671875,304.1510009765625,0.7133904695510864,0.1425261199474334,0.1297726184129715,293.6230773925781,297.1499938964844,293.1499938964844,0.0059746564365923,-454.6184997558594,298.85321044921875,0.4897620677947998,0.050000000745058,0.0489531904458999,293.17645263671875,297.1499938964844,293.1499938964844,0.1770515590906143,-2815.1591796875,304.1522521972656,0.8588383197784424,0.2545076608657837,0.1789692342281341,293.25946044921875,297.1499938964844,293.1499938964844,0.2439489215612411,-4917.06689453125,304.15118408203125,0.9403627514839172,0.3284142315387726,0.3126170337200165,293.2317810058594,297.1499938964844,293.1499938964844,0.0112444255501031,-3276.403564453125,302.8176574707031,0.4897620677947998,0.050000000745058,0.2322128564119339,291.1460266113281,291.1499938964844,273.3632202148437,270.3043212890625,285.21551513671875,293.5987243652344,291.14727783203125,1.0,0.2489578574895858,0.7998027205467224,0.7998027205467224,1.0,1.0,-1.0831332206726074,0.4487656056880951,0.6343675851821899,0.2228210717439651,0.0,0.0,0.606398344039917,48.200592041015625,61.0,9.672554969787598,-6492.384765625,160.92868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569580078125,311.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,23753.955078125,22680.0,0.0,0.0,0.1418599784374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428123950958252,0.7428210973739624,-8.722565326024778e-06,0.0,0.0001439698389731,0.0,0.0,73.6196517944336,0.0,0.0,0.0,0.4709983468055725,4.0,0.0,1.0
736800,293.17291259765625,297.1499938964844,293.1499938964844,0.0866008847951889,-2041.1160888671875,304.1510009765625,0.7133904695510864,0.1425261199474334,0.1297726184129715,293.6230773925781,297.1499938964844,293.1499938964844,0.0059746564365923,-454.6184997558594,298.85321044921875,0.4897620677947998,0.050000000745058,0.0489531904458999,293.17645263671875,297.1499938964844,293.1499938964844,0.1770515590906143,-2815.1591796875,304.1522521972656,0.8588383197784424,0.2545076608657837,0.1789692342281341,293.25946044921875,297.1499938964844,293.1499938964844,0.2439489215612411,-4917.06689453125,304.15118408203125,0.9403627514839172,0.3284142315387726,0.3126170337200165,293.2317810058594,297.1499938964844,293.1499938964844,0.0112444255501031,-3276.403564453125,302.8176574707031,0.4897620677947998,0.050000000745058,0.2322128564119339,291.1460266113281,291.1499938964844,273.3632202148437,270.3043212890625,285.21551513671875,293.5987243652344,291.14727783203125,1.0,0.2489578574895858,0.7998027205467224,0.7998027205467224,1.0,1.0,-1.0831332206726074,0.4487656056880951,0.6343675851821899,0.2228210717439651,0.0,0.0,0.606398344039917,48.200592041015625,61.0,9.672554969787598,-6492.384765625,160.92868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569580078125,311.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,23753.955078125,22680.0,0.0,0.0,0.1418599784374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428123950958252,0.7428210973739624,-8.722565326024778e-06,0.0,0.0001439698389731,0.0,0.0,73.6196517944336,0.0,0.0,0.0,0.4709983468055725,4.0,0.0,1.0
736860,293.173583984375,297.1499938964844,293.1499938964844,0.0861981064081192,-2033.621337890625,304.1513366699219,0.7016103267669678,0.1418134123086929,0.1292662173509597,293.6284484863281,297.1499938964844,293.1499938964844,0.0058254268951714,-445.3469543457031,298.67333984375,0.4824337065219879,0.050000000745058,0.0490938648581504,293.1750793457031,297.1499938964844,293.1499938964844,0.1768803745508194,-2813.097900390625,304.1517944335937,0.8464123606681824,0.2541206479072571,0.1788075566291809,293.2593688964844,297.1499938964844,293.1499938964844,0.2416205406188964,-4878.8271484375,304.15460205078125,0.9214680790901184,0.3256572186946869,0.3100415766239166,293.2334899902344,297.1499938964844,293.1499938964844,0.0112330606207251,-3277.127197265625,302.7843322753906,0.4824337065219879,0.050000000745058,0.2328801602125167,291.1439208984375,291.1499938964844,273.4022521972656,270.3406677246094,285.2461242675781,293.6101379394531,291.1441345214844,1.0,0.2534680366516113,0.7996324896812439,0.7996324896812439,1.0,1.0,-1.0802098512649536,0.4471407234668731,0.6330690979957581,0.2229525744915008,0.0,0.0,0.607205867767334,51.742774963378906,49.0,1.071995496749878,-6425.35400390625,166.61639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165100097656,311.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,22738.26171875,22680.0,0.0,0.0,0.1408195346593856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275902628898621,0.7275986075401306,-8.356948455912061e-06,0.0,0.0001429139229003,0.0,0.0,69.1080551147461,0.0,0.0,0.0,0.4758013188838959,4.0,0.0,1.0
736920,293.173583984375,297.1499938964844,293.1499938964844,0.0861981064081192,-2033.621337890625,304.1513366699219,0.7016103267669678,0.1418134123086929,0.1292662173509597,293.6284484863281,297.1499938964844,293.1499938964844,0.0058254268951714,-445.3469543457031,298.67333984375,0.4824337065219879,0.050000000745058,0.0490938648581504,293.1750793457031,297.1499938964844,293.1499938964844,0.1768803745508194,-2813.097900390625,304.1517944335937,0.8464123606681824,0.2541206479072571,0.1788075566291809,293.2593688964844,297.1499938964844,293.1499938964844,0.2416205406188964,-4878.8271484375,304.15460205078125,0.9214680790901184,0.3256572186946869,0.3100415766239166,293.2334899902344,297.1499938964844,293.1499938964844,0.0112330606207251,-3277.127197265625,302.7843322753906,0.4824337065219879,0.050000000745058,0.2328801602125167,291.1439208984375,291.1499938964844,273.4022521972656,270.3406677246094,285.2461242675781,293.6101379394531,291.1441345214844,1.0,0.2534680366516113,0.7996324896812439,0.7996324896812439,1.0,1.0,-1.0802098512649536,0.4471407234668731,0.6330690979957581,0.2229525744915008,0.0,0.0,0.607205867767334,51.742774963378906,49.0,1.071995496749878,-6425.35400390625,166.61639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165100097656,311.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,22738.26171875,22680.0,0.0,0.0,0.1408195346593856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275902628898621,0.7275986075401306,-8.356948455912061e-06,0.0,0.0001429139229003,0.0,0.0,69.1080551147461,0.0,0.0,0.0,0.4758013188838959,4.0,0.0,1.0
736980,293.173828125,297.1499938964844,293.1499938964844,0.0858660042285919,-2027.3548583984373,304.1516418457031,0.7000521421432495,0.141403391957283,0.1289010196924209,293.63153076171875,297.1499938964844,293.1499938964844,0.005726330447942,-438.9557800292969,298.56689453125,0.4818437993526459,0.050000000745058,0.049105416983366,293.1742553710937,297.1499938964844,293.1499938964844,0.1766349226236343,-2809.921630859375,304.15185546875,0.8452509641647339,0.2539016306400299,0.1786549687385559,293.258544921875,297.1499938964844,293.1499938964844,0.2401890605688095,-4855.3564453125,304.1561584472656,0.9185830950737,0.3241556882858276,0.3085999488830566,293.2344665527344,297.1499938964844,293.1499938964844,0.0111960191279649,-3271.392578125,302.76470947265625,0.4818437993526459,0.050000000745058,0.2329349517822265,291.14727783203125,291.1499938964844,273.4256286621094,270.3623046875,285.2635192871094,293.61431884765625,291.14825439453125,1.0,0.2532118856906891,0.7995303273200989,0.7995303273200989,1.0,1.0,-1.0779383182525637,0.445914089679718,0.6320242285728455,0.2229685485363006,0.0,0.0,0.6071404814720154,52.01794052124024,49.0,6.876748561859131,-6406.41357421875,166.4706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833068847656,311.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,22695.5859375,22680.0,0.0,0.0,0.1403114944696426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7276263236999512,0.7276346683502197,-8.347616130777169e-06,0.0,0.0001423983339918,0.0,0.0,69.05132293701172,0.0,0.0,0.0,0.4756365120410919,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0856192931532859,-2022.6864013671875,304.15185546875,0.7012587189674377,0.1411478966474533,0.1286416053771972,293.63348388671875,297.1499938964844,293.1499938964844,0.0056561627425253,-434.3480529785156,298.49658203125,0.4830162823200226,0.050000000745058,0.0490824878215789,293.1735534667969,297.1499938964844,293.1499938964844,0.1764405667781829,-2807.387451171875,304.15191650390625,0.8469458222389221,0.2537888586521148,0.1785474717617035,293.2578125,297.1499938964844,293.1499938964844,0.2392117083072662,-4839.34765625,304.15704345703125,0.9199360013008118,0.3231999278068542,0.3076559007167816,293.2350769042969,297.1499938964844,293.1499938964844,0.0111593352630734,-3265.146240234375,302.7518920898437,0.4830162823200226,0.050000000745058,0.2328262031078338,291.15118408203125,291.1499938964844,273.441162109375,270.3766784667969,285.27545166015625,293.6171264648437,291.15240478515625,1.0,0.2521151304244995,0.7994622588157654,0.7994622588157654,1.0,1.0,-1.076206922531128,0.4449918568134308,0.6312150955200195,0.2229490578174591,0.0,0.0,0.6066614389419556,51.42350006103516,37.0,10.27552890777588,-6391.43994140625,164.88697814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610595703125,311.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,22696.30859375,22680.0,0.0,0.0,0.1400186419486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270353436470032,0.7270436882972717,-8.342559340235312e-06,0.0,0.0001421011256752,0.0,0.0,68.93920135498047,0.0,0.0,0.0,0.4753811955451965,4.0,0.0,1.0
737100,293.1741638183594,297.1499938964844,293.1499938964844,0.0852883756160736,-2016.4287109375,304.1521301269531,0.704771101474762,0.1407945901155471,0.1282939463853836,293.6358337402344,297.1499938964844,293.1499938964844,0.0055655911564826,-428.3340759277344,298.40887451171875,0.4858412742614746,0.050000000745058,0.0490276180207729,293.17254638671875,297.1499938964844,293.1499938964844,0.1762004196643829,-2804.25439453125,304.1520080566406,0.8513523936271667,0.2536872327327728,0.178420752286911,293.2567138671875,297.1499938964844,293.1499938964844,0.2379923611879348,-4819.40966796875,304.1579895019531,0.9246139526367188,0.3220471143722534,0.306493192911148,293.2357177734375,297.1499938964844,293.1499938964844,0.0111043928191065,-3255.532470703125,302.7360534667969,0.4858412742614746,0.050000000745058,0.2325659245252609,291.1566162109375,291.1499938964844,273.4606018066406,270.39453125,285.2875061035156,293.6155700683594,291.1578063964844,1.0,0.2498272061347961,0.7993771433830261,0.7993771433830261,1.0,1.0,-1.0738639831542969,0.4437524974346161,0.6301115155220032,0.2229016870260238,0.0,0.0,0.605675995349884,50.01482391357422,37.0,12.451125144958496,-6370.91357421875,161.64730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339904785156,311.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22707.79296875,21600.0,0.0,0.0,0.1396944671869278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254406809806824,0.7254490256309509,-8.331091521540657e-06,0.0,0.0001417721214238,0.0,0.0,68.65154266357422,0.0,0.0,0.0,0.4597698748111725,4.0,0.0,1.0
737160,293.1747741699219,297.1499938964844,293.1499938964844,0.084942802786827,-2010.00830078125,304.1523742675781,0.7102250456809998,0.1403667032718658,0.1278649866580963,293.6380615234375,297.1499938964844,293.1499938964844,0.0054739690385758,-422.2970886230469,298.31854248046875,0.4900243580341339,0.050000000745058,0.0489483587443828,293.17138671875,297.1499938964844,293.1499938964844,0.176082506775856,-2802.81103515625,304.15185546875,0.8582422733306885,0.2536292970180511,0.1783060580492019,293.2554931640625,297.1499938964844,293.1499938964844,0.2369293868541717,-4802.23486328125,304.158447265625,0.932441234588623,0.3209354877471924,0.3053472936153412,293.2362976074219,297.1499938964844,293.1499938964844,0.0110473446547985,-3246.08056640625,302.7196655273437,0.4900243580341339,0.050000000745058,0.2321899384260177,291.1560974121094,291.1499938964844,273.4800109863281,270.4122619628906,285.2992553710937,293.61279296875,291.15447998046875,1.0,0.2466518580913543,0.799289882183075,0.799289882183075,1.0,1.0,-1.0712898969650269,0.4424012899398803,0.6288886666297913,0.222823366522789,0.0,0.0,0.6052356362342834,47.98608016967773,25.0,-1.0887980461120603,-6313.4072265625,157.22645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4138488769531,311.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21818.556640625,21600.0,0.0,0.0,0.1393494009971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090467214584351,0.709054708480835,-7.98718428995926e-06,0.0,0.0001414219295838,0.0,0.0,64.28402709960938,0.0,0.0,0.0,0.4643990397453308,4.0,0.0,1.0
737220,293.1762084960937,297.1499938964844,293.1499938964844,0.0840969383716583,-1994.2386474609373,304.1529846191406,0.7260497212409973,0.1394522041082382,0.1268514841794967,293.6420593261719,297.1499938964844,293.1499938964844,0.0052894204854965,-409.88720703125,298.1376342773437,0.5028127431869507,0.050000000745058,0.0487322732806205,293.1686706542969,297.1499938964844,293.1499938964844,0.1758570671081543,-2799.9853515625,304.1516418457031,0.8802375197410583,0.2536362707614898,0.1781234592199325,293.2527160644531,297.1499938964844,293.1499938964844,0.2347836345434188,-4767.49169921875,304.15924072265625,0.9569681286811828,0.3188270628452301,0.3031103014945984,293.23712158203125,297.1499938964844,293.1499938964844,0.0109144430607557,-3222.974853515625,302.6873779296875,0.5028127431869507,0.050000000745058,0.2311649173498153,291.15460205078125,291.1499938964844,273.5187683105469,270.44744873046875,285.3236694335937,293.6076354980469,291.155517578125,1.0,0.2380592226982116,0.7991154789924622,0.7991154789924622,1.0,1.0,-1.0656800270080566,0.43947634100914,0.6262036561965942,0.2226047813892364,0.0,0.0,0.6049858331680298,42.46604537963867,25.0,4.8376970291137695,-6274.72265625,145.66986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,311.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,21640.96484375,21600.0,0.0,0.0,0.1386941224336624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061473727226257,0.7061553001403809,-7.922105396573897e-06,0.0,0.0001407569070579,0.0,0.0,63.49934387207031,0.0,0.0,0.0,0.4627052247524261,4.0,0.0,1.0
737280,293.1762084960937,297.1499938964844,293.1499938964844,0.0840969383716583,-1994.2386474609373,304.1529846191406,0.7260497212409973,0.1394522041082382,0.1268514841794967,293.6420593261719,297.1499938964844,293.1499938964844,0.0052894204854965,-409.88720703125,298.1376342773437,0.5028127431869507,0.050000000745058,0.0487322732806205,293.1686706542969,297.1499938964844,293.1499938964844,0.1758570671081543,-2799.9853515625,304.1516418457031,0.8802375197410583,0.2536362707614898,0.1781234592199325,293.2527160644531,297.1499938964844,293.1499938964844,0.2347836345434188,-4767.49169921875,304.15924072265625,0.9569681286811828,0.3188270628452301,0.3031103014945984,293.23712158203125,297.1499938964844,293.1499938964844,0.0109144430607557,-3222.974853515625,302.6873779296875,0.5028127431869507,0.050000000745058,0.2311649173498153,291.15460205078125,291.1499938964844,273.5187683105469,270.44744873046875,285.3236694335937,293.6076354980469,291.155517578125,1.0,0.2380592226982116,0.7991154789924622,0.7991154789924622,1.0,1.0,-1.0656800270080566,0.43947634100914,0.6262036561965942,0.2226047813892364,0.0,0.0,0.6049858331680298,42.46604537963867,25.0,4.8376970291137695,-6274.72265625,145.66986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,311.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,21640.96484375,21600.0,0.0,0.0,0.1386941224336624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061473727226257,0.7061553001403809,-7.922105396573897e-06,0.0,0.0001407569070579,0.0,0.0,63.49934387207031,0.0,0.0,0.0,0.4627052247524261,4.0,0.0,1.0
737340,293.1774597167969,297.1499938964844,293.1499938964844,0.0832017585635185,-1977.457763671875,304.1534729003906,0.7394627332687378,0.138531893491745,0.1258705109357834,293.6456298828125,297.1499938964844,293.1499938964844,0.0051121022552251,-397.6208190917969,297.9617614746094,0.5148941278457642,0.050000000745058,0.0485685765743255,293.166015625,297.1499938964844,293.1499938964844,0.1756126880645752,-2796.7822265625,304.1514892578125,0.9005510807037354,0.2537077069282532,0.1780503392219543,293.2497863769531,297.1499938964844,293.1499938964844,0.2325823307037353,-4731.6865234375,304.1598205566406,0.9763010740280152,0.3168216943740845,0.3010382056236267,293.2377014160156,297.1499938964844,293.1499938964844,0.0107932304963469,-3201.00048828125,302.6567687988281,0.5148941278457642,0.050000000745058,0.2303884178400039,291.1639709472656,291.1499938964844,273.55743408203125,270.4821472167969,285.3475341796875,293.6029052734375,291.1650390625,1.0,0.2316499203443527,0.7989410161972046,0.7989410161972046,1.0,1.0,-1.0607990026474,0.4369007647037506,0.6238982677459717,0.2224921584129333,0.0,0.0,0.6025068163871765,38.280860900878906,25.0,10.982205390930176,-6235.52490234375,136.8246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,311.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21647.337890625,20520.0,0.0,0.0,0.1381198912858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016668319702148,0.7016746997833252,-7.88524357631104e-06,0.0,0.0001401741319568,0.0,0.0,62.7011947631836,0.0,0.0,0.0,0.4459385275840759,4.0,0.0,1.0
737400,293.1774597167969,297.1499938964844,293.1499938964844,0.0832017585635185,-1977.457763671875,304.1534729003906,0.7394627332687378,0.138531893491745,0.1258705109357834,293.6456298828125,297.1499938964844,293.1499938964844,0.0051121022552251,-397.6208190917969,297.9617614746094,0.5148941278457642,0.050000000745058,0.0485685765743255,293.166015625,297.1499938964844,293.1499938964844,0.1756126880645752,-2796.7822265625,304.1514892578125,0.9005510807037354,0.2537077069282532,0.1780503392219543,293.2497863769531,297.1499938964844,293.1499938964844,0.2325823307037353,-4731.6865234375,304.1598205566406,0.9763010740280152,0.3168216943740845,0.3010382056236267,293.2377014160156,297.1499938964844,293.1499938964844,0.0107932304963469,-3201.00048828125,302.6567687988281,0.5148941278457642,0.050000000745058,0.2303884178400039,291.1639709472656,291.1499938964844,273.55743408203125,270.4821472167969,285.3475341796875,293.6029052734375,291.1650390625,1.0,0.2316499203443527,0.7989410161972046,0.7989410161972046,1.0,1.0,-1.0607990026474,0.4369007647037506,0.6238982677459717,0.2224921584129333,0.0,0.0,0.6025068163871765,38.280860900878906,25.0,10.982205390930176,-6235.52490234375,136.8246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,311.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21647.337890625,20520.0,0.0,0.0,0.1381198912858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016668319702148,0.7016746997833252,-7.88524357631104e-06,0.0,0.0001401741319568,0.0,0.0,62.7011947631836,0.0,0.0,0.0,0.4459385275840759,4.0,0.0,1.0
737460,293.1785583496094,297.1499938964844,293.1499938964844,0.0824545547366142,-1963.7025146484373,304.153564453125,0.7505634427070618,0.1376158446073532,0.1249339878559112,293.6487731933594,297.1499938964844,293.1499938964844,0.0049461205489933,-386.1826171875,297.778564453125,0.5255470871925354,0.050000000745058,0.0484504252672195,293.1638488769531,297.1499938964844,293.1499938964844,0.1756268590688705,-2797.12841796875,304.1509704589844,0.9185962677001952,0.2537407577037811,0.1779935956001281,293.24688720703125,297.1499938964844,293.1499938964844,0.230793222784996,-4702.9990234375,304.1595153808594,0.9898965358734132,0.3148784339427948,0.2990758419036865,293.2381591796875,297.1499938964844,293.1499938964844,0.0107014132663607,-3185.8818359375,302.6244201660156,0.5255470871925354,0.050000000745058,0.2298279553651809,291.15838623046875,291.1499938964844,273.5960388183594,270.51629638671875,285.37109375,293.5988464355469,291.158203125,1.0,0.226684033870697,0.7988027334213257,0.7988027334213257,1.0,1.0,-1.0564370155334473,0.4345757961273193,0.6218612194061279,0.2224614024162292,0.0,0.0,0.6015917062759399,35.254730224609375,25.0,-2.7359373569488525,-6160.87255859375,130.26939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,311.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20622.490234375,20520.0,0.0,0.0,0.1374418288469314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814457774162292,0.6814532279968262,-7.4836389103438705e-06,0.0,0.0001394859864376,0.0,0.0,57.72119140625,0.0,0.0,0.0,0.4485923647880554,4.0,0.0,1.0
737520,293.1785583496094,297.1499938964844,293.1499938964844,0.0824545547366142,-1963.7025146484373,304.153564453125,0.7505634427070618,0.1376158446073532,0.1249339878559112,293.6487731933594,297.1499938964844,293.1499938964844,0.0049461205489933,-386.1826171875,297.778564453125,0.5255470871925354,0.050000000745058,0.0484504252672195,293.1638488769531,297.1499938964844,293.1499938964844,0.1756268590688705,-2797.12841796875,304.1509704589844,0.9185962677001952,0.2537407577037811,0.1779935956001281,293.24688720703125,297.1499938964844,293.1499938964844,0.230793222784996,-4702.9990234375,304.1595153808594,0.9898965358734132,0.3148784339427948,0.2990758419036865,293.2381591796875,297.1499938964844,293.1499938964844,0.0107014132663607,-3185.8818359375,302.6244201660156,0.5255470871925354,0.050000000745058,0.2298279553651809,291.15838623046875,291.1499938964844,273.5960388183594,270.51629638671875,285.37109375,293.5988464355469,291.158203125,1.0,0.226684033870697,0.7988027334213257,0.7988027334213257,1.0,1.0,-1.0564370155334473,0.4345757961273193,0.6218612194061279,0.2224614024162292,0.0,0.0,0.6015917062759399,35.254730224609375,25.0,-2.7359373569488525,-6160.87255859375,130.26939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,311.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20622.490234375,20520.0,0.0,0.0,0.1374418288469314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814457774162292,0.6814532279968262,-7.4836389103438705e-06,0.0,0.0001394859864376,0.0,0.0,57.72119140625,0.0,0.0,0.0,0.4485923647880554,4.0,0.0,1.0
737580,293.1794738769531,297.1499938964844,293.1499938964844,0.0816541537642479,-1948.8126220703125,304.1537170410156,0.7596970200538635,0.1367069333791732,0.1240341961383819,293.6516418457031,297.1499938964844,293.1499938964844,0.0047861598432064,-374.833740234375,297.6001892089844,0.5347143411636353,0.050000000745058,0.0483633317053318,293.16217041015625,297.1499938964844,293.1499938964844,0.1754657477140426,-2795.017822265625,304.1509094238281,0.9344778060913086,0.2537328898906708,0.1779300421476364,293.2440795898437,297.1499938964844,293.1499938964844,0.2286161333322525,-4667.6796875,304.1600341796875,0.9990000128746032,0.3129949569702148,0.2969458699226379,293.2386169433594,297.1499938964844,293.1499938964844,0.0106121944263577,-3170.120361328125,302.5931701660156,0.5347143411636353,0.050000000745058,0.2294148206710815,291.1630554199219,291.1499938964844,273.6346130371094,270.5498962402344,285.3946228027344,293.5950622558594,291.1639709472656,1.0,0.2228048145771026,0.798664391040802,0.798664391040802,1.0,1.0,-1.0520936250686646,0.432257741689682,0.6198359131813049,0.2224397659301757,0.0,0.0,0.5996392369270325,33.01546859741211,25.0,6.264482021331787,-6129.505859375,125.18251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,311.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,20566.775390625,20520.0,0.0,0.0,0.1367653012275695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774649620056152,0.6774724125862122,-7.438189641106874e-06,0.0,0.0001387993979733,0.0,0.0,56.97176742553711,0.0,0.0,0.0,0.4468125700950622,4.0,0.0,1.0
737640,293.1794738769531,297.1499938964844,293.1499938964844,0.0816541537642479,-1948.8126220703125,304.1537170410156,0.7596970200538635,0.1367069333791732,0.1240341961383819,293.6516418457031,297.1499938964844,293.1499938964844,0.0047861598432064,-374.833740234375,297.6001892089844,0.5347143411636353,0.050000000745058,0.0483633317053318,293.16217041015625,297.1499938964844,293.1499938964844,0.1754657477140426,-2795.017822265625,304.1509094238281,0.9344778060913086,0.2537328898906708,0.1779300421476364,293.2440795898437,297.1499938964844,293.1499938964844,0.2286161333322525,-4667.6796875,304.1600341796875,0.9990000128746032,0.3129949569702148,0.2969458699226379,293.2386169433594,297.1499938964844,293.1499938964844,0.0106121944263577,-3170.120361328125,302.5931701660156,0.5347143411636353,0.050000000745058,0.2294148206710815,291.1630554199219,291.1499938964844,273.6346130371094,270.5498962402344,285.3946228027344,293.5950622558594,291.1639709472656,1.0,0.2228048145771026,0.798664391040802,0.798664391040802,1.0,1.0,-1.0520936250686646,0.432257741689682,0.6198359131813049,0.2224397659301757,0.0,0.0,0.5996392369270325,33.01546859741211,25.0,6.264482021331787,-6129.505859375,125.18251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,311.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,20566.775390625,20520.0,0.0,0.0,0.1367653012275695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774649620056152,0.6774724125862122,-7.438189641106874e-06,0.0,0.0001387993979733,0.0,0.0,56.97176742553711,0.0,0.0,0.0,0.4468125700950622,4.0,0.0,1.0
737700,293.1800231933594,297.1499938964844,293.1499938964844,0.081241950392723,-1941.119384765625,304.1537780761719,0.762515664100647,0.1362223625183105,0.1235914826393127,293.6529541015625,297.1499938964844,293.1499938964844,0.0047081634402275,-369.2103271484375,297.51226806640625,0.5378514528274536,0.050000000745058,0.048336025327444,293.1611022949219,297.1499938964844,293.1499938964844,0.1753734797239303,-2793.780029296875,304.1509094238281,0.9398018717765808,0.2537835836410522,0.1779199838638305,293.2413635253906,297.1499938964844,293.1499938964844,0.2254220992326736,-4614.4013671875,304.1640319824219,0.9990000128746032,0.3123337626457214,0.2935636639595032,293.23883056640625,297.1499938964844,293.1499938964844,0.0105712302029132,-3162.701171875,302.57781982421875,0.5378514528274536,0.050000000745058,0.2292852848768234,291.1678771972656,291.1499938964844,273.65386962890625,270.56646728515625,285.4081420898437,293.5909423828125,291.1692810058594,1.0,0.2211264669895172,0.7985952496528625,0.7985952496528625,1.0,1.0,-1.047332525253296,0.4298609495162964,0.6174716353416443,0.222053050994873,0.0,0.0,0.5979706048965454,32.27852249145508,25.0,11.43577480316162,-6102.8623046875,122.70531463623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,311.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20574.119140625,19440.0,0.0,0.0,0.13642518222332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744978427886963,0.6745052337646484,-7.415491381834727e-06,0.0,0.0001384542265441,0.0,0.0,56.48517608642578,0.0,0.0,0.0,0.43067267537117,4.0,0.0,1.0
737760,293.1810913085937,297.1499938964844,293.1499938964844,0.080816239118576,-1933.247314453125,304.15386962890625,0.7646873593330383,0.1356360465288162,0.1230931133031845,293.6542053222656,297.1499938964844,293.1499938964844,0.0046309260651469,-363.667724609375,297.4226379394531,0.5405539274215698,0.050000000745058,0.0483133979141712,293.1596374511719,297.1499938964844,293.1499938964844,0.1754240244626999,-2794.4658203125,304.1506652832031,0.9444249272346495,0.2539296448230743,0.1779729574918747,293.23638916015625,297.1499938964844,293.1499938964844,0.2220005393028259,-4557.6884765625,304.1676940917969,0.9990000128746032,0.3121502697467804,0.289884090423584,293.23907470703125,297.1499938964844,293.1499938964844,0.0105349561199545,-3156.603759765625,302.56201171875,0.5405539274215698,0.050000000745058,0.2291779518127441,291.16943359375,291.1499938964844,273.6731262207031,270.5828552246094,285.4198913574219,293.5826416015625,291.1683044433594,1.0,0.2195803374052047,0.7985363006591797,0.7985363006591797,1.0,1.0,-1.042228102684021,0.4273076951503753,0.6149203777313232,0.2216011434793472,0.0,0.0,0.5964421629905701,31.655893325805664,25.0,1.2669309377670288,-6035.720703125,120.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337158203125,311.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,19696.359375,19440.0,0.0,0.0,0.1360011547803878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561754941940308,0.656182587146759,-7.068932518450311e-06,0.0,0.000138023882755,0.0,0.0,52.30832290649414,0.0,0.0,0.0,0.4343828856945038,4.0,0.0,1.0
737820,293.1838684082031,297.1499938964844,293.1499938964844,0.0797430649399757,-1913.3731689453125,304.1543884277344,0.7677843570709229,0.1342783719301223,0.121848814189434,293.65655517578125,297.1499938964844,293.1499938964844,0.0044809831306338,-352.7752990722656,297.2425231933594,0.5453855395317078,0.050000000745058,0.0482748113572597,293.1572265625,297.1499938964844,293.1499938964844,0.1756059229373932,-2796.815185546875,304.150146484375,0.952643096446991,0.2541809678077698,0.1781669855117797,293.2224426269531,297.1499938964844,293.1499938964844,0.2159553468227386,-4457.71240234375,304.1717834472656,0.9990000128746032,0.3127838969230652,0.2834981977939605,293.2395324707031,297.1499938964844,293.1499938964844,0.0104647474363446,-3144.566650390625,302.53009033203125,0.5453855395317078,0.050000000745058,0.2289949059486389,291.1712341308594,291.1499938964844,273.7115783691406,270.6151733398437,285.4386901855469,293.5602111816406,291.1723937988281,1.0,0.2168626338243484,0.798418402671814,0.798418402671814,1.0,1.0,-1.033036470413208,0.4226944148540497,0.6103421449661255,0.2208327054977417,0.0,0.0,0.5937197208404541,30.590728759765625,28.0,8.024949073791504,-5985.080078125,116.3205108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,311.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19526.328125,19440.0,0.0,0.0,0.135017454624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482537984848022,0.648260772228241,-6.967731223994633e-06,0.0,0.0001370255486108,0.0,0.0,50.83882141113281,0.0,0.0,0.0,0.4307555556297302,4.0,0.0,1.0
737880,293.1838684082031,297.1499938964844,293.1499938964844,0.0797430649399757,-1913.3731689453125,304.1543884277344,0.7677843570709229,0.1342783719301223,0.121848814189434,293.65655517578125,297.1499938964844,293.1499938964844,0.0044809831306338,-352.7752990722656,297.2425231933594,0.5453855395317078,0.050000000745058,0.0482748113572597,293.1572265625,297.1499938964844,293.1499938964844,0.1756059229373932,-2796.815185546875,304.150146484375,0.952643096446991,0.2541809678077698,0.1781669855117797,293.2224426269531,297.1499938964844,293.1499938964844,0.2159553468227386,-4457.71240234375,304.1717834472656,0.9990000128746032,0.3127838969230652,0.2834981977939605,293.2395324707031,297.1499938964844,293.1499938964844,0.0104647474363446,-3144.566650390625,302.53009033203125,0.5453855395317078,0.050000000745058,0.2289949059486389,291.1712341308594,291.1499938964844,273.7115783691406,270.6151733398437,285.4386901855469,293.5602111816406,291.1723937988281,1.0,0.2168626338243484,0.798418402671814,0.798418402671814,1.0,1.0,-1.033036470413208,0.4226944148540497,0.6103421449661255,0.2208327054977417,0.0,0.0,0.5937197208404541,30.590728759765625,28.0,8.024949073791504,-5985.080078125,116.3205108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,311.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19526.328125,19440.0,0.0,0.0,0.135017454624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482537984848022,0.648260772228241,-6.967731223994633e-06,0.0,0.0001370255486108,0.0,0.0,50.83882141113281,0.0,0.0,0.0,0.4307555556297302,4.0,0.0,1.0
737940,293.1840209960937,297.1499938964844,293.1499938964844,0.0788996815681457,-1897.758544921875,304.154296875,0.7680957317352295,0.1333890855312347,0.1209343448281288,293.65887451171875,297.1499938964844,293.1499938964844,0.0043330807238817,-341.83056640625,297.0655517578125,0.5473006963729858,0.050000000745058,0.0482601299881935,293.15924072265625,297.1499938964844,293.1499938964844,0.1751564592123031,-2790.86279296875,304.15087890625,0.955129086971283,0.2535962760448456,0.1778934001922607,293.2088623046875,297.1499938964844,293.1499938964844,0.2132976949214935,-4414.87255859375,304.16876220703125,0.9990000128746032,0.3137103021144867,0.2810267806053161,293.24005126953125,297.1499938964844,293.1499938964844,0.0103974379599094,-3132.56201171875,302.498779296875,0.5473006963729858,0.050000000745058,0.2289252877235412,291.17999267578125,291.1499938964844,273.75,270.64678955078125,285.4533386230469,293.5404052734375,291.1805725097656,1.0,0.2158274054527282,0.7983004450798035,0.7983004450798035,1.0,1.0,-1.0285409688949585,0.4203285872936249,0.6082123517990112,0.2207344323396682,0.0,0.0,0.5890763401985168,30.182435989379883,31.0,8.946003913879395,-5946.51611328125,114.55917358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3762512207031,311.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19526.51953125,18360.0,0.0,0.0,0.1339557319879531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391364932060242,0.6391434073448181,-6.896498689457076e-06,0.0,0.0001359480374958,0.0,0.0,49.43859100341797,0.0,0.0,0.0,0.4122622609138489,4.0,0.0,1.0
738000,293.1840209960937,297.1499938964844,293.1499938964844,0.0788996815681457,-1897.758544921875,304.154296875,0.7680957317352295,0.1333890855312347,0.1209343448281288,293.65887451171875,297.1499938964844,293.1499938964844,0.0043330807238817,-341.83056640625,297.0655517578125,0.5473006963729858,0.050000000745058,0.0482601299881935,293.15924072265625,297.1499938964844,293.1499938964844,0.1751564592123031,-2790.86279296875,304.15087890625,0.955129086971283,0.2535962760448456,0.1778934001922607,293.2088623046875,297.1499938964844,293.1499938964844,0.2132976949214935,-4414.87255859375,304.16876220703125,0.9990000128746032,0.3137103021144867,0.2810267806053161,293.24005126953125,297.1499938964844,293.1499938964844,0.0103974379599094,-3132.56201171875,302.498779296875,0.5473006963729858,0.050000000745058,0.2289252877235412,291.17999267578125,291.1499938964844,273.75,270.64678955078125,285.4533386230469,293.5404052734375,291.1805725097656,1.0,0.2158274054527282,0.7983004450798035,0.7983004450798035,1.0,1.0,-1.0285409688949585,0.4203285872936249,0.6082123517990112,0.2207344323396682,0.0,0.0,0.5890763401985168,30.182435989379883,31.0,8.946003913879395,-5946.51611328125,114.55917358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3762512207031,311.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19526.51953125,18360.0,0.0,0.0,0.1339557319879531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391364932060242,0.6391434073448181,-6.896498689457076e-06,0.0,0.0001359480374958,0.0,0.0,49.43859100341797,0.0,0.0,0.0,0.4122622609138489,4.0,0.0,1.0
