time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.1934814453125,297.1499938964844,293.1499938964844,0.0771688371896743,-1866.0213623046875,304.1557922363281,0.7617588639259338,0.1305892616510391,0.1187838912010192,293.6734313964844,297.1499938964844,293.1499938964844,0.00416118837893,-329.23443603515625,296.84259033203125,0.5457755327224731,0.050000000745058,0.0482718162238597,293.17218017578125,297.1499938964844,293.1499938964844,0.1733337342739105,-2767.348388671875,304.1536560058594,0.94936865568161,0.2507180869579315,0.1761879473924636,293.2141418457031,297.1499938964844,293.1499938964844,0.215065523982048,-4446.78125,304.1594543457031,0.9990000128746032,0.311153769493103,0.2829927504062652,293.2528686523437,297.1499938964844,293.1499938964844,0.010288187302649,-3116.36962890625,302.4305419921875,0.5457755327224731,0.050000000745058,0.2289807200431823,291.1683959960937,291.1499938964844,273.7894897460937,270.6781005859375,285.4761962890625,293.53826904296875,291.16748046875,1.0,0.2161114811897277,0.7982375025749207,0.7982375025749207,1.0,1.0,-1.0263526439666748,0.4190253615379333,0.6073272824287415,0.2210923731327057,0.0,0.0,0.5872036814689636,30.4697265625,34.0,-9.775507926940918,-5874.84326171875,114.55518341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042053222656,311.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18487.36328125,18360.0,0.0,0.0,0.1327155977487564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161941885948181,0.6162006855010986,-6.486604888777947e-06,0.0,0.0001346894714515,0.0,0.0,44.72982025146485,0.0,0.0,0.0,0.41363725066185,4.0,0.0,1.0
738120,293.1934814453125,297.1499938964844,293.1499938964844,0.0771688371896743,-1866.0213623046875,304.1557922363281,0.7617588639259338,0.1305892616510391,0.1187838912010192,293.6734313964844,297.1499938964844,293.1499938964844,0.00416118837893,-329.23443603515625,296.84259033203125,0.5457755327224731,0.050000000745058,0.0482718162238597,293.17218017578125,297.1499938964844,293.1499938964844,0.1733337342739105,-2767.348388671875,304.1536560058594,0.94936865568161,0.2507180869579315,0.1761879473924636,293.2141418457031,297.1499938964844,293.1499938964844,0.215065523982048,-4446.78125,304.1594543457031,0.9990000128746032,0.311153769493103,0.2829927504062652,293.2528686523437,297.1499938964844,293.1499938964844,0.010288187302649,-3116.36962890625,302.4305419921875,0.5457755327224731,0.050000000745058,0.2289807200431823,291.1683959960937,291.1499938964844,273.7894897460937,270.6781005859375,285.4761962890625,293.53826904296875,291.16748046875,1.0,0.2161114811897277,0.7982375025749207,0.7982375025749207,1.0,1.0,-1.0263526439666748,0.4190253615379333,0.6073272824287415,0.2210923731327057,0.0,0.0,0.5872036814689636,30.4697265625,34.0,-9.775507926940918,-5874.84326171875,114.55518341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042053222656,311.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18487.36328125,18360.0,0.0,0.0,0.1327155977487564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161941885948181,0.6162006855010986,-6.486604888777947e-06,0.0,0.0001346894714515,0.0,0.0,44.72982025146485,0.0,0.0,0.0,0.41363725066185,4.0,0.0,1.0
738180,293.1969909667969,297.1499938964844,293.1499938964844,0.0756804347038269,-1838.827880859375,304.15631103515625,0.7542555928230286,0.1287728399038314,0.1170262321829795,293.6843566894531,297.1499938964844,293.1499938964844,0.0040002553723752,-317.1786499023437,296.6294860839844,0.5424368977546692,0.050000000745058,0.0482981242239475,293.17755126953125,297.1499938964844,293.1499938964844,0.1717920452356338,-2747.5185546875,304.1549377441406,0.9412643313407898,0.2490567862987518,0.1748750209808349,293.2247619628906,297.1499938964844,293.1499938964844,0.2189398407936096,-4513.06103515625,304.1498718261719,0.9990000128746032,0.307390034198761,0.2873674035072326,293.26202392578125,297.1499938964844,293.1499938964844,0.010197133757174,-3101.96728515625,302.3690795898437,0.5424368977546692,0.050000000745058,0.2291055172681808,291.16558837890625,291.1499938964844,273.8309326171875,270.7094116210937,285.49810791015625,293.53912353515625,291.1654357910156,1.0,0.2175057679414749,0.7981745600700378,0.7981745600700378,1.0,1.0,-1.0280978679656982,0.4195189476013183,0.6085789799690247,0.2222378104925155,0.0,0.0,0.5853763222694397,31.17520332336425,37.0,-4.632693290710449,-5865.4873046875,116.19309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,311.1286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18408.072265625,18360.0,0.0,0.0,0.1315013021230697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116815805435181,0.6116880178451538,-6.435026079998352e-06,0.0,0.0001334570988547,0.0,0.0,43.993141174316406,0.0,0.0,0.0,0.411620169878006,4.0,0.0,1.0
738240,293.1969909667969,297.1499938964844,293.1499938964844,0.0756804347038269,-1838.827880859375,304.15631103515625,0.7542555928230286,0.1287728399038314,0.1170262321829795,293.6843566894531,297.1499938964844,293.1499938964844,0.0040002553723752,-317.1786499023437,296.6294860839844,0.5424368977546692,0.050000000745058,0.0482981242239475,293.17755126953125,297.1499938964844,293.1499938964844,0.1717920452356338,-2747.5185546875,304.1549377441406,0.9412643313407898,0.2490567862987518,0.1748750209808349,293.2247619628906,297.1499938964844,293.1499938964844,0.2189398407936096,-4513.06103515625,304.1498718261719,0.9990000128746032,0.307390034198761,0.2873674035072326,293.26202392578125,297.1499938964844,293.1499938964844,0.010197133757174,-3101.96728515625,302.3690795898437,0.5424368977546692,0.050000000745058,0.2291055172681808,291.16558837890625,291.1499938964844,273.8309326171875,270.7094116210937,285.49810791015625,293.53912353515625,291.1654357910156,1.0,0.2175057679414749,0.7981745600700378,0.7981745600700378,1.0,1.0,-1.0280978679656982,0.4195189476013183,0.6085789799690247,0.2222378104925155,0.0,0.0,0.5853763222694397,31.17520332336425,37.0,-4.632693290710449,-5865.4873046875,116.19309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,311.1286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18408.072265625,18360.0,0.0,0.0,0.1315013021230697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116815805435181,0.6116880178451538,-6.435026079998352e-06,0.0,0.0001334570988547,0.0,0.0,43.993141174316406,0.0,0.0,0.0,0.411620169878006,4.0,0.0,1.0
738300,293.1979064941406,297.1499938964844,293.1499938964844,0.075072206556797,-1827.7716064453125,304.15625,0.7501218318939209,0.1279921978712082,0.1163140833377838,293.6887512207031,297.1499938964844,293.1499938964844,0.0039218831807374,-311.2567749023437,296.52459716796875,0.5400742292404175,0.050000000745058,0.048317402601242,293.1785888671875,297.1499938964844,293.1499938964844,0.1712776124477386,-2740.963623046875,304.15496826171875,0.9364312291145324,0.2485071122646331,0.1744441539049148,293.2323303222656,297.1499938964844,293.1499938964844,0.2212179750204086,-4551.48876953125,304.1457824707031,0.9990000128746032,0.3049586415290832,0.2898825407028198,293.265625,297.1499938964844,293.1499938964844,0.0101559963077306,-3095.47314453125,302.3398742675781,0.5400742292404175,0.050000000745058,0.2291969507932663,291.1646423339844,291.1499938964844,273.8523254394531,270.7250671386719,285.5108947753906,293.54364013671875,291.1644287109375,1.0,0.2185600996017456,0.7981430888175964,0.7981430888175964,1.0,1.0,-1.0298709869384766,0.4201639592647552,0.6097070574760437,0.2230273634195327,0.0,0.0,0.5844914317131042,31.694917678833008,37.0,-3.8652284145355225,-5862.32568359375,117.51800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,311.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18399.376953125,18000.0,0.0,0.0,0.1309488713741302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096740365028381,0.6096804738044739,-6.418170414690394e-06,0.0,0.0001328964572167,0.0,0.0,43.701297760009766,0.0,0.0,0.0,0.4058387875556946,4.0,0.0,1.0
738360,293.19854736328125,297.1499938964844,293.1499938964844,0.074528083205223,-1817.92236328125,304.1561279296875,0.7438870072364807,0.1272607296705246,0.11567123234272,293.69256591796875,297.1499938964844,293.1499938964844,0.0038459580391645,-305.50372314453125,296.4200134277344,0.5356538891792297,0.050000000745058,0.0483551099896431,293.17852783203125,297.1499938964844,293.1499938964844,0.170942336320877,-2736.760986328125,304.1546936035156,0.9283229112625122,0.2481545954942703,0.1741546541452407,293.2388000488281,297.1499938964844,293.1499938964844,0.2196735292673111,-4525.10302734375,304.1494140625,0.9928638935089112,0.3026382029056549,0.2880684435367584,293.2686767578125,297.1499938964844,293.1499938964844,0.0101226894184947,-3090.590576171875,302.3114013671875,0.5356538891792297,0.050000000745058,0.2293758243322372,291.162841796875,291.1499938964844,273.8741455078125,270.7406921386719,285.5290222167969,293.5467529296875,291.16241455078125,1.0,0.2196991145610809,0.7980673313140869,0.7980673313140869,1.0,1.0,-1.026843786239624,0.4185060560703277,0.6083377599716187,0.2231346517801284,0.0,0.0,0.5838067531585693,32.629180908203125,40.0,-3.828808546066284,-5829.49560546875,118.44081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213256835937,311.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.73046875,18000.0,0.0,0.0,0.1304054260253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030680537223816,0.6030743718147278,-6.301530447672121e-06,0.0,0.0001323449250776,0.0,0.0,42.4146614074707,0.0,0.0,0.0,0.4068062603473663,4.0,0.0,1.0
738420,293.1993103027344,297.1499938964844,293.1499938964844,0.0734475553035736,-1798.2529296875,304.1558837890625,0.7318624258041382,0.125878557562828,0.1144837811589241,293.6988220214844,297.1499938964844,293.1499938964844,0.003695540362969,-293.906494140625,296.2185363769531,0.5269269347190857,0.050000000745058,0.048436664044857,293.1775817871094,297.1499938964844,293.1499938964844,0.1704094111919403,-2729.96923828125,304.1540222167969,0.9127078652381896,0.2476223409175872,0.1738253831863403,293.2438659667969,297.1499938964844,293.1499938964844,0.2164806723594665,-4471.1689453125,304.1548156738281,0.977960169315338,0.2993466556072235,0.284673124551773,293.2735290527344,297.1499938964844,293.1499938964844,0.0100534697994589,-3079.109619140625,302.2576904296875,0.5269269347190857,0.050000000745058,0.2297626733779907,291.1691589355469,291.1499938964844,273.9188537597656,270.7718505859375,285.5594177246094,293.5406494140625,291.1703796386719,1.0,0.2223108261823654,0.7979158759117126,0.7979158759117126,1.0,1.0,-1.021511197090149,0.4155100286006927,0.6060011982917786,0.2235181182622909,0.0,0.0,0.5809804797172546,34.66214370727539,43.0,8.630932807922363,-5791.45361328125,120.72539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,311.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.080078125,18000.0,0.0,0.0,0.1293339729309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979791879653931,0.5979854464530945,-6.254770141822519e-06,0.0,0.0001312575332121,0.0,0.0,41.6705207824707,0.0,0.0,0.0,0.404688149690628,4.0,0.0,1.0
738480,293.1993103027344,297.1499938964844,293.1499938964844,0.0734475553035736,-1798.2529296875,304.1558837890625,0.7318624258041382,0.125878557562828,0.1144837811589241,293.6988220214844,297.1499938964844,293.1499938964844,0.003695540362969,-293.906494140625,296.2185363769531,0.5269269347190857,0.050000000745058,0.048436664044857,293.1775817871094,297.1499938964844,293.1499938964844,0.1704094111919403,-2729.96923828125,304.1540222167969,0.9127078652381896,0.2476223409175872,0.1738253831863403,293.2438659667969,297.1499938964844,293.1499938964844,0.2164806723594665,-4471.1689453125,304.1548156738281,0.977960169315338,0.2993466556072235,0.284673124551773,293.2735290527344,297.1499938964844,293.1499938964844,0.0100534697994589,-3079.109619140625,302.2576904296875,0.5269269347190857,0.050000000745058,0.2297626733779907,291.1691589355469,291.1499938964844,273.9188537597656,270.7718505859375,285.5594177246094,293.5406494140625,291.1703796386719,1.0,0.2223108261823654,0.7979158759117126,0.7979158759117126,1.0,1.0,-1.021511197090149,0.4155100286006927,0.6060011982917786,0.2235181182622909,0.0,0.0,0.5809804797172546,34.66214370727539,43.0,8.630932807922363,-5791.45361328125,120.72539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,311.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.080078125,18000.0,0.0,0.0,0.1293339729309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979791879653931,0.5979854464530945,-6.254770141822519e-06,0.0,0.0001312575332121,0.0,0.0,41.6705207824707,0.0,0.0,0.0,0.404688149690628,4.0,0.0,1.0
738540,293.1994934082031,297.1499938964844,293.1499938964844,0.072430171072483,-1779.768310546875,304.1556091308594,0.7202967405319214,0.1245865002274513,0.11338672041893,293.7027282714844,297.1499938964844,293.1499938964844,0.0035495364572852,-282.54315185546875,296.02325439453125,0.5186530351638794,0.050000000745058,0.0485246106982231,293.1773376464844,297.1499938964844,293.1499938964844,0.1698149591684341,-2722.309326171875,304.1536865234375,0.8985661268234253,0.2469744980335235,0.1734605282545089,293.24420166015625,297.1499938964844,293.1499938964844,0.2141246944665908,-4431.70361328125,304.1570739746094,0.9622005224227904,0.2968981564044952,0.282304972410202,293.27716064453125,297.1499938964844,293.1499938964844,0.0099875582382082,-3067.93310546875,302.2061462402344,0.5186530351638794,0.050000000745058,0.2301798611879348,291.17822265625,291.1499938964844,273.96484375,270.8028259277344,285.58642578125,293.5293273925781,291.1791381835937,1.0,0.2253077179193496,0.7977643609046936,0.7977643609046936,1.0,1.0,-1.0175204277038574,0.4131042659282684,0.6044161915779114,0.2242291420698166,0.0,0.0,0.5765773057937622,36.87476348876953,46.0,10.832533836364746,-5749.15185546875,123.61398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,311.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.84765625,18000.0,0.0,0.0,0.1283024847507476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901407599449158,0.5901469588279724,-6.201782980497228e-06,0.0,0.0001302107120864,0.0,0.0,40.64119338989258,0.0,0.0,0.0,0.4018058776855469,4.0,0.0,1.0
738600,293.1994934082031,297.1499938964844,293.1499938964844,0.072430171072483,-1779.768310546875,304.1556091308594,0.7202967405319214,0.1245865002274513,0.11338672041893,293.7027282714844,297.1499938964844,293.1499938964844,0.0035495364572852,-282.54315185546875,296.02325439453125,0.5186530351638794,0.050000000745058,0.0485246106982231,293.1773376464844,297.1499938964844,293.1499938964844,0.1698149591684341,-2722.309326171875,304.1536865234375,0.8985661268234253,0.2469744980335235,0.1734605282545089,293.24420166015625,297.1499938964844,293.1499938964844,0.2141246944665908,-4431.70361328125,304.1570739746094,0.9622005224227904,0.2968981564044952,0.282304972410202,293.27716064453125,297.1499938964844,293.1499938964844,0.0099875582382082,-3067.93310546875,302.2061462402344,0.5186530351638794,0.050000000745058,0.2301798611879348,291.17822265625,291.1499938964844,273.96484375,270.8028259277344,285.58642578125,293.5293273925781,291.1791381835937,1.0,0.2253077179193496,0.7977643609046936,0.7977643609046936,1.0,1.0,-1.0175204277038574,0.4131042659282684,0.6044161915779114,0.2242291420698166,0.0,0.0,0.5765773057937622,36.87476348876953,46.0,10.832533836364746,-5749.15185546875,123.61398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,311.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.84765625,18000.0,0.0,0.0,0.1283024847507476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901407599449158,0.5901469588279724,-6.201782980497228e-06,0.0,0.0001302107120864,0.0,0.0,40.64119338989258,0.0,0.0,0.0,0.4018058776855469,4.0,0.0,1.0
738660,293.1991882324219,297.1499938964844,293.1499938964844,0.0715155079960823,-1763.2471923828125,304.1552734375,0.7084536552429199,0.1233983188867569,0.1123838946223259,293.6998291015625,297.1499938964844,293.1499938964844,0.0034193641040474,-272.3763732910156,295.84356689453125,0.5108562707901001,0.050000000745058,0.0486194677650928,293.1773376464844,297.1499938964844,293.1499938964844,0.1692237704992294,-2714.713623046875,304.1534423828125,0.8851650357246399,0.2462854087352752,0.173051580786705,293.24285888671875,297.1499938964844,293.1499938964844,0.2121824622154235,-4399.41748046875,304.1579284667969,0.9455400705337524,0.2947829663753509,0.2803466916084289,293.2798767089844,297.1499938964844,293.1499938964844,0.0099287768825888,-3058.341552734375,302.155517578125,0.5108562707901001,0.050000000745058,0.2306298166513443,291.18389892578125,291.1499938964844,274.01190185546875,270.83349609375,285.6101379394531,293.5120544433594,291.184326171875,1.0,0.2285968512296676,0.7976924180984497,0.7976924180984497,1.0,1.0,-1.014129638671875,0.4109522402286529,0.6031774282455444,0.2251369208097458,0.0,0.0,0.5716396570205688,39.27128219604492,49.0,7.49818229675293,-5704.669921875,126.9401397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111633300781,311.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.123046875,18000.0,0.0,0.0,0.1272962838411331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808985829353333,0.5809047222137451,-6.138384833320743e-06,0.0,0.0001291895459871,0.0,0.0,39.442501068115234,0.0,0.0,0.0,0.3984256386756897,4.0,0.0,1.0
738720,293.1991882324219,297.1499938964844,293.1499938964844,0.0715155079960823,-1763.2471923828125,304.1552734375,0.7084536552429199,0.1233983188867569,0.1123838946223259,293.6998291015625,297.1499938964844,293.1499938964844,0.0034193641040474,-272.3763732910156,295.84356689453125,0.5108562707901001,0.050000000745058,0.0486194677650928,293.1773376464844,297.1499938964844,293.1499938964844,0.1692237704992294,-2714.713623046875,304.1534423828125,0.8851650357246399,0.2462854087352752,0.173051580786705,293.24285888671875,297.1499938964844,293.1499938964844,0.2121824622154235,-4399.41748046875,304.1579284667969,0.9455400705337524,0.2947829663753509,0.2803466916084289,293.2798767089844,297.1499938964844,293.1499938964844,0.0099287768825888,-3058.341552734375,302.155517578125,0.5108562707901001,0.050000000745058,0.2306298166513443,291.18389892578125,291.1499938964844,274.01190185546875,270.83349609375,285.6101379394531,293.5120544433594,291.184326171875,1.0,0.2285968512296676,0.7976924180984497,0.7976924180984497,1.0,1.0,-1.014129638671875,0.4109522402286529,0.6031774282455444,0.2251369208097458,0.0,0.0,0.5716396570205688,39.27128219604492,49.0,7.49818229675293,-5704.669921875,126.9401397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111633300781,311.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.123046875,18000.0,0.0,0.0,0.1272962838411331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808985829353333,0.5809047222137451,-6.138384833320743e-06,0.0,0.0001291895459871,0.0,0.0,39.442501068115234,0.0,0.0,0.0,0.3984256386756897,4.0,0.0,1.0
738780,293.1983337402344,297.1499938964844,293.1499938964844,0.0707169994711875,-1748.9166259765625,304.15484619140625,0.6963998675346375,0.1223225593566894,0.1114885807037353,293.69195556640625,297.1499938964844,293.1499938964844,0.0033006002195179,-263.0865783691406,295.67633056640625,0.5036226511001587,0.050000000745058,0.0487202852964401,293.1766052246094,297.1499938964844,293.1499938964844,0.16876320540905,-2708.8583984375,304.1530456542969,0.8724552392959595,0.2457393705844879,0.1727058887481689,293.24127197265625,297.1499938964844,293.1499938964844,0.210432544350624,-4370.4658203125,304.158203125,0.9285828471183776,0.2927521765232086,0.2785322070121765,293.28179931640625,297.1499938964844,293.1499938964844,0.0098765874281525,-3050.281494140625,302.1055603027344,0.5036226511001587,0.050000000745058,0.2311080545186996,291.1858215332031,291.1499938964844,274.05975341796875,270.8638000488281,285.6323547363281,293.4916381835937,291.18585205078125,1.0,0.2321038246154785,0.7976204752922058,0.7976204752922058,1.0,1.0,-1.011157512664795,0.4089695513248443,0.602187991142273,0.2261843532323837,0.0,0.0,0.5667034983634949,41.82513427734375,52.0,2.948481798171997,-5660.5205078125,130.6157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064636230469,311.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.087890625,18000.0,0.0,0.0,0.1263083666563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713745355606079,0.571380615234375,-6.071963071008213e-06,0.0,0.0001281869335798,0.0,0.0,38.22402572631836,0.0,0.0,0.0,0.3949461281299591,4.0,0.0,1.0
738840,293.1983337402344,297.1499938964844,293.1499938964844,0.0707169994711875,-1748.9166259765625,304.15484619140625,0.6963998675346375,0.1223225593566894,0.1114885807037353,293.69195556640625,297.1499938964844,293.1499938964844,0.0033006002195179,-263.0865783691406,295.67633056640625,0.5036226511001587,0.050000000745058,0.0487202852964401,293.1766052246094,297.1499938964844,293.1499938964844,0.16876320540905,-2708.8583984375,304.1530456542969,0.8724552392959595,0.2457393705844879,0.1727058887481689,293.24127197265625,297.1499938964844,293.1499938964844,0.210432544350624,-4370.4658203125,304.158203125,0.9285828471183776,0.2927521765232086,0.2785322070121765,293.28179931640625,297.1499938964844,293.1499938964844,0.0098765874281525,-3050.281494140625,302.1055603027344,0.5036226511001587,0.050000000745058,0.2311080545186996,291.1858215332031,291.1499938964844,274.05975341796875,270.8638000488281,285.6323547363281,293.4916381835937,291.18585205078125,1.0,0.2321038246154785,0.7976204752922058,0.7976204752922058,1.0,1.0,-1.011157512664795,0.4089695513248443,0.602187991142273,0.2261843532323837,0.0,0.0,0.5667034983634949,41.82513427734375,52.0,2.948481798171997,-5660.5205078125,130.6157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064636230469,311.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.087890625,18000.0,0.0,0.0,0.1263083666563034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713745355606079,0.571380615234375,-6.071963071008213e-06,0.0,0.0001281869335798,0.0,0.0,38.22402572631836,0.0,0.0,0.0,0.3949461281299591,4.0,0.0,1.0
738900,293.19775390625,297.1499938964844,293.1499938964844,0.0703562051057815,-1742.4693603515625,304.1546325683594,0.6905946135520935,0.121822290122509,0.1110780462622642,293.68682861328125,297.1499938964844,293.1499938964844,0.003244515042752,-258.6944274902344,295.59637451171875,0.5002182126045227,0.050000000745058,0.0487726032733917,293.17584228515625,297.1499938964844,293.1499938964844,0.1686243265867233,-2707.130615234375,304.1527404785156,0.8664905428886414,0.2455514669418335,0.1725975126028061,293.2406005859375,297.1499938964844,293.1499938964844,0.2095712572336197,-4356.22900390625,304.15826416015625,0.9202740788459778,0.2917270958423614,0.2776196897029876,293.2825012207031,297.1499938964844,293.1499938964844,0.0098524522036314,-3046.696044921875,302.080810546875,0.5002182126045227,0.050000000745058,0.2313562333583831,291.18572998046875,291.1499938964844,274.0839233398437,270.8788146972656,285.6433410644531,293.4811096191406,291.1856384277344,1.0,0.2339191138744354,0.7975845336914062,0.7975845336914062,1.0,1.0,-1.0098003149032593,0.4080306589603424,0.6017696261405945,0.2267494797706604,0.0,0.0,0.5643274188041687,43.15231323242188,52.0,1.046775221824646,-5639.13671875,132.5631561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40411376953125,311.0265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.23828125,18000.0,0.0,0.0,0.1258214265108108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667499899864197,0.566756010055542,-6.039590971340658e-06,0.0,0.0001276927505386,0.0,0.0,37.63997650146485,0.0,0.0,0.0,0.3932599723339081,4.0,0.0,1.0
738960,293.1971130371094,297.1499938964844,293.1499938964844,0.0700165182352066,-1736.4132080078125,304.1543884277344,0.6849641799926758,0.1213437095284462,0.1106888428330421,293.6811218261719,297.1499938964844,293.1499938964844,0.0031904357019811,-254.4550170898437,295.5184631347656,0.4969442486763,0.050000000745058,0.048826016485691,293.17498779296875,297.1499938964844,293.1499938964844,0.1685229986906051,-2705.89111328125,304.1524353027344,0.8607749342918396,0.245389312505722,0.1725148409605026,293.2399597167969,297.1499938964844,293.1499938964844,0.2087205052375793,-4342.16943359375,304.1583251953125,0.9123157858848572,0.2907091975212097,0.2767103016376495,293.2830810546875,297.1499938964844,293.1499938964844,0.009829374961555,-3043.33544921875,302.0562744140625,0.4969442486763,0.050000000745058,0.2316095978021621,291.1852111816406,291.1499938964844,274.10821533203125,270.8937072753906,285.6544189453125,293.4706420898437,291.1850280761719,1.0,0.2357650846242904,0.7975475788116455,0.7975475788116455,1.0,1.0,-1.0085108280181885,0.4071192741394043,0.6013914942741394,0.2273361384868621,0.0,0.0,0.5620311498641968,44.508277893066406,55.0,-0.455186516046524,-5618.31640625,134.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,311.0140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55859375,18000.0,0.0,0.0,0.1253398954868316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622778534889221,0.5622838735580444,-6.008338004903635e-06,0.0,0.0001272040681215,0.0,0.0,37.080543518066406,0.0,0.0,0.0,0.3916329741477966,4.0,0.0,1.0
739020,293.1956481933594,297.1499938964844,293.1499938964844,0.0693925693631172,-1725.319091796875,304.1539611816406,0.6742832660675049,0.1204461827874183,0.1099693328142166,293.6684875488281,297.1499938964844,293.1499938964844,0.0030871906783431,-246.3470458984375,295.36865234375,0.4907159209251404,0.050000000745058,0.0489357598125934,293.1732482910156,297.1499938964844,293.1499938964844,0.1683854758739471,-2704.245361328125,304.15185546875,0.8500447869300842,0.2451124787330627,0.1723926663398742,293.2385559082031,297.1499938964844,293.1499938964844,0.2070620656013488,-4314.763671875,304.1582946777344,0.8980956077575684,0.2887103855609894,0.2749244570732116,293.2839050292969,297.1499938964844,293.1499938964844,0.0097855674102902,-3037.08203125,302.00762939453125,0.4907159209251404,0.050000000745058,0.2321301698684692,291.1834411621094,291.1499938964844,274.1570129394531,270.9230651855469,285.6769104003906,293.4502258300781,291.18316650390625,1.0,0.2395285815000534,0.797473669052124,0.797473669052124,1.0,1.0,-1.006113886833191,0.4053720831871032,0.6007418036460876,0.2285633683204651,0.0,0.0,0.5576915740966797,47.296653747558594,58.0,-2.230826139450073,-5578.4921875,138.74826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963623046875,310.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.22265625,18000.0,0.0,0.0,0.1243973150849342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538622140884399,0.5538681149482727,-5.949920705461409e-06,0.0,0.0001262474543182,0.0,0.0,36.04328155517578,0.0,0.0,0.0,0.3885840475559234,4.0,0.0,1.0
739080,293.1956481933594,297.1499938964844,293.1499938964844,0.0693925693631172,-1725.319091796875,304.1539611816406,0.6742832660675049,0.1204461827874183,0.1099693328142166,293.6684875488281,297.1499938964844,293.1499938964844,0.0030871906783431,-246.3470458984375,295.36865234375,0.4907159209251404,0.050000000745058,0.0489357598125934,293.1732482910156,297.1499938964844,293.1499938964844,0.1683854758739471,-2704.245361328125,304.15185546875,0.8500447869300842,0.2451124787330627,0.1723926663398742,293.2385559082031,297.1499938964844,293.1499938964844,0.2070620656013488,-4314.763671875,304.1582946777344,0.8980956077575684,0.2887103855609894,0.2749244570732116,293.2839050292969,297.1499938964844,293.1499938964844,0.0097855674102902,-3037.08203125,302.00762939453125,0.4907159209251404,0.050000000745058,0.2321301698684692,291.1834411621094,291.1499938964844,274.1570129394531,270.9230651855469,285.6769104003906,293.4502258300781,291.18316650390625,1.0,0.2395285815000534,0.797473669052124,0.797473669052124,1.0,1.0,-1.006113886833191,0.4053720831871032,0.6007418036460876,0.2285633683204651,0.0,0.0,0.5576915740966797,47.296653747558594,58.0,-2.230826139450073,-5578.4921875,138.74826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963623046875,310.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.22265625,18000.0,0.0,0.0,0.1243973150849342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538622140884399,0.5538681149482727,-5.949920705461409e-06,0.0,0.0001262474543182,0.0,0.0,36.04328155517578,0.0,0.0,0.0,0.3885840475559234,4.0,0.0,1.0
739140,293.1940612792969,297.1499938964844,293.1499938964844,0.0688275024294853,-1715.2978515625,304.1535949707031,0.6644318103790283,0.1196161806583404,0.1093161180615425,293.6546936035156,297.1499938964844,293.1499938964844,0.0029894493054598,-238.6505889892578,295.22613525390625,0.4847621619701385,0.050000000745058,0.0490486808121204,293.1714782714844,297.1499938964844,293.1499938964844,0.168298065662384,-2703.226318359375,304.1513977050781,0.8401951789855957,0.2448790520429611,0.1723060458898544,293.2370910644531,297.1499938964844,293.1499938964844,0.2054573595523834,-4288.2265625,304.158203125,0.8851244449615479,0.2867657542228699,0.2731915116310119,293.2843933105469,297.1499938964844,293.1499938964844,0.0097438590601086,-3031.1904296875,301.9596252441406,0.4847621619701385,0.050000000745058,0.2326658219099044,291.181396484375,291.1499938964844,274.2059020996094,270.9518737792969,285.6998596191406,293.4306640625,291.18115234375,1.0,0.2433523088693618,0.7973997592926025,0.7973997592926025,1.0,1.0,-1.0039247274398804,0.4037122726440429,0.6002124547958374,0.2298484891653061,0.0,0.0,0.5536463856697083,50.16843795776367,46.0,-2.7545409202575684,-5540.83447265625,143.10023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,310.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.109375,18000.0,0.0,0.0,0.1234873458743095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461052656173706,0.5461111664772034,-5.8968198572983965e-06,0.0,0.0001253239606739,0.0,0.0,35.10636520385742,0.0,0.0,0.0,0.3857926428318023,4.0,0.0,1.0
739200,293.1940612792969,297.1499938964844,293.1499938964844,0.0688275024294853,-1715.2978515625,304.1535949707031,0.6644318103790283,0.1196161806583404,0.1093161180615425,293.6546936035156,297.1499938964844,293.1499938964844,0.0029894493054598,-238.6505889892578,295.22613525390625,0.4847621619701385,0.050000000745058,0.0490486808121204,293.1714782714844,297.1499938964844,293.1499938964844,0.168298065662384,-2703.226318359375,304.1513977050781,0.8401951789855957,0.2448790520429611,0.1723060458898544,293.2370910644531,297.1499938964844,293.1499938964844,0.2054573595523834,-4288.2265625,304.158203125,0.8851244449615479,0.2867657542228699,0.2731915116310119,293.2843933105469,297.1499938964844,293.1499938964844,0.0097438590601086,-3031.1904296875,301.9596252441406,0.4847621619701385,0.050000000745058,0.2326658219099044,291.181396484375,291.1499938964844,274.2059020996094,270.9518737792969,285.6998596191406,293.4306640625,291.18115234375,1.0,0.2433523088693618,0.7973997592926025,0.7973997592926025,1.0,1.0,-1.0039247274398804,0.4037122726440429,0.6002124547958374,0.2298484891653061,0.0,0.0,0.5536463856697083,50.16843795776367,46.0,-2.7545409202575684,-5540.83447265625,143.10023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,310.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.109375,18000.0,0.0,0.0,0.1234873458743095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461052656173706,0.5461111664772034,-5.8968198572983965e-06,0.0,0.0001253239606739,0.0,0.0,35.10636520385742,0.0,0.0,0.0,0.3857926428318023,4.0,0.0,1.0
739260,293.19219970703125,297.1499938964844,293.1499938964844,0.0682008937001228,-1704.163818359375,304.1534423828125,0.6649412512779236,0.118876613676548,0.1085993722081184,293.6398620605469,297.1499938964844,293.1499938964844,0.0028887887019664,-230.69151306152344,295.091796875,0.4862245321273803,0.050000000745058,0.0490204244852066,293.1695251464844,297.1499938964844,293.1499938964844,0.168132334947586,-2701.1396484375,304.1512145996094,0.8423083424568176,0.2447340637445449,0.1721622049808502,293.23541259765625,297.1499938964844,293.1499938964844,0.2037668228149414,-4260.1455078125,304.1582946777344,0.8857709765434265,0.2848967611789703,0.2713799178600311,293.2845458984375,297.1499938964844,293.1499938964844,0.0096633220091462,-3016.56103515625,301.91259765625,0.4862245321273803,0.050000000745058,0.2325317859649658,291.1803283691406,291.1499938964844,274.25469970703125,270.98004150390625,285.724609375,293.4117431640625,291.18035888671875,1.0,0.2415075749158859,0.7973275780677795,0.7973275780677795,1.0,1.0,-1.0005236864089966,0.4014817178249359,0.5990419387817383,0.2309324890375137,0.0,0.0,0.5497041940689087,49.45176696777344,34.0,-0.9136329889297484,-5500.5234375,141.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,310.9437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.40625,18000.0,0.0,0.0,0.1226090267300605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388078093528748,0.5388136506080627,-5.848043201694964e-06,0.0,0.0001244325685547,0.0,0.0,34.24405288696289,0.0,0.0,0.0,0.3831866681575775,4.0,0.0,1.0
739320,293.19219970703125,297.1499938964844,293.1499938964844,0.0682008937001228,-1704.163818359375,304.1534423828125,0.6649412512779236,0.118876613676548,0.1085993722081184,293.6398620605469,297.1499938964844,293.1499938964844,0.0028887887019664,-230.69151306152344,295.091796875,0.4862245321273803,0.050000000745058,0.0490204244852066,293.1695251464844,297.1499938964844,293.1499938964844,0.168132334947586,-2701.1396484375,304.1512145996094,0.8423083424568176,0.2447340637445449,0.1721622049808502,293.23541259765625,297.1499938964844,293.1499938964844,0.2037668228149414,-4260.1455078125,304.1582946777344,0.8857709765434265,0.2848967611789703,0.2713799178600311,293.2845458984375,297.1499938964844,293.1499938964844,0.0096633220091462,-3016.56103515625,301.91259765625,0.4862245321273803,0.050000000745058,0.2325317859649658,291.1803283691406,291.1499938964844,274.25469970703125,270.98004150390625,285.724609375,293.4117431640625,291.18035888671875,1.0,0.2415075749158859,0.7973275780677795,0.7973275780677795,1.0,1.0,-1.0005236864089966,0.4014817178249359,0.5990419387817383,0.2309324890375137,0.0,0.0,0.5497041940689087,49.45176696777344,34.0,-0.9136329889297484,-5500.5234375,141.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,310.9437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.40625,18000.0,0.0,0.0,0.1226090267300605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388078093528748,0.5388136506080627,-5.848043201694964e-06,0.0,0.0001244325685547,0.0,0.0,34.24405288696289,0.0,0.0,0.0,0.3831866681575775,4.0,0.0,1.0
739380,293.18994140625,297.1499938964844,293.1499938964844,0.0675594061613082,-1692.75439453125,304.15338134765625,0.674462080001831,0.1182657405734062,0.1078849509358406,293.62384033203125,297.1499938964844,293.1499938964844,0.0027879546396434,-222.6805877685547,294.9676818847656,0.4939827919006347,0.050000000745058,0.0488769225776195,293.16705322265625,297.1499938964844,293.1499938964844,0.167949303984642,-2698.787109375,304.151123046875,0.8549602627754211,0.2447378933429718,0.1720326840877533,293.2334289550781,297.1499938964844,293.1499938964844,0.2020180225372314,-4230.986328125,304.158447265625,0.8981395363807678,0.2831341326236725,0.2695493102073669,293.2842102050781,297.1499938964844,293.1499938964844,0.0095522589981555,-2994.7001953125,301.8673095703125,0.4939827919006347,0.050000000745058,0.2318510711193084,291.18170166015625,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.3930969238281,291.1819763183594,1.0,0.2356571108102798,0.7972553968429565,0.7972553968429565,1.0,1.0,-0.9963250160217284,0.398889809846878,0.5974351763725281,0.2318444699048996,0.0,0.0,0.5454000234603882,45.807125091552734,25.0,1.7456116676330566,-5456.77099609375,133.76454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3777160644531,310.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.197265625,18000.0,0.0,0.0,0.1217430010437965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311840176582336,0.5311897993087769,-5.799341579404427e-06,0.0,0.0001235536619788,0.0,0.0,33.367618560791016,0.0,0.0,0.0,0.3805022537708282,4.0,0.0,1.0
739440,293.18994140625,297.1499938964844,293.1499938964844,0.0675594061613082,-1692.75439453125,304.15338134765625,0.674462080001831,0.1182657405734062,0.1078849509358406,293.62384033203125,297.1499938964844,293.1499938964844,0.0027879546396434,-222.6805877685547,294.9676818847656,0.4939827919006347,0.050000000745058,0.0488769225776195,293.16705322265625,297.1499938964844,293.1499938964844,0.167949303984642,-2698.787109375,304.151123046875,0.8549602627754211,0.2447378933429718,0.1720326840877533,293.2334289550781,297.1499938964844,293.1499938964844,0.2020180225372314,-4230.986328125,304.158447265625,0.8981395363807678,0.2831341326236725,0.2695493102073669,293.2842102050781,297.1499938964844,293.1499938964844,0.0095522589981555,-2994.7001953125,301.8673095703125,0.4939827919006347,0.050000000745058,0.2318510711193084,291.18170166015625,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.3930969238281,291.1819763183594,1.0,0.2356571108102798,0.7972553968429565,0.7972553968429565,1.0,1.0,-0.9963250160217284,0.398889809846878,0.5974351763725281,0.2318444699048996,0.0,0.0,0.5454000234603882,45.807125091552734,25.0,1.7456116676330566,-5456.77099609375,133.76454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3777160644531,310.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.197265625,18000.0,0.0,0.0,0.1217430010437965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311840176582336,0.5311897993087769,-5.799341579404427e-06,0.0,0.0001235536619788,0.0,0.0,33.367618560791016,0.0,0.0,0.0,0.3805022537708282,4.0,0.0,1.0
739500,293.1886901855469,297.1499938964844,293.1499938964844,0.0672546029090881,-1687.3387451171875,304.1533203125,0.681635320186615,0.1180054023861885,0.1075501441955566,293.6155090332031,297.1499938964844,293.1499938964844,0.0027387156151235,-218.75987243652344,294.908935546875,0.499475359916687,0.050000000745058,0.0487844496965408,293.1656799316406,297.1499938964844,293.1499938964844,0.1678762882947921,-2697.845947265625,304.1510314941406,0.8642101883888245,0.2447896003723144,0.1719893813133239,293.2323608398437,297.1499938964844,293.1499938964844,0.2011511325836181,-4216.5126953125,304.1584777832031,0.9074535965919496,0.2822920680046081,0.268651008605957,293.2838439941406,297.1499938964844,293.1499938964844,0.0094921356067061,-2982.56494140625,301.8453063964844,0.499475359916687,0.050000000745058,0.2314124256372451,291.1828918457031,291.1499938964844,274.3271484375,271.0209045410156,285.76318359375,293.384033203125,291.1831970214844,1.0,0.2319861352443695,0.7972192764282227,0.7972192764282227,1.0,1.0,-0.9941555261611938,0.3975689709186554,0.5965865254402161,0.2322660833597183,0.0,0.0,0.5430880784988403,43.45881652832031,25.0,2.627649307250977,-5433.97802734375,129.25790405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758850097656,310.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.55859375,18000.0,0.0,0.0,0.1213078945875167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271291732788086,0.5271349549293518,-5.7739530348044354e-06,0.0,0.0001231120841111,0.0,0.0,32.909423828125,0.0,0.0,0.0,0.3790867626667022,4.0,0.0,1.0
739560,293.1873779296875,297.1499938964844,293.1499938964844,0.0669632032513618,-1682.1669921875,304.1532287597656,0.6904029250144958,0.1177707016468048,0.1072312444448471,293.6070251464844,297.1499938964844,293.1499938964844,0.0026904318947345,-214.9121551513672,294.85205078125,0.5061886310577393,0.050000000745058,0.0486829653382301,293.1642761230469,297.1499938964844,293.1499938964844,0.1678186357021331,-2697.103515625,304.1509704589844,0.8754976987838745,0.2448675334453582,0.1719594448804855,293.231201171875,297.1499938964844,293.1499938964844,0.2002967745065689,-4202.2412109375,304.15850830078125,0.91968035697937,0.2814736664295196,0.2677668631076813,293.2834167480469,297.1499938964844,293.1499938964844,0.0094305053353309,-2969.98486328125,301.8236083984375,0.5061886310577393,0.050000000745058,0.2309310287237167,291.18414306640625,291.1499938964844,274.3510131835937,271.0341491699219,285.77606201171875,293.37530517578125,291.1844482421875,1.0,0.227872684597969,0.7972015142440796,0.7972015142440796,1.0,1.0,-0.991976261138916,0.3962519764900207,0.5957242846488953,0.2326683849096298,0.0,0.0,0.54068523645401,40.88176345825195,25.0,3.06946325302124,-5410.70849609375,124.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,310.90234375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.8671875,18000.0,0.0,0.0,0.1208683624863624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229160189628601,0.5229218006134033,-5.747774594055954e-06,0.0,0.0001226660242537,0.0,0.0,32.438262939453125,0.0,0.0,0.0,0.3776225745677948,4.0,0.0,1.0
739620,293.1847839355469,297.1499938964844,293.1499938964844,0.0664784759283065,-1673.595458984375,304.1529541015625,0.7046073079109192,0.1173522397875785,0.1067017987370491,293.59014892578125,297.1499938964844,293.1499938964844,0.0026004125829786,-207.7369079589844,294.7421264648437,0.5176811218261719,0.050000000745058,0.0485357493162155,293.1615295410156,297.1499938964844,293.1499938964844,0.1678090989589691,-2697.007080078125,304.1506652832031,0.8943732380867004,0.2450663894414901,0.1719809770584106,293.2288513183594,297.1499938964844,293.1499938964844,0.1987022906541824,-4175.6328125,304.1583251953125,0.9399206042289734,0.27989062666893,0.2661116421222687,293.2823181152344,297.1499938964844,293.1499938964844,0.0093250796198844,-2948.6171875,301.7808532714844,0.5176811218261719,0.050000000745058,0.2302327007055282,291.1860656738281,291.1499938964844,274.3980407714844,271.0599670410156,285.80096435546875,293.3590087890625,291.1861572265625,1.0,0.2220039516687393,0.7971658706665039,0.7971658706665039,1.0,1.0,-0.9883649945259094,0.393988162279129,0.5943768620491028,0.2335451394319534,0.0,0.0,0.5357340574264526,37.14670944213867,25.0,2.2280054092407227,-5365.517578125,117.24755096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,310.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6328125,18000.0,0.0,0.0,0.1199725344777107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141782760620117,0.5141839981079102,-5.693788807548117e-06,0.0,0.0001217568715219,0.0,0.0,31.47535514831543,0.0,0.0,0.0,0.3746028542518616,4.0,0.0,1.0
739680,293.1847839355469,297.1499938964844,293.1499938964844,0.0664784759283065,-1673.595458984375,304.1529541015625,0.7046073079109192,0.1173522397875785,0.1067017987370491,293.59014892578125,297.1499938964844,293.1499938964844,0.0026004125829786,-207.7369079589844,294.7421264648437,0.5176811218261719,0.050000000745058,0.0485357493162155,293.1615295410156,297.1499938964844,293.1499938964844,0.1678090989589691,-2697.007080078125,304.1506652832031,0.8943732380867004,0.2450663894414901,0.1719809770584106,293.2288513183594,297.1499938964844,293.1499938964844,0.1987022906541824,-4175.6328125,304.1583251953125,0.9399206042289734,0.27989062666893,0.2661116421222687,293.2823181152344,297.1499938964844,293.1499938964844,0.0093250796198844,-2948.6171875,301.7808532714844,0.5176811218261719,0.050000000745058,0.2302327007055282,291.1860656738281,291.1499938964844,274.3980407714844,271.0599670410156,285.80096435546875,293.3590087890625,291.1861572265625,1.0,0.2220039516687393,0.7971658706665039,0.7971658706665039,1.0,1.0,-0.9883649945259094,0.393988162279129,0.5943768620491028,0.2335451394319534,0.0,0.0,0.5357340574264526,37.14670944213867,25.0,2.2280054092407227,-5365.517578125,117.24755096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,310.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6328125,18000.0,0.0,0.0,0.1199725344777107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141782760620117,0.5141839981079102,-5.693788807548117e-06,0.0,0.0001217568715219,0.0,0.0,31.47535514831543,0.0,0.0,0.0,0.3746028542518616,4.0,0.0,1.0
739740,293.18231201171875,297.1499938964844,293.1499938964844,0.066072903573513,-1666.460205078125,304.15264892578125,0.7160047888755798,0.1169728338718414,0.1062503680586814,293.57379150390625,297.1499938964844,293.1499938964844,0.0025163025129586,-201.0382080078125,294.6353454589844,0.5278481841087341,0.050000000745058,0.0484275743365287,293.15899658203125,297.1499938964844,293.1499938964844,0.1678828746080398,-2698.0048828125,304.1502990722656,0.9107531309127808,0.2452847957611084,0.1720506250858307,293.2265625,297.1499938964844,293.1499938964844,0.1972232460975647,-4150.9697265625,304.15802001953125,0.9559102654457092,0.2783592045307159,0.264548510313034,293.2811279296875,297.1499938964844,293.1499938964844,0.0092334616929292,-2930.231201171875,301.7384338378906,0.5278481841087341,0.050000000745058,0.2297195643186569,291.1863098144531,291.1499938964844,274.4440612792969,271.0848693847656,285.8251953125,293.34454345703125,291.18621826171875,1.0,0.2174451053142547,0.797130286693573,0.797130286693573,1.0,1.0,-0.9852850437164308,0.3920072913169861,0.5932777523994446,0.2344197183847427,0.0,0.0,0.5308657884597778,34.40422821044922,25.0,0.3788392841815948,-5322.134765625,111.94525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760681152344,310.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0703125,18000.0,0.0,0.0,0.1190564334392547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505508303642273,0.5055139660835266,-5.640276413032552e-06,0.0,0.0001208271496579,0.0,0.0,30.537071228027344,0.0,0.0,0.0,0.3716217875480652,4.0,0.0,1.0
