time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.18231201171875,297.1499938964844,293.1499938964844,0.066072903573513,-1666.460205078125,304.15264892578125,0.7160047888755798,0.1169728338718414,0.1062503680586814,293.57379150390625,297.1499938964844,293.1499938964844,0.0025163025129586,-201.0382080078125,294.6353454589844,0.5278481841087341,0.050000000745058,0.0484275743365287,293.15899658203125,297.1499938964844,293.1499938964844,0.1678828746080398,-2698.0048828125,304.1502990722656,0.9107531309127808,0.2452847957611084,0.1720506250858307,293.2265625,297.1499938964844,293.1499938964844,0.1972232460975647,-4150.9697265625,304.15802001953125,0.9559102654457092,0.2783592045307159,0.264548510313034,293.2811279296875,297.1499938964844,293.1499938964844,0.0092334616929292,-2930.231201171875,301.7384338378906,0.5278481841087341,0.050000000745058,0.2297195643186569,291.1863098144531,291.1499938964844,274.4440612792969,271.0848693847656,285.8251953125,293.34454345703125,291.18621826171875,1.0,0.2174451053142547,0.797130286693573,0.797130286693573,1.0,1.0,-0.9852850437164308,0.3920072913169861,0.5932777523994446,0.2344197183847427,0.0,0.0,0.5308657884597778,34.40422821044922,25.0,0.3788392841815948,-5322.134765625,111.94525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760681152344,310.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0703125,18000.0,0.0,0.0,0.1190564334392547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505508303642273,0.5055139660835266,-5.640276413032552e-06,0.0,0.0001208271496579,0.0,0.0,30.537071228027344,0.0,0.0,0.0,0.3716217875480652,4.0,0.0,1.0
739860,293.17999267578125,297.1499938964844,293.1499938964844,0.0657211542129516,-1660.2982177734375,304.15234375,0.7248184680938721,0.1166209131479263,0.1058511286973953,293.55828857421875,297.1499938964844,293.1499938964844,0.0024364052806049,-194.678451538086,294.53106689453125,0.5367047786712646,0.050000000745058,0.0483459793031215,293.1567687988281,297.1499938964844,293.1499938964844,0.168007954955101,-2699.670654296875,304.1499938964844,0.9259250164031982,0.2455101162195205,0.1721466928720474,293.2243347167969,297.1499938964844,293.1499938964844,0.1958310157060623,-4127.75,304.1576538085937,0.9681175351142884,0.2768705189228058,0.2630539536476135,293.2799377441406,297.1499938964844,293.1499938964844,0.0091512287035584,-2913.86376953125,301.6961669921875,0.5367047786712646,0.050000000745058,0.2293325066566467,291.1853332519531,291.1499938964844,274.48876953125,271.1088562011719,285.8485717773437,293.33172607421875,291.1851501464844,1.0,0.2138920724391937,0.7971039414405823,0.7971039414405823,1.0,1.0,-0.9825651049613952,0.3902389705181122,0.5923261046409607,0.2352406680583953,0.0,0.0,0.5262109041213989,32.33622360229492,25.0,-1.2770695686340332,-5281.04150390625,107.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378173828125,310.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1015625,18000.0,0.0,0.0,0.1181269362568855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972366690635681,0.4972422420978546,-5.589625743596116e-06,0.0,0.0001198838217533,0.0,0.0,29.659278869628903,0.0,0.0,0.0,0.3687942624092102,4.0,0.0,1.0
739920,293.17999267578125,297.1499938964844,293.1499938964844,0.0657211542129516,-1660.2982177734375,304.15234375,0.7248184680938721,0.1166209131479263,0.1058511286973953,293.55828857421875,297.1499938964844,293.1499938964844,0.0024364052806049,-194.678451538086,294.53106689453125,0.5367047786712646,0.050000000745058,0.0483459793031215,293.1567687988281,297.1499938964844,293.1499938964844,0.168007954955101,-2699.670654296875,304.1499938964844,0.9259250164031982,0.2455101162195205,0.1721466928720474,293.2243347167969,297.1499938964844,293.1499938964844,0.1958310157060623,-4127.75,304.1576538085937,0.9681175351142884,0.2768705189228058,0.2630539536476135,293.2799377441406,297.1499938964844,293.1499938964844,0.0091512287035584,-2913.86376953125,301.6961669921875,0.5367047786712646,0.050000000745058,0.2293325066566467,291.1853332519531,291.1499938964844,274.48876953125,271.1088562011719,285.8485717773437,293.33172607421875,291.1851501464844,1.0,0.2138920724391937,0.7971039414405823,0.7971039414405823,1.0,1.0,-0.9825651049613952,0.3902389705181122,0.5923261046409607,0.2352406680583953,0.0,0.0,0.5262109041213989,32.33622360229492,25.0,-1.2770695686340332,-5281.04150390625,107.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378173828125,310.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1015625,18000.0,0.0,0.0,0.1181269362568855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972366690635681,0.4972422420978546,-5.589625743596116e-06,0.0,0.0001198838217533,0.0,0.0,29.659278869628903,0.0,0.0,0.0,0.3687942624092102,4.0,0.0,1.0
739980,293.1778869628906,297.1499938964844,293.1499938964844,0.0654085800051689,-1654.84130859375,304.152099609375,0.7319048643112183,0.1162888929247856,0.1054898723959922,293.5437927246094,297.1499938964844,293.1499938964844,0.0023596778046339,-188.5726318359375,294.4287109375,0.5442225933074951,0.050000000745058,0.0482839345932006,293.15484619140625,297.1499938964844,293.1499938964844,0.1681639850139618,-2701.73486328125,304.1497497558594,0.938796043395996,0.2457316219806671,0.1722564548254013,293.2221984863281,297.1499938964844,293.1499938964844,0.1945081204175949,-4105.67041015625,304.1573181152344,0.9772281050682068,0.2754196226596832,0.261615514755249,293.2788391113281,297.1499938964844,293.1499938964844,0.009075840935111,-2898.952392578125,301.6539611816406,0.5442225933074951,0.050000000745058,0.229038193821907,291.1835021972656,291.1499938964844,274.531982421875,271.1318054199219,285.8709411621094,293.3204345703125,291.1832275390625,1.0,0.2111028134822845,0.7970775961875916,0.7970775961875916,1.0,1.0,-0.9801092147827148,0.3886445760726928,0.591464638710022,0.2359732538461685,0.0,0.0,0.5218595266342163,30.76330947875977,25.0,-2.4768989086151123,-5242.44677734375,104.72038269042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37969970703125,310.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.873046875,18000.0,0.0,0.0,0.1171954274177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895361065864563,0.4895416498184204,-5.542977305594832e-06,0.0,0.0001189384638564,0.0,0.0,28.85782623291016,0.0,0.0,0.0,0.366178959608078,4.0,0.0,1.0
740040,293.1778869628906,297.1499938964844,293.1499938964844,0.0654085800051689,-1654.84130859375,304.152099609375,0.7319048643112183,0.1162888929247856,0.1054898723959922,293.5437927246094,297.1499938964844,293.1499938964844,0.0023596778046339,-188.5726318359375,294.4287109375,0.5442225933074951,0.050000000745058,0.0482839345932006,293.15484619140625,297.1499938964844,293.1499938964844,0.1681639850139618,-2701.73486328125,304.1497497558594,0.938796043395996,0.2457316219806671,0.1722564548254013,293.2221984863281,297.1499938964844,293.1499938964844,0.1945081204175949,-4105.67041015625,304.1573181152344,0.9772281050682068,0.2754196226596832,0.261615514755249,293.2788391113281,297.1499938964844,293.1499938964844,0.009075840935111,-2898.952392578125,301.6539611816406,0.5442225933074951,0.050000000745058,0.229038193821907,291.1835021972656,291.1499938964844,274.531982421875,271.1318054199219,285.8709411621094,293.3204345703125,291.1832275390625,1.0,0.2111028134822845,0.7970775961875916,0.7970775961875916,1.0,1.0,-0.9801092147827148,0.3886445760726928,0.591464638710022,0.2359732538461685,0.0,0.0,0.5218595266342163,30.76330947875977,25.0,-2.4768989086151123,-5242.44677734375,104.72038269042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37969970703125,310.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.873046875,18000.0,0.0,0.0,0.1171954274177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895361065864563,0.4895416498184204,-5.542977305594832e-06,0.0,0.0001189384638564,0.0,0.0,28.85782623291016,0.0,0.0,0.0,0.366178959608078,4.0,0.0,1.0
740100,293.1769104003906,297.1499938964844,293.1499938964844,0.065263383090496,-1652.3116455078125,304.1519775390625,0.7349339127540588,0.116128496825695,0.1053202077746391,293.5369873046875,297.1499938964844,293.1499938964844,0.0023221629671752,-185.5872497558593,294.3780212402344,0.5475018620491028,0.050000000745058,0.0482586175203323,293.15399169921875,297.1499938964844,293.1499938964844,0.1682477593421936,-2702.8388671875,304.1496276855469,0.9442881941795348,0.2458375543355941,0.1723129451274871,293.22119140625,297.1499938964844,293.1499938964844,0.1938682347536087,-4094.9814453125,304.1571350097656,0.9808475971221924,0.2747072279453277,0.2609145939350128,293.2783203125,297.1499938964844,293.1499938964844,0.0090401004999876,-2891.904052734375,301.6328430175781,0.5475018620491028,0.050000000745058,0.2289181053638458,291.1824035644531,291.1499938964844,274.55291748046875,271.1428527832031,285.8817138671875,293.3153381347656,291.1820983886719,1.0,0.209935650229454,0.7970644235610962,0.7970644235610962,1.0,1.0,-0.9789576530456544,0.38790363073349,0.5910540223121643,0.2362984418869018,0.0,0.0,0.5198119282722473,30.12095069885254,25.0,-2.894665241241455,-5224.10302734375,103.40217590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799743652344,310.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.029296875,18000.0,0.0,0.0,0.1167331784963607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859287440776825,0.4859342575073242,-5.521318598766811e-06,0.0,0.0001184693319373,0.0,0.0,28.48765754699707,0.0,0.0,0.0,0.364959716796875,4.0,0.0,1.0
740160,293.17596435546875,297.1499938964844,293.1499938964844,0.0651240050792694,-1649.8857421875,304.1518859863281,0.7376565933227539,0.115971066057682,0.1051564216613769,293.5304870605469,297.1499938964844,293.1499938964844,0.002285087481141,-182.6365966796875,294.32763671875,0.5504764318466187,0.050000000745058,0.0482364706695079,293.1532287597656,297.1499938964844,293.1499938964844,0.1683323979377746,-2703.9521484375,304.1495361328125,0.9491775035858154,0.2459384053945541,0.1723686754703521,293.2201843261719,297.1499938964844,293.1499938964844,0.1932409107685089,-4084.49462890625,304.156982421875,0.9839421510696412,0.2740032970905304,0.2602248787879944,293.27783203125,297.1499938964844,293.1499938964844,0.0090054245665669,-2885.072509765625,301.6117248535156,0.5504764318466187,0.050000000745058,0.2288130521774292,291.1811828613281,291.1499938964844,274.57342529296875,271.1536865234375,285.89215087890625,293.3105773925781,291.1808776855469,1.0,0.2088965624570846,0.7970502972602844,0.7970502972602844,1.0,1.0,-0.9778475761413574,0.3871963024139404,0.590651273727417,0.2365931272506714,0.0,0.0,0.5178540349006653,29.558513641357425,25.0,-3.199174404144287,-5206.39111328125,102.2287139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,310.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.130859375,18000.0,0.0,0.0,0.1162757650017738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4824914336204529,0.4824969172477722,-5.500808128999779e-06,0.0,0.0001180051258415,0.0,0.0,28.13809585571289,0.0,0.0,0.0,0.3638015985488891,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0648587942123413,-1645.2744140625,304.1517028808594,0.7422877550125122,0.1156627833843231,0.1048429980874061,293.5184936523437,297.1499938964844,293.1499938964844,0.0022118410561233,-176.8057098388672,294.22735595703125,0.555598258972168,0.050000000745058,0.0482000075280666,293.15191650390625,297.1499938964844,293.1499938964844,0.1684966087341308,-2706.106201171875,304.1494140625,0.9573521614074708,0.2461195588111877,0.1724731028079986,293.2182312011719,297.1499938964844,293.1499938964844,0.1920191496610641,-4064.047607421875,304.1567077636719,0.9888373017311096,0.2726194262504577,0.258876234292984,293.27691650390625,297.1499938964844,293.1499938964844,0.0089386524632573,-2871.917236328125,301.5694885253906,0.555598258972168,0.050000000745058,0.2286400943994522,291.1786499023437,291.1499938964844,274.6129150390625,271.1744384765625,285.9120483398437,293.3019714355469,291.1783142089844,1.0,0.207137182354927,0.7970221638679504,0.7970221638679504,1.0,1.0,-0.9757267832756042,0.3858716785907745,0.5898551344871521,0.2370853424072265,0.0,0.0,0.5142050981521606,28.63040351867676,28.0,-3.5400447845458984,-5172.77490234375,100.23694610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,310.78143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.380859375,18000.0,0.0,0.0,0.1153826937079429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761204719543457,0.4761259257793426,-5.463142770167906e-06,0.0,0.0001170987670775,0.0,0.0,27.49836540222168,0.0,0.0,0.0,0.361664742231369,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0648587942123413,-1645.2744140625,304.1517028808594,0.7422877550125122,0.1156627833843231,0.1048429980874061,293.5184936523437,297.1499938964844,293.1499938964844,0.0022118410561233,-176.8057098388672,294.22735595703125,0.555598258972168,0.050000000745058,0.0482000075280666,293.15191650390625,297.1499938964844,293.1499938964844,0.1684966087341308,-2706.106201171875,304.1494140625,0.9573521614074708,0.2461195588111877,0.1724731028079986,293.2182312011719,297.1499938964844,293.1499938964844,0.1920191496610641,-4064.047607421875,304.1567077636719,0.9888373017311096,0.2726194262504577,0.258876234292984,293.27691650390625,297.1499938964844,293.1499938964844,0.0089386524632573,-2871.917236328125,301.5694885253906,0.555598258972168,0.050000000745058,0.2286400943994522,291.1786499023437,291.1499938964844,274.6129150390625,271.1744384765625,285.9120483398437,293.3019714355469,291.1783142089844,1.0,0.207137182354927,0.7970221638679504,0.7970221638679504,1.0,1.0,-0.9757267832756042,0.3858716785907745,0.5898551344871521,0.2370853424072265,0.0,0.0,0.5142050981521606,28.63040351867676,28.0,-3.5400447845458984,-5172.77490234375,100.23694610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,310.78143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.380859375,18000.0,0.0,0.0,0.1153826937079429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761204719543457,0.4761259257793426,-5.463142770167906e-06,0.0,0.0001170987670775,0.0,0.0,27.49836540222168,0.0,0.0,0.0,0.361664742231369,4.0,0.0,1.0
740340,293.1727600097656,297.1499938964844,293.1499938964844,0.0646253377199173,-1641.2271728515625,304.1515197753906,0.7421779632568359,0.1153546348214149,0.1045641079545021,293.50787353515625,297.1499938964844,293.1499938964844,0.0021402651909738,-171.1064453125,294.12713623046875,0.5560877323150635,0.050000000745058,0.0481966286897659,293.1510009765625,297.1499938964844,293.1499938964844,0.1686628311872482,-2708.28173828125,304.1493530273437,0.958296835422516,0.2462573945522308,0.1725759357213974,293.2164001464844,297.1499938964844,293.1499938964844,0.1908576488494873,-4044.591552734375,304.1564025878906,0.98808616399765,0.2712621092796325,0.2575877010822296,293.27618408203125,297.1499938964844,293.1499938964844,0.0088807456195354,-2860.740966796875,301.5270690917969,0.5560877323150635,0.050000000745058,0.2286240607500076,291.1759338378906,291.1499938964844,274.6501770019531,271.19403076171875,285.93035888671875,293.2946472167969,291.1755676269531,1.0,0.2069077044725418,0.7969939708709717,0.7969939708709717,1.0,1.0,-0.973945677280426,0.384757250547409,0.5891883969306946,0.2375015765428543,0.0,0.0,0.5109248757362366,28.54081916809082,31.0,-3.8784971237182617,-5142.138671875,99.71356201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,310.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.71484375,18000.0,0.0,0.0,0.114530049264431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470414251089096,0.4704196751117706,-5.429775228549261e-06,0.0,0.0001162334447144,0.0,0.0,26.93421936035156,0.0,0.0,0.0,0.3597615659236908,4.0,0.0,1.0
740400,293.1727600097656,297.1499938964844,293.1499938964844,0.0646253377199173,-1641.2271728515625,304.1515197753906,0.7421779632568359,0.1153546348214149,0.1045641079545021,293.50787353515625,297.1499938964844,293.1499938964844,0.0021402651909738,-171.1064453125,294.12713623046875,0.5560877323150635,0.050000000745058,0.0481966286897659,293.1510009765625,297.1499938964844,293.1499938964844,0.1686628311872482,-2708.28173828125,304.1493530273437,0.958296835422516,0.2462573945522308,0.1725759357213974,293.2164001464844,297.1499938964844,293.1499938964844,0.1908576488494873,-4044.591552734375,304.1564025878906,0.98808616399765,0.2712621092796325,0.2575877010822296,293.27618408203125,297.1499938964844,293.1499938964844,0.0088807456195354,-2860.740966796875,301.5270690917969,0.5560877323150635,0.050000000745058,0.2286240607500076,291.1759338378906,291.1499938964844,274.6501770019531,271.19403076171875,285.93035888671875,293.2946472167969,291.1755676269531,1.0,0.2069077044725418,0.7969939708709717,0.7969939708709717,1.0,1.0,-0.973945677280426,0.384757250547409,0.5891883969306946,0.2375015765428543,0.0,0.0,0.5109248757362366,28.54081916809082,31.0,-3.8784971237182617,-5142.138671875,99.71356201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,310.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.71484375,18000.0,0.0,0.0,0.114530049264431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470414251089096,0.4704196751117706,-5.429775228549261e-06,0.0,0.0001162334447144,0.0,0.0,26.93421936035156,0.0,0.0,0.0,0.3597615659236908,4.0,0.0,1.0
740460,293.1714782714844,297.1499938964844,293.1499938964844,0.0644103959202766,-1637.5086669921875,304.1513671875,0.7379811406135559,0.1150360256433487,0.1043039038777351,293.498779296875,297.1499938964844,293.1499938964844,0.0020695687271654,-165.4764404296875,294.0262451171875,0.5525946021080017,0.050000000745058,0.0482211522758007,293.1505126953125,297.1499938964844,293.1499938964844,0.1688088476657867,-2710.19091796875,304.1493225097656,0.9530931115150452,0.2463309913873672,0.1726573705673217,293.2146911621094,297.1499938964844,293.1499938964844,0.1897467970848083,-4025.963623046875,304.1561279296875,0.9823961853981018,0.2699245512485504,0.2563467919826507,293.2756042480469,297.1499938964844,293.1499938964844,0.008830034174025,-2851.198486328125,301.4843444824219,0.5525946021080017,0.050000000745058,0.2287403792142868,291.1729431152344,291.1499938964844,274.6849975585937,271.21240234375,285.9471740722656,293.2884826660156,291.17254638671875,1.0,0.2078287452459335,0.7969653606414795,0.7969653606414795,1.0,1.0,-0.9724107980728148,0.3838052153587341,0.5886055827140808,0.2378367781639099,0.0,0.0,0.5080655217170715,29.157751083374023,34.0,-4.151767730712891,-5114.45556640625,100.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,310.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7265625,18000.0,0.0,0.0,0.1137339994311332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654351472854614,0.4654405415058136,-5.400796453614021e-06,0.0,0.0001154255514848,0.0,0.0,26.44808959960937,0.0,0.0,0.0,0.3581070899963379,4.0,0.0,1.0
740520,293.1714782714844,297.1499938964844,293.1499938964844,0.0644103959202766,-1637.5086669921875,304.1513671875,0.7379811406135559,0.1150360256433487,0.1043039038777351,293.498779296875,297.1499938964844,293.1499938964844,0.0020695687271654,-165.4764404296875,294.0262451171875,0.5525946021080017,0.050000000745058,0.0482211522758007,293.1505126953125,297.1499938964844,293.1499938964844,0.1688088476657867,-2710.19091796875,304.1493225097656,0.9530931115150452,0.2463309913873672,0.1726573705673217,293.2146911621094,297.1499938964844,293.1499938964844,0.1897467970848083,-4025.963623046875,304.1561279296875,0.9823961853981018,0.2699245512485504,0.2563467919826507,293.2756042480469,297.1499938964844,293.1499938964844,0.008830034174025,-2851.198486328125,301.4843444824219,0.5525946021080017,0.050000000745058,0.2287403792142868,291.1729431152344,291.1499938964844,274.6849975585937,271.21240234375,285.9471740722656,293.2884826660156,291.17254638671875,1.0,0.2078287452459335,0.7969653606414795,0.7969653606414795,1.0,1.0,-0.9724107980728148,0.3838052153587341,0.5886055827140808,0.2378367781639099,0.0,0.0,0.5080655217170715,29.157751083374023,34.0,-4.151767730712891,-5114.45556640625,100.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,310.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7265625,18000.0,0.0,0.0,0.1137339994311332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654351472854614,0.4654405415058136,-5.400796453614021e-06,0.0,0.0001154255514848,0.0,0.0,26.44808959960937,0.0,0.0,0.0,0.3581070899963379,4.0,0.0,1.0
740580,293.1704406738281,297.1499938964844,293.1499938964844,0.0642039403319358,-1633.938720703125,304.1512451171875,0.7310451865196228,0.1147046014666557,0.1040529310703277,293.4910888671875,297.1499938964844,293.1499938964844,0.001999074127525,-159.8602294921875,293.92449951171875,0.5463849306106567,0.050000000745058,0.0482671409845352,293.15045166015625,297.1499938964844,293.1499938964844,0.1689155250787735,-2711.583740234375,304.1493835449219,0.9432818293571472,0.2463306784629821,0.1727048009634018,293.213134765625,297.1499938964844,293.1499938964844,0.1886737942695617,-4007.943115234375,304.1558837890625,0.9726219773292542,0.2686046063899994,0.255144327878952,293.2752380371094,297.1499938964844,293.1499938964844,0.0087844775989651,-2842.812744140625,301.4412536621094,0.5463849306106567,0.050000000745058,0.2289585322141647,291.169921875,291.1499938964844,274.7171325683594,271.2294921875,285.96246337890625,293.2833251953125,291.1695556640625,1.0,0.2096479684114456,0.7969366908073425,0.7969366908073425,1.0,1.0,-0.9710403680801392,0.3829723298549652,0.5880680084228516,0.238090232014656,0.0,0.0,0.5056119561195374,30.31759452819824,37.0,-4.166954517364502,-5089.53662109375,102.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,310.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.98828125,18000.0,0.0,0.0,0.1130072176456451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611740410327911,0.4611794352531433,-5.376135504775448e-06,0.0,0.0001146879585576,0.0,0.0,26.03671836853028,0.0,0.0,0.0,0.3566956520080566,4.0,0.0,1.0
740640,293.1704406738281,297.1499938964844,293.1499938964844,0.0642039403319358,-1633.938720703125,304.1512451171875,0.7310451865196228,0.1147046014666557,0.1040529310703277,293.4910888671875,297.1499938964844,293.1499938964844,0.001999074127525,-159.8602294921875,293.92449951171875,0.5463849306106567,0.050000000745058,0.0482671409845352,293.15045166015625,297.1499938964844,293.1499938964844,0.1689155250787735,-2711.583740234375,304.1493835449219,0.9432818293571472,0.2463306784629821,0.1727048009634018,293.213134765625,297.1499938964844,293.1499938964844,0.1886737942695617,-4007.943115234375,304.1558837890625,0.9726219773292542,0.2686046063899994,0.255144327878952,293.2752380371094,297.1499938964844,293.1499938964844,0.0087844775989651,-2842.812744140625,301.4412536621094,0.5463849306106567,0.050000000745058,0.2289585322141647,291.169921875,291.1499938964844,274.7171325683594,271.2294921875,285.96246337890625,293.2833251953125,291.1695556640625,1.0,0.2096479684114456,0.7969366908073425,0.7969366908073425,1.0,1.0,-0.9710403680801392,0.3829723298549652,0.5880680084228516,0.238090232014656,0.0,0.0,0.5056119561195374,30.31759452819824,37.0,-4.166954517364502,-5089.53662109375,102.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,310.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.98828125,18000.0,0.0,0.0,0.1130072176456451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611740410327911,0.4611794352531433,-5.376135504775448e-06,0.0,0.0001146879585576,0.0,0.0,26.03671836853028,0.0,0.0,0.0,0.3566956520080566,4.0,0.0,1.0
740700,293.16998291015625,297.1499938964844,293.1499938964844,0.0641020759940147,-1632.1771240234375,304.1512145996094,0.7268878221511841,0.1145338639616966,0.1039292737841606,293.4877624511719,297.1499938964844,293.1499938964844,0.0019637530203908,-157.04515075683594,293.87322998046875,0.5426132082939148,0.050000000745058,0.0482967384159565,293.15057373046875,297.1499938964844,293.1499938964844,0.168949693441391,-2712.029052734375,304.1494140625,0.9370777606964112,0.2463001161813736,0.172712817788124,293.21240234375,297.1499938964844,293.1499938964844,0.188148945569992,-3999.11669921875,304.15576171875,0.9664146304130554,0.26795095205307,0.2545557022094726,293.2751159667969,297.1499938964844,293.1499938964844,0.008763181976974,-2838.947998046875,301.4195861816406,0.5426132082939148,0.050000000745058,0.2290989309549331,291.1684875488281,291.1499938964844,274.7321472167969,271.2375793457031,285.9695739746094,293.2810974121094,291.1681213378906,1.0,0.2108259797096252,0.7969223856925964,0.7969223856925964,1.0,1.0,-0.9703992009162904,0.382590115070343,0.5878090262413025,0.2381890714168548,0.0,0.0,0.504527747631073,31.06444931030273,37.0,-4.09014892578125,-5078.02880859375,103.13680267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470458984375,310.70489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.30859375,18000.0,0.0,0.0,0.1126728653907775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592944383621216,0.4592998027801513,-5.365304787119385e-06,0.0,0.0001143486297223,0.0,0.0,25.85664367675781,0.0,0.0,0.0,0.3560745120048523,4.0,0.0,1.0
740760,293.1695861816406,297.1499938964844,293.1499938964844,0.0640003681182861,-1630.4173583984375,304.15118408203125,0.7223837971687317,0.1143598034977912,0.1038061529397964,293.4847717285156,297.1499938964844,293.1499938964844,0.0019283320289105,-154.2212371826172,293.8217468261719,0.5385565161705017,0.050000000745058,0.0483301505446434,293.1508178710937,297.1499938964844,293.1499938964844,0.1689686924219131,-2712.276611328125,304.1495056152344,0.93024742603302,0.2462477684020996,0.1727087646722793,293.211669921875,297.1499938964844,293.1499938964844,0.1876308172941208,-3990.3955078125,304.1556396484375,0.9594478607177734,0.2673015296459198,0.2539748549461365,293.2750549316406,297.1499938964844,293.1499938964844,0.0087426891550421,-2835.258056640625,301.3977966308594,0.5385565161705017,0.050000000745058,0.2292574346065521,291.1670837402344,291.1499938964844,274.7463684082031,271.24530029296875,285.976318359375,293.279052734375,291.1667175292969,1.0,0.2121538817882537,0.7969059944152832,0.7969059944152832,1.0,1.0,-0.9697797298431396,0.3822257220745086,0.5875539779663086,0.2382712215185165,0.0,0.0,0.5035327672958374,31.90763282775879,40.0,-3.962267398834229,-5067.11669921875,104.39588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397521972656,310.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.779296875,18000.0,0.0,0.0,0.1123593002557754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575722813606262,0.457577645778656,-5.355408575269394e-06,0.0,0.0001140304084401,0.0,0.0,25.69239997863769,0.0,0.0,0.0,0.3555062115192413,4.0,0.0,1.0
740820,293.1688842773437,297.1499938964844,293.1499938964844,0.0637963041663169,-1626.8841552734375,304.151123046875,0.7124639749526978,0.1140025630593299,0.1035606786608696,293.4796142578125,297.1499938964844,293.1499938964844,0.0018570480169728,-148.53558349609375,293.718017578125,0.5300138592720032,0.050000000745058,0.0484066754579544,293.1515808105469,297.1499938964844,293.1499938964844,0.1689566671848297,-2712.1201171875,304.1496887207031,0.9156063795089722,0.2460749000310897,0.1726613491773605,293.2103271484375,297.1499938964844,293.1499938964844,0.1866122335195541,-3973.226806640625,304.15545654296875,0.9437568187713624,0.2660152614116668,0.2528346478939056,293.2750244140625,297.1499938964844,293.1499938964844,0.0087036062031984,-2828.28369140625,301.3539733886719,0.5300138592720032,0.050000000745058,0.2296204268932342,291.1644897460937,291.1499938964844,274.7724609375,271.2597351074219,285.9888000488281,293.27557373046875,291.1641540527344,1.0,0.2151747345924377,0.796873152256012,0.796873152256012,1.0,1.0,-0.9685872793197632,0.381538063287735,0.5870492458343506,0.2383930683135986,0.0,0.0,0.5017818808555603,33.83903121948242,43.0,-3.595010995864868,-5046.91845703125,107.3229522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,310.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.21875,18000.0,0.0,0.0,0.1117954403162002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545503556728363,0.4545556902885437,-5.338116807251936e-06,0.0,0.0001134581543738,0.0,0.0,25.40595817565918,0.0,0.0,0.0,0.3545109033584595,4.0,0.0,1.0
740880,293.1688842773437,297.1499938964844,293.1499938964844,0.0637963041663169,-1626.8841552734375,304.151123046875,0.7124639749526978,0.1140025630593299,0.1035606786608696,293.4796142578125,297.1499938964844,293.1499938964844,0.0018570480169728,-148.53558349609375,293.718017578125,0.5300138592720032,0.050000000745058,0.0484066754579544,293.1515808105469,297.1499938964844,293.1499938964844,0.1689566671848297,-2712.1201171875,304.1496887207031,0.9156063795089722,0.2460749000310897,0.1726613491773605,293.2103271484375,297.1499938964844,293.1499938964844,0.1866122335195541,-3973.226806640625,304.15545654296875,0.9437568187713624,0.2660152614116668,0.2528346478939056,293.2750244140625,297.1499938964844,293.1499938964844,0.0087036062031984,-2828.28369140625,301.3539733886719,0.5300138592720032,0.050000000745058,0.2296204268932342,291.1644897460937,291.1499938964844,274.7724609375,271.2597351074219,285.9888000488281,293.27557373046875,291.1641540527344,1.0,0.2151747345924377,0.796873152256012,0.796873152256012,1.0,1.0,-0.9685872793197632,0.381538063287735,0.5870492458343506,0.2383930683135986,0.0,0.0,0.5017818808555603,33.83903121948242,43.0,-3.595010995864868,-5046.91845703125,107.3229522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,310.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.21875,18000.0,0.0,0.0,0.1117954403162002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545503556728363,0.4545556902885437,-5.338116807251936e-06,0.0,0.0001134581543738,0.0,0.0,25.40595817565918,0.0,0.0,0.0,0.3545109033584595,4.0,0.0,1.0
740940,293.1682434082031,297.1499938964844,293.1499938964844,0.0635986924171447,-1623.4593505859375,304.1510925292969,0.7013903856277466,0.1136552318930625,0.103326492011547,293.4755554199219,297.1499938964844,293.1499938964844,0.0017850561998784,-142.78890991210938,293.6134948730469,0.5214099287986755,0.050000000745058,0.0484940223395824,293.15264892578125,297.1499938964844,293.1499938964844,0.1688719987869262,-2711.016357421875,304.1499328613281,0.901330292224884,0.2458158284425735,0.1725601106882095,293.2090148925781,297.1499938964844,293.1499938964844,0.1856138259172439,-3956.362548828125,304.1553039550781,0.9267607927322388,0.2647513747215271,0.2517241835594177,293.2751770019531,297.1499938964844,293.1499938964844,0.0086663691326975,-2821.66650390625,301.309814453125,0.5214099287986755,0.050000000745058,0.2300347685813903,291.1623840332031,291.1499938964844,274.7951965332031,271.27276611328125,286.0013427734375,293.2751770019531,291.16217041015625,1.0,0.2185790985822677,0.7968403100967407,0.7968403100967407,1.0,1.0,-0.9674540162086488,0.3808980584144592,0.5865559577941895,0.2384732663631439,0.0,0.0,0.5002787113189697,36.04397201538086,46.0,-2.7589683532714844,-5028.36181640625,110.70589447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,310.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.638671875,18000.0,0.0,0.0,0.1113160997629165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520000517368316,0.452005386352539,-5.323684490576852e-06,0.0,0.0001129716838477,0.0,0.0,25.166322708129883,0.0,0.0,0.0,0.3536734580993652,4.0,0.0,1.0
741000,293.1682434082031,297.1499938964844,293.1499938964844,0.0635986924171447,-1623.4593505859375,304.1510925292969,0.7013903856277466,0.1136552318930625,0.103326492011547,293.4755554199219,297.1499938964844,293.1499938964844,0.0017850561998784,-142.78890991210938,293.6134948730469,0.5214099287986755,0.050000000745058,0.0484940223395824,293.15264892578125,297.1499938964844,293.1499938964844,0.1688719987869262,-2711.016357421875,304.1499328613281,0.901330292224884,0.2458158284425735,0.1725601106882095,293.2090148925781,297.1499938964844,293.1499938964844,0.1856138259172439,-3956.362548828125,304.1553039550781,0.9267607927322388,0.2647513747215271,0.2517241835594177,293.2751770019531,297.1499938964844,293.1499938964844,0.0086663691326975,-2821.66650390625,301.309814453125,0.5214099287986755,0.050000000745058,0.2300347685813903,291.1623840332031,291.1499938964844,274.7951965332031,271.27276611328125,286.0013427734375,293.2751770019531,291.16217041015625,1.0,0.2185790985822677,0.7968403100967407,0.7968403100967407,1.0,1.0,-0.9674540162086488,0.3808980584144592,0.5865559577941895,0.2384732663631439,0.0,0.0,0.5002787113189697,36.04397201538086,46.0,-2.7589683532714844,-5028.36181640625,110.70589447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,310.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.638671875,18000.0,0.0,0.0,0.1113160997629165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520000517368316,0.452005386352539,-5.323684490576852e-06,0.0,0.0001129716838477,0.0,0.0,25.166322708129883,0.0,0.0,0.0,0.3536734580993652,4.0,0.0,1.0
741060,293.1676025390625,297.1499938964844,293.1499938964844,0.0634194165468216,-1620.3507080078125,304.1510314941406,0.6902309060096741,0.1133217737078666,0.1031173095107078,293.4724426269531,297.1499938964844,293.1499938964844,0.0017120459815487,-136.95652770996094,293.5082092285156,0.5131603479385376,0.050000000745058,0.0485900901257991,293.154052734375,297.1499938964844,293.1499938964844,0.1687115430831909,-2708.927490234375,304.15020751953125,0.8878135085105896,0.2454637289047241,0.1724035441875457,293.207763671875,297.1499938964844,293.1499938964844,0.1846376955509185,-3939.84228515625,304.1551818847656,0.9100835919380188,0.2635130584239959,0.2506471276283264,293.27545166015625,297.1499938964844,293.1499938964844,0.0086303446441888,-2815.255615234375,301.2653503417969,0.5131603479385376,0.050000000745058,0.2304904609918594,291.16094970703125,291.1499938964844,274.8143005371094,271.2843322753906,286.012451171875,293.2754211425781,291.1607666015625,1.0,0.2222645729780197,0.7968072891235352,0.7968072891235352,1.0,1.0,-0.9663845896720886,0.3803053796291351,0.5860792398452759,0.2385191470384597,0.0,0.0,0.4989226758480072,38.469364166259766,49.0,-2.157231092453003,-5011.24951171875,114.4574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,310.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.412109375,18000.0,0.0,0.0,0.1109182238578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497367441654205,0.4497420489788055,-5.311168024491053e-06,0.0,0.0001125678973039,0.0,0.0,24.95593643188477,0.0,0.0,0.0,0.3529354035854339,4.0,0.0,1.0
741120,293.1676025390625,297.1499938964844,293.1499938964844,0.0634194165468216,-1620.3507080078125,304.1510314941406,0.6902309060096741,0.1133217737078666,0.1031173095107078,293.4724426269531,297.1499938964844,293.1499938964844,0.0017120459815487,-136.95652770996094,293.5082092285156,0.5131603479385376,0.050000000745058,0.0485900901257991,293.154052734375,297.1499938964844,293.1499938964844,0.1687115430831909,-2708.927490234375,304.15020751953125,0.8878135085105896,0.2454637289047241,0.1724035441875457,293.207763671875,297.1499938964844,293.1499938964844,0.1846376955509185,-3939.84228515625,304.1551818847656,0.9100835919380188,0.2635130584239959,0.2506471276283264,293.27545166015625,297.1499938964844,293.1499938964844,0.0086303446441888,-2815.255615234375,301.2653503417969,0.5131603479385376,0.050000000745058,0.2304904609918594,291.16094970703125,291.1499938964844,274.8143005371094,271.2843322753906,286.012451171875,293.2754211425781,291.1607666015625,1.0,0.2222645729780197,0.7968072891235352,0.7968072891235352,1.0,1.0,-0.9663845896720886,0.3803053796291351,0.5860792398452759,0.2385191470384597,0.0,0.0,0.4989226758480072,38.469364166259766,49.0,-2.157231092453003,-5011.24951171875,114.4574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,310.6239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.412109375,18000.0,0.0,0.0,0.1109182238578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497367441654205,0.4497420489788055,-5.311168024491053e-06,0.0,0.0001125678973039,0.0,0.0,24.95593643188477,0.0,0.0,0.0,0.3529354035854339,4.0,0.0,1.0
741180,293.1670837402344,297.1499938964844,293.1499938964844,0.0632430613040924,-1617.293212890625,304.1509704589844,0.6793944239616394,0.1129814833402633,0.1029116511344909,293.4702453613281,297.1499938964844,293.1499938964844,0.0016379636945202,-131.03732299804688,293.4015197753906,0.5054774284362793,0.050000000745058,0.0486931651830673,293.15582275390625,297.1499938964844,293.1499938964844,0.1684672087430954,-2705.755615234375,304.1505432128906,0.8746806383132935,0.2450016438961029,0.172178104519844,293.20654296875,297.1499938964844,293.1499938964844,0.1836871206760406,-3923.734619140625,304.155029296875,0.8953253030776978,0.2622953951358795,0.2495973110198974,293.2758483886719,297.1499938964844,293.1499938964844,0.0085954349488019,-2809.0751953125,301.220458984375,0.5054774284362793,0.050000000745058,0.2309793978929519,291.1595458984375,291.1499938964844,274.8295593261719,271.2944030761719,286.021728515625,293.2758178710937,291.15936279296875,1.0,0.2261406332254409,0.7967742085456848,0.7967742085456848,1.0,1.0,-0.9653177857398988,0.3797332048416137,0.5855845808982849,0.2385156154632568,0.0,0.0,0.4977466166019439,41.07109069824219,52.0,-1.966418623924256,-4995.603515625,118.49077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,310.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.138671875,18000.0,0.0,0.0,0.1105934232473373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477537274360657,0.4477590322494507,-5.30018860445125e-06,0.0,0.0001122382673202,0.0,0.0,24.772390365600582,0.0,0.0,0.0,0.3522898256778717,4.0,0.0,1.0
741240,293.1670837402344,297.1499938964844,293.1499938964844,0.0632430613040924,-1617.293212890625,304.1509704589844,0.6793944239616394,0.1129814833402633,0.1029116511344909,293.4702453613281,297.1499938964844,293.1499938964844,0.0016379636945202,-131.03732299804688,293.4015197753906,0.5054774284362793,0.050000000745058,0.0486931651830673,293.15582275390625,297.1499938964844,293.1499938964844,0.1684672087430954,-2705.755615234375,304.1505432128906,0.8746806383132935,0.2450016438961029,0.172178104519844,293.20654296875,297.1499938964844,293.1499938964844,0.1836871206760406,-3923.734619140625,304.155029296875,0.8953253030776978,0.2622953951358795,0.2495973110198974,293.2758483886719,297.1499938964844,293.1499938964844,0.0085954349488019,-2809.0751953125,301.220458984375,0.5054774284362793,0.050000000745058,0.2309793978929519,291.1595458984375,291.1499938964844,274.8295593261719,271.2944030761719,286.021728515625,293.2758178710937,291.15936279296875,1.0,0.2261406332254409,0.7967742085456848,0.7967742085456848,1.0,1.0,-0.9653177857398988,0.3797332048416137,0.5855845808982849,0.2385156154632568,0.0,0.0,0.4977466166019439,41.07109069824219,52.0,-1.966418623924256,-4995.603515625,118.49077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,310.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.138671875,18000.0,0.0,0.0,0.1105934232473373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477537274360657,0.4477590322494507,-5.30018860445125e-06,0.0,0.0001122382673202,0.0,0.0,24.772390365600582,0.0,0.0,0.0,0.3522898256778717,4.0,0.0,1.0
741300,293.1668701171875,297.1499938964844,293.1499938964844,0.0631537586450576,-1615.7447509765625,304.1509704589844,0.674169659614563,0.1128073707222938,0.1028075739741325,293.4694519042969,297.1499938964844,293.1499938964844,0.0016004109056666,-128.03646850585938,293.3476257324219,0.5018646121025085,0.050000000745058,0.0487469285726547,293.1568603515625,297.1499938964844,293.1499938964844,0.1683096140623092,-2703.7119140625,304.1507263183594,0.8683419227600098,0.2447254955768585,0.1720361560583114,293.2059631347656,297.1499938964844,293.1499938964844,0.1832207441329956,-3915.824462890625,304.15496826171875,0.8883294463157654,0.261693924665451,0.2490816861391067,293.2760925292969,297.1499938964844,293.1499938964844,0.0085782771930098,-2806.044189453125,301.1978759765625,0.5018646121025085,0.050000000745058,0.2312344461679458,291.1588439941406,291.1499938964844,274.835693359375,271.2988586425781,286.0256652832031,293.27606201171875,291.1586608886719,1.0,0.2281294912099838,0.796757698059082,0.796757698059082,1.0,1.0,-0.964774250984192,0.3794499933719635,0.5853242874145508,0.2384925335645675,0.0,0.0,0.4972283542156219,42.42781066894531,52.0,-1.928577184677124,-4988.3828125,120.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259521484375,310.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.98046875,18000.0,0.0,0.0,0.1104564368724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468763470649719,0.4468816518783569,-5.295313712849747e-06,0.0,0.000112099245598,0.0,0.0,24.69135856628418,0.0,0.0,0.0,0.3520040214061737,4.0,0.0,1.0
741360,293.16668701171875,297.1499938964844,293.1499938964844,0.063063345849514,-1614.177001953125,304.15093994140625,0.6691067814826965,0.1126306354999542,0.1027022823691368,293.4688720703125,297.1499938964844,293.1499938964844,0.0015624999068677,-125.00675201416016,293.29327392578125,0.4983989298343658,0.050000000745058,0.0488019436597824,293.157958984375,297.1499938964844,293.1499938964844,0.1681276708841323,-2701.354248046875,304.15093994140625,0.8621898889541626,0.2444189041852951,0.1718741655349731,293.20538330078125,297.1499938964844,293.1499938964844,0.1827598065137863,-3908.001708984375,304.1549072265625,0.88153475522995,0.2610971629619598,0.2485717386007309,293.2763671875,297.1499938964844,293.1499938964844,0.0085612619295716,-2803.039306640625,301.1751403808594,0.4983989298343658,0.050000000745058,0.2314954102039337,291.1581726074219,291.1499938964844,274.8407592773437,271.3029479980469,286.0291442871094,293.2763366699219,291.1579895019531,1.0,0.2301412671804428,0.79674232006073,0.79674232006073,1.0,1.0,-0.964220643043518,0.3791673183441162,0.5850533843040466,0.2384544909000396,0.0,0.0,0.4967551231384277,43.81576919555664,55.0,-1.907444834709168,-4981.56298828125,122.74246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,310.58172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.830078125,18000.0,0.0,0.0,0.1103345453739166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460722506046295,0.4460775554180145,-5.2908353609382175e-06,0.0,0.0001119755397667,0.0,0.0,24.6171875,0.0,0.0,0.0,0.3517420887947082,4.0,0.0,1.0
741420,293.1663818359375,297.1499938964844,293.1499938964844,0.0628789067268371,-1610.9793701171875,304.15093994140625,0.6595227122306824,0.1122692748904228,0.1024876981973648,293.46832275390625,297.1499938964844,293.1499938964844,0.0014854656765237,-118.84980010986328,293.1832275390625,0.4918445944786072,0.050000000745058,0.0489151813089847,293.16046142578125,297.1499938964844,293.1499938964844,0.1676879376173019,-2695.659423828125,304.1513671875,0.8504877686500549,0.2437109053134918,0.1714875251054763,293.20428466796875,297.1499938964844,293.1499938964844,0.1818538755178451,-3892.61328125,304.15478515625,0.8686308860778809,0.2599175274372101,0.2475682348012924,293.2769470214844,297.1499938964844,293.1499938964844,0.0085275257006287,-2797.076416015625,301.1293640136719,0.4918445944786072,0.050000000745058,0.2320325672626495,291.15679931640625,291.1499938964844,274.84765625,271.3098449707031,286.0345764160156,293.27691650390625,291.1566162109375,1.0,0.2342088967561721,0.7967115640640259,0.7967115640640259,1.0,1.0,-0.9630752801895142,0.3785999715328216,0.5844753384590149,0.2383310496807098,0.0,0.0,0.4959441125392914,46.67156982421875,58.0,-1.9014079570770264,-4969.14306640625,127.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342529296875,310.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1101315915584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446819722652435,0.4446872472763061,-5.283048267301638e-06,0.0,0.0001117695646826,0.0,0.0,24.48906898498535,0.0,0.0,0.0,0.3512887954711914,4.0,0.0,1.0
741480,293.1663818359375,297.1499938964844,293.1499938964844,0.0628789067268371,-1610.9793701171875,304.15093994140625,0.6595227122306824,0.1122692748904228,0.1024876981973648,293.46832275390625,297.1499938964844,293.1499938964844,0.0014854656765237,-118.84980010986328,293.1832275390625,0.4918445944786072,0.050000000745058,0.0489151813089847,293.16046142578125,297.1499938964844,293.1499938964844,0.1676879376173019,-2695.659423828125,304.1513671875,0.8504877686500549,0.2437109053134918,0.1714875251054763,293.20428466796875,297.1499938964844,293.1499938964844,0.1818538755178451,-3892.61328125,304.15478515625,0.8686308860778809,0.2599175274372101,0.2475682348012924,293.2769470214844,297.1499938964844,293.1499938964844,0.0085275257006287,-2797.076416015625,301.1293640136719,0.4918445944786072,0.050000000745058,0.2320325672626495,291.15679931640625,291.1499938964844,274.84765625,271.3098449707031,286.0345764160156,293.27691650390625,291.1566162109375,1.0,0.2342088967561721,0.7967115640640259,0.7967115640640259,1.0,1.0,-0.9630752801895142,0.3785999715328216,0.5844753384590149,0.2383310496807098,0.0,0.0,0.4959441125392914,46.67156982421875,58.0,-1.9014079570770264,-4969.14306640625,127.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342529296875,310.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1101315915584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446819722652435,0.4446872472763061,-5.283048267301638e-06,0.0,0.0001117695646826,0.0,0.0,24.48906898498535,0.0,0.0,0.0,0.3512887954711914,4.0,0.0,1.0
