time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.1661682128906,297.1499938964844,293.1499938964844,0.0626891404390335,-1607.6903076171875,304.15093994140625,0.6506991982460022,0.1118975058197975,0.1022671163082122,293.4685363769531,297.1499938964844,293.1499938964844,0.0014066367875784,-112.5486297607422,293.07110595703125,0.4856297075748443,0.050000000745058,0.0490319468080997,293.1632995605469,297.1499938964844,293.1499938964844,0.1671420782804489,-2688.59326171875,304.1518249511719,0.8395791053771973,0.2428708970546722,0.1710130274295807,293.2032470703125,297.1499938964844,293.1499938964844,0.1809683293104171,-3877.553955078125,304.1546630859375,0.8567063212394714,0.2587560415267944,0.2465853989124298,293.27764892578125,297.1499938964844,293.1499938964844,0.0084939980879426,-2791.133544921875,301.0831604003906,0.4856297075748443,0.050000000745058,0.2325864434242248,291.1554260253906,291.1499938964844,274.8500061035156,271.31512451171875,286.0379943847656,293.277587890625,291.1552429199219,1.0,0.238301932811737,0.796680748462677,0.796680748462677,1.0,1.0,-0.9618663191795348,0.3780249357223511,0.5838413834571838,0.2381400614976883,0.0,0.0,0.4953154325485229,49.61460876464844,46.0,-1.9218624830245967,-4958.3681640625,131.6840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,310.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.1099760457873344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435819685459137,0.4435872435569763,-5.2767968554690015e-06,0.0,0.0001116117127821,0.0,0.0,24.387609481811523,0.0,0.0,0.0,0.3509291410446167,4.0,0.0,1.0
741600,293.1661682128906,297.1499938964844,293.1499938964844,0.0626891404390335,-1607.6903076171875,304.15093994140625,0.6506991982460022,0.1118975058197975,0.1022671163082122,293.4685363769531,297.1499938964844,293.1499938964844,0.0014066367875784,-112.5486297607422,293.07110595703125,0.4856297075748443,0.050000000745058,0.0490319468080997,293.1632995605469,297.1499938964844,293.1499938964844,0.1671420782804489,-2688.59326171875,304.1518249511719,0.8395791053771973,0.2428708970546722,0.1710130274295807,293.2032470703125,297.1499938964844,293.1499938964844,0.1809683293104171,-3877.553955078125,304.1546630859375,0.8567063212394714,0.2587560415267944,0.2465853989124298,293.27764892578125,297.1499938964844,293.1499938964844,0.0084939980879426,-2791.133544921875,301.0831604003906,0.4856297075748443,0.050000000745058,0.2325864434242248,291.1554260253906,291.1499938964844,274.8500061035156,271.31512451171875,286.0379943847656,293.277587890625,291.1552429199219,1.0,0.238301932811737,0.796680748462677,0.796680748462677,1.0,1.0,-0.9618663191795348,0.3780249357223511,0.5838413834571838,0.2381400614976883,0.0,0.0,0.4953154325485229,49.61460876464844,46.0,-1.9218624830245967,-4958.3681640625,131.6840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,310.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.1099760457873344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435819685459137,0.4435872435569763,-5.2767968554690015e-06,0.0,0.0001116117127821,0.0,0.0,24.387609481811523,0.0,0.0,0.0,0.3509291410446167,4.0,0.0,1.0
741660,293.1658630371094,297.1499938964844,293.1499938964844,0.0623834989964962,-1602.3594970703125,304.1511535644531,0.6514977216720581,0.1115477904677391,0.1019213870167732,293.46954345703125,297.1499938964844,293.1499938964844,0.0013219616375863,-105.77582550048828,292.9573669433594,0.4868015050888061,0.050000000745058,0.0490094237029552,293.1663818359375,297.1499938964844,293.1499938964844,0.1663592755794525,-2678.42529296875,304.15252685546875,0.8404198884963989,0.2419121116399765,0.1703486144542694,293.2021179199219,297.1499938964844,293.1499938964844,0.1799764186143875,-3860.590087890625,304.1547546386719,0.8574438095092773,0.2576354742050171,0.2454925775527954,293.2783203125,297.1499938964844,293.1499938964844,0.0084282914176583,-2777.05810546875,301.0369567871094,0.4868015050888061,0.050000000745058,0.2324796169996261,291.1547241210937,291.1499938964844,274.8500061035156,271.31951904296875,286.040771484375,293.2782592773437,291.15478515625,1.0,0.2366742938756942,0.7966534495353699,0.7966534495353699,1.0,1.0,-0.9591876864433287,0.3768474757671356,0.5823402404785156,0.237480953335762,0.0,0.0,0.4947559535503387,49.00927734375,34.0,-0.3305233418941498,-4945.255859375,130.04942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062683105469,310.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.1098555326461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427062571048736,0.4427115321159363,-5.271946974971797e-06,0.0,0.0001114893966587,0.0,0.0,24.30752182006836,0.0,0.0,0.0,0.3506422340869903,4.0,0.0,1.0
741720,293.1658630371094,297.1499938964844,293.1499938964844,0.0623834989964962,-1602.3594970703125,304.1511535644531,0.6514977216720581,0.1115477904677391,0.1019213870167732,293.46954345703125,297.1499938964844,293.1499938964844,0.0013219616375863,-105.77582550048828,292.9573669433594,0.4868015050888061,0.050000000745058,0.0490094237029552,293.1663818359375,297.1499938964844,293.1499938964844,0.1663592755794525,-2678.42529296875,304.15252685546875,0.8404198884963989,0.2419121116399765,0.1703486144542694,293.2021179199219,297.1499938964844,293.1499938964844,0.1799764186143875,-3860.590087890625,304.1547546386719,0.8574438095092773,0.2576354742050171,0.2454925775527954,293.2783203125,297.1499938964844,293.1499938964844,0.0084282914176583,-2777.05810546875,301.0369567871094,0.4868015050888061,0.050000000745058,0.2324796169996261,291.1547241210937,291.1499938964844,274.8500061035156,271.31951904296875,286.040771484375,293.2782592773437,291.15478515625,1.0,0.2366742938756942,0.7966534495353699,0.7966534495353699,1.0,1.0,-0.9591876864433287,0.3768474757671356,0.5823402404785156,0.237480953335762,0.0,0.0,0.4947559535503387,49.00927734375,34.0,-0.3305233418941498,-4945.255859375,130.04942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062683105469,310.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.1098555326461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427062571048736,0.4427115321159363,-5.271946974971797e-06,0.0,0.0001114893966587,0.0,0.0,24.30752182006836,0.0,0.0,0.0,0.3506422340869903,4.0,0.0,1.0
741780,293.16534423828125,297.1499938964844,293.1499938964844,0.0620096139609813,-1595.8184814453125,304.1513977050781,0.6606482863426208,0.1112555861473083,0.1015167459845542,293.4715576171875,297.1499938964844,293.1499938964844,0.0012319717789068,-98.56895446777344,292.842529296875,0.4942286014556885,0.050000000745058,0.0488726980984211,293.1697692871094,297.1499938964844,293.1499938964844,0.1653317213058471,-2665.0439453125,304.15338134765625,0.8512805700302124,0.2408097684383392,0.1695082932710647,293.2007751464844,297.1499938964844,293.1499938964844,0.1789034157991409,-3842.156982421875,304.15496826171875,0.8690399527549744,0.2565853297710418,0.2443486899137497,293.27880859375,297.1499938964844,293.1499938964844,0.0083367833867669,-2756.15185546875,300.9916381835937,0.4942286014556885,0.050000000745058,0.2318310439586639,291.1563720703125,291.1499938964844,274.8500061035156,271.3239440917969,286.0433959960937,293.2787780761719,291.1566772460937,1.0,0.2309768795967102,0.796626091003418,0.796626091003418,1.0,1.0,-0.9553782939910888,0.3752301037311554,0.5801481604576111,0.2364027798175811,0.0,0.0,0.4938163161277771,45.49435043334961,25.0,2.267606973648072,-4928.51171875,123.42479705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,310.52880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1097406148910522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414476156234741,0.4414528608322143,-5.266186235530768e-06,0.0,0.0001113727703341,0.0,0.0,24.197513580322266,0.0,0.0,0.0,0.3502468168735504,4.0,0.0,1.0
741840,293.16534423828125,297.1499938964844,293.1499938964844,0.0620096139609813,-1595.8184814453125,304.1513977050781,0.6606482863426208,0.1112555861473083,0.1015167459845542,293.4715576171875,297.1499938964844,293.1499938964844,0.0012319717789068,-98.56895446777344,292.842529296875,0.4942286014556885,0.050000000745058,0.0488726980984211,293.1697692871094,297.1499938964844,293.1499938964844,0.1653317213058471,-2665.0439453125,304.15338134765625,0.8512805700302124,0.2408097684383392,0.1695082932710647,293.2007751464844,297.1499938964844,293.1499938964844,0.1789034157991409,-3842.156982421875,304.15496826171875,0.8690399527549744,0.2565853297710418,0.2443486899137497,293.27880859375,297.1499938964844,293.1499938964844,0.0083367833867669,-2756.15185546875,300.9916381835937,0.4942286014556885,0.050000000745058,0.2318310439586639,291.1563720703125,291.1499938964844,274.8500061035156,271.3239440917969,286.0433959960937,293.2787780761719,291.1566772460937,1.0,0.2309768795967102,0.796626091003418,0.796626091003418,1.0,1.0,-0.9553782939910888,0.3752301037311554,0.5801481604576111,0.2364027798175811,0.0,0.0,0.4938163161277771,45.49435043334961,25.0,2.267606973648072,-4928.51171875,123.42479705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,310.52880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1097406148910522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414476156234741,0.4414528608322143,-5.266186235530768e-06,0.0,0.0001113727703341,0.0,0.0,24.197513580322266,0.0,0.0,0.0,0.3502468168735504,4.0,0.0,1.0
741900,293.1650085449219,297.1499938964844,293.1499938964844,0.0618155673146247,-1592.4237060546875,304.1514892578125,0.6674824357032776,0.111124575138092,0.101310908794403,293.4730224609375,297.1499938964844,293.1499938964844,0.0011854568729177,-94.84236145019533,292.7841491699219,0.4995260238647461,0.050000000745058,0.0487837418913841,293.1716613769531,297.1499938964844,293.1499938964844,0.1647376865148544,-2657.30322265625,304.15386962890625,0.8593460917472839,0.2401896864175796,0.1690280586481094,293.2000427246094,297.1499938964844,293.1499938964844,0.1783612370491027,-3832.830078125,304.1550598144531,0.8777115941047668,0.2560843825340271,0.2437801659107208,293.2789611816406,297.1499938964844,293.1499938964844,0.0082867695018649,-2744.484619140625,300.96923828125,0.4995260238647461,0.050000000745058,0.2314090728759765,291.1577453613281,291.1499938964844,274.8500061035156,271.3261413574219,286.0445556640625,293.2789306640625,291.1581420898437,1.0,0.2273580878973007,0.7966124415397644,0.7966124415397644,1.0,1.0,-0.9532591700553894,0.3743455111980438,0.5789136290550232,0.2357662171125412,0.0,0.0,0.4931613206863403,43.211669921875,25.0,3.246787548065185,-4918.91552734375,119.23052978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,310.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.970703125,18000.0,0.0,0.0,0.1096753552556037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405505657196045,0.4405558407306671,-5.2621494432969484e-06,0.0,0.0001113065445679,0.0,0.0,24.11956214904785,0.0,0.0,0.0,0.3499676883220672,4.0,0.0,1.0
741960,293.1647033691406,297.1499938964844,293.1499938964844,0.0616178847849369,-1588.968017578125,304.1515808105469,0.6758383512496948,0.1109978407621383,0.101102240383625,293.4748229980469,297.1499938964844,293.1499938964844,0.0011380184441804,-91.04182434082033,292.7247619628906,0.5059946179389954,0.050000000745058,0.0486858412623405,293.1736755371094,297.1499938964844,293.1499938964844,0.1640911102294922,-2648.87646484375,304.1543273925781,0.8692114353179932,0.2395161688327789,0.1685056686401367,293.1993103027344,297.1499938964844,293.1499938964844,0.1778206825256347,-3823.526123046875,304.1551208496094,0.8882961869239807,0.2555959820747375,0.2432157546281814,293.2790832519531,297.1499938964844,293.1499938964844,0.0082351546734571,-2732.330078125,300.94696044921875,0.5059946179389954,0.050000000745058,0.2309446632862091,291.1593017578125,291.1499938964844,274.8500061035156,271.3283386230469,286.0455322265625,293.2790832519531,291.1596984863281,1.0,0.2232806533575058,0.796613872051239,0.796613872051239,1.0,1.0,-0.9510294198989868,0.3734244406223297,0.5776050090789795,0.2350772619247436,0.0,0.0,0.4923872649669647,40.70058441162109,25.0,3.862370252609253,-4908.5595703125,114.65992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,310.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.775390625,18000.0,0.0,0.0,0.1095999404788017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439462661743164,0.4394679367542267,-5.257175871520303e-06,0.0,0.0001112300087697,0.0,0.0,24.024906158447266,0.0,0.0,0.0,0.3496289551258087,4.0,0.0,1.0
742020,293.1641845703125,297.1499938964844,293.1499938964844,0.0612676739692688,-1582.862060546875,304.1516418457031,0.6893492341041565,0.1107303351163864,0.1007345169782638,293.4794311523437,297.1499938964844,293.1499938964844,0.0010419454192742,-83.34738159179688,292.6019897460937,0.5168927311897278,0.050000000745058,0.0485450588166713,293.1783142089844,297.1499938964844,293.1499938964844,0.1627009063959121,-2630.767822265625,304.1552124023437,0.8848435282707214,0.2379786074161529,0.1673776358366012,293.1978759765625,297.1499938964844,293.1499938964844,0.1768143326044082,-3806.22802734375,304.15509033203125,0.9052706956863404,0.2546377778053283,0.2421669363975525,293.2793273925781,297.1499938964844,293.1499938964844,0.0081451339647173,-2711.214111328125,300.90234375,0.5168927311897278,0.050000000745058,0.2302768528461456,291.162109375,291.1499938964844,274.8500061035156,271.332763671875,286.046630859375,293.279296875,291.1623840332031,1.0,0.2174486070871353,0.796616792678833,0.796616792678833,1.0,1.0,-0.9470043778419496,0.3717992007732391,0.5752052068710327,0.2337413430213928,0.0,0.0,0.4905710518360138,37.0758171081543,25.0,3.58156418800354,-4887.89501953125,107.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,310.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.58984375,18000.0,0.0,0.0,0.1094092205166816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43680140376091,0.4368066489696502,-5.244618478172924e-06,0.0,0.0001110364464693,0.0,0.0,23.792694091796875,0.0,0.0,0.0,0.3487973213195801,4.0,0.0,1.0
742080,293.1641845703125,297.1499938964844,293.1499938964844,0.0612676739692688,-1582.862060546875,304.1516418457031,0.6893492341041565,0.1107303351163864,0.1007345169782638,293.4794311523437,297.1499938964844,293.1499938964844,0.0010419454192742,-83.34738159179688,292.6019897460937,0.5168927311897278,0.050000000745058,0.0485450588166713,293.1783142089844,297.1499938964844,293.1499938964844,0.1627009063959121,-2630.767822265625,304.1552124023437,0.8848435282707214,0.2379786074161529,0.1673776358366012,293.1978759765625,297.1499938964844,293.1499938964844,0.1768143326044082,-3806.22802734375,304.15509033203125,0.9052706956863404,0.2546377778053283,0.2421669363975525,293.2793273925781,297.1499938964844,293.1499938964844,0.0081451339647173,-2711.214111328125,300.90234375,0.5168927311897278,0.050000000745058,0.2302768528461456,291.162109375,291.1499938964844,274.8500061035156,271.332763671875,286.046630859375,293.279296875,291.1623840332031,1.0,0.2174486070871353,0.796616792678833,0.796616792678833,1.0,1.0,-0.9470043778419496,0.3717992007732391,0.5752052068710327,0.2337413430213928,0.0,0.0,0.4905710518360138,37.0758171081543,25.0,3.58156418800354,-4887.89501953125,107.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,310.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.58984375,18000.0,0.0,0.0,0.1094092205166816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43680140376091,0.4368066489696502,-5.244618478172924e-06,0.0,0.0001110364464693,0.0,0.0,23.792694091796875,0.0,0.0,0.0,0.3487973213195801,4.0,0.0,1.0
742140,293.1639404296875,297.1499938964844,293.1499938964844,0.0609248839318752,-1576.909912109375,304.15167236328125,0.7003014087677002,0.1104175299406051,0.1003675609827041,293.4855041503906,297.1499938964844,293.1499938964844,0.0009430124773643,-75.42903137207031,292.4725952148437,0.5263312458992004,0.050000000745058,0.0484427995979785,293.1837463378906,297.1499938964844,293.1499938964844,0.1611312478780746,-2610.319091796875,304.1560974121094,0.8971341848373413,0.2361596375703811,0.1660852879285812,293.19659423828125,297.1499938964844,293.1499938964844,0.1758679449558258,-3789.977294921875,304.15496826171875,0.9202309846878052,0.2536826431751251,0.2411641776561737,293.2796325683594,297.1499938964844,293.1499938964844,0.0080647785216569,-2692.467041015625,300.85711669921875,0.5263312458992004,0.050000000745058,0.2297917902469635,291.1637878417969,291.1499938964844,274.8500061035156,271.337158203125,286.04693603515625,293.27960205078125,291.1639404296875,1.0,0.2128779739141464,0.7966196537017822,0.7966196537017822,1.0,1.0,-0.9431042671203612,0.3702637553215027,0.5728405117988586,0.2323505133390426,0.0,0.0,0.4886119365692138,34.426490783691406,25.0,2.358997344970703,-4867.15625,102.8353042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010192871094,310.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.79296875,18000.0,0.0,0.0,0.1091572344303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338145852088928,0.4338198006153106,-5.22991922480287e-06,0.0,0.0001107807183871,0.0,0.0,23.531219482421875,0.0,0.0,0.0,0.3478570878505707,4.0,0.0,1.0
742200,293.1639404296875,297.1499938964844,293.1499938964844,0.0609248839318752,-1576.909912109375,304.15167236328125,0.7003014087677002,0.1104175299406051,0.1003675609827041,293.4855041503906,297.1499938964844,293.1499938964844,0.0009430124773643,-75.42903137207031,292.4725952148437,0.5263312458992004,0.050000000745058,0.0484427995979785,293.1837463378906,297.1499938964844,293.1499938964844,0.1611312478780746,-2610.319091796875,304.1560974121094,0.8971341848373413,0.2361596375703811,0.1660852879285812,293.19659423828125,297.1499938964844,293.1499938964844,0.1758679449558258,-3789.977294921875,304.15496826171875,0.9202309846878052,0.2536826431751251,0.2411641776561737,293.2796325683594,297.1499938964844,293.1499938964844,0.0080647785216569,-2692.467041015625,300.85711669921875,0.5263312458992004,0.050000000745058,0.2297917902469635,291.1637878417969,291.1499938964844,274.8500061035156,271.337158203125,286.04693603515625,293.27960205078125,291.1639404296875,1.0,0.2128779739141464,0.7966196537017822,0.7966196537017822,1.0,1.0,-0.9431042671203612,0.3702637553215027,0.5728405117988586,0.2323505133390426,0.0,0.0,0.4886119365692138,34.426490783691406,25.0,2.358997344970703,-4867.15625,102.8353042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010192871094,310.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.79296875,18000.0,0.0,0.0,0.1091572344303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338145852088928,0.4338198006153106,-5.22991922480287e-06,0.0,0.0001107807183871,0.0,0.0,23.531219482421875,0.0,0.0,0.0,0.3478570878505707,4.0,0.0,1.0
742260,293.1640014648437,297.1499938964844,293.1499938964844,0.0605687536299228,-1570.74462890625,304.1517028808594,0.7089869976043701,0.1100539490580558,0.099980816245079,293.49298095703125,297.1499938964844,293.1499938964844,0.0008406079141423,-67.23590850830078,292.3365783691406,0.5343497395515442,0.050000000745058,0.0483668930828571,293.1898803710937,297.1499938964844,293.1499938964844,0.1593634635210037,-2587.265380859375,304.1570129394531,0.906505048274994,0.2340613901615142,0.1646166741847992,293.1955261230469,297.1499938964844,293.1499938964844,0.1749557554721832,-3774.312255859375,304.1548156738281,0.9327660799026488,0.2527220249176025,0.2401842325925827,293.2800598144531,297.1499938964844,293.1499938964844,0.0079907728359103,-2675.25732421875,300.8112487792969,0.5343497395515442,0.050000000745058,0.2294317185878753,291.1646423339844,291.1499938964844,274.8500061035156,271.3415832519531,286.046630859375,293.280029296875,291.1647033691406,1.0,0.2092718929052353,0.7966387867927551,0.7966387867927551,1.0,1.0,-0.9391778707504272,0.3687543272972107,0.5704235434532166,0.230866402387619,0.0,0.0,0.4865935742855072,32.4422492980957,25.0,1.2673135995864868,-4846.54931640625,98.8432388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,310.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.1088399440050125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307118654251098,0.4307170808315277,-5.214440079726046e-06,0.0,0.0001104587063309,0.0,0.0,23.260517120361328,0.0,0.0,0.0,0.3468776941299438,4.0,0.0,1.0
742320,293.1640014648437,297.1499938964844,293.1499938964844,0.0605687536299228,-1570.74462890625,304.1517028808594,0.7089869976043701,0.1100539490580558,0.099980816245079,293.49298095703125,297.1499938964844,293.1499938964844,0.0008406079141423,-67.23590850830078,292.3365783691406,0.5343497395515442,0.050000000745058,0.0483668930828571,293.1898803710937,297.1499938964844,293.1499938964844,0.1593634635210037,-2587.265380859375,304.1570129394531,0.906505048274994,0.2340613901615142,0.1646166741847992,293.1955261230469,297.1499938964844,293.1499938964844,0.1749557554721832,-3774.312255859375,304.1548156738281,0.9327660799026488,0.2527220249176025,0.2401842325925827,293.2800598144531,297.1499938964844,293.1499938964844,0.0079907728359103,-2675.25732421875,300.8112487792969,0.5343497395515442,0.050000000745058,0.2294317185878753,291.1646423339844,291.1499938964844,274.8500061035156,271.3415832519531,286.046630859375,293.280029296875,291.1647033691406,1.0,0.2092718929052353,0.7966387867927551,0.7966387867927551,1.0,1.0,-0.9391778707504272,0.3687543272972107,0.5704235434532166,0.230866402387619,0.0,0.0,0.4865935742855072,32.4422492980957,25.0,1.2673135995864868,-4846.54931640625,98.8432388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,310.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.1088399440050125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307118654251098,0.4307170808315277,-5.214440079726046e-06,0.0,0.0001104587063309,0.0,0.0,23.260517120361328,0.0,0.0,0.0,0.3468776941299438,4.0,0.0,1.0
742380,293.164306640625,297.1499938964844,293.1499938964844,0.0601897872984409,-1564.1995849609375,304.1517639160156,0.7154121994972229,0.1096381917595863,0.0995657965540885,293.5016784667969,297.1499938964844,293.1499938964844,0.0007344253244809,-58.7422103881836,292.1940002441406,0.5409628748893738,0.050000000745058,0.0483103394508361,293.19659423828125,297.1499938964844,293.1499938964844,0.1573959439992904,-2561.564697265625,304.157958984375,0.9135649800300598,0.2316943407058715,0.1629730314016342,293.1946105957031,297.1499938964844,293.1499938964844,0.1740631461143493,-3758.97119140625,304.1546936035156,0.9425046443939208,0.2517516613006592,0.2392152696847915,293.2806396484375,297.1499938964844,293.1499938964844,0.0079212002456188,-2659.096923828125,300.7646484375,0.5409628748893738,0.050000000745058,0.2291634529829025,291.1650085449219,291.1499938964844,274.8500061035156,271.3459777832031,286.0457763671875,293.2806091308594,291.1650085449219,1.0,0.2063890844583511,0.796657919883728,0.796657919883728,1.0,1.0,-0.9351540207862854,0.3672389686107635,0.5679150223731995,0.229269877076149,0.0,0.0,0.4845667779445648,30.94507598876953,25.0,0.5158236026763916,-4826.029296875,95.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,310.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6171875,18000.0,0.0,0.0,0.1084588021039962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275891482830047,0.4275943636894226,-5.198833605390973e-06,0.0,0.0001100719018722,0.0,0.0,22.989755630493164,0.0,0.0,0.0,0.3458925485610962,4.0,0.0,1.0
742440,293.164306640625,297.1499938964844,293.1499938964844,0.0601897872984409,-1564.1995849609375,304.1517639160156,0.7154121994972229,0.1096381917595863,0.0995657965540885,293.5016784667969,297.1499938964844,293.1499938964844,0.0007344253244809,-58.7422103881836,292.1940002441406,0.5409628748893738,0.050000000745058,0.0483103394508361,293.19659423828125,297.1499938964844,293.1499938964844,0.1573959439992904,-2561.564697265625,304.157958984375,0.9135649800300598,0.2316943407058715,0.1629730314016342,293.1946105957031,297.1499938964844,293.1499938964844,0.1740631461143493,-3758.97119140625,304.1546936035156,0.9425046443939208,0.2517516613006592,0.2392152696847915,293.2806396484375,297.1499938964844,293.1499938964844,0.0079212002456188,-2659.096923828125,300.7646484375,0.5409628748893738,0.050000000745058,0.2291634529829025,291.1650085449219,291.1499938964844,274.8500061035156,271.3459777832031,286.0457763671875,293.2806091308594,291.1650085449219,1.0,0.2063890844583511,0.796657919883728,0.796657919883728,1.0,1.0,-0.9351540207862854,0.3672389686107635,0.5679150223731995,0.229269877076149,0.0,0.0,0.4845667779445648,30.94507598876953,25.0,0.5158236026763916,-4826.029296875,95.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,310.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6171875,18000.0,0.0,0.0,0.1084588021039962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275891482830047,0.4275943636894226,-5.198833605390973e-06,0.0,0.0001100719018722,0.0,0.0,22.989755630493164,0.0,0.0,0.0,0.3458925485610962,4.0,0.0,1.0
742500,293.1645202636719,297.1499938964844,293.1499938964844,0.0599898733198642,-1560.751953125,304.1517944335937,0.7178897857666016,0.1094118803739547,0.0993462353944778,293.5065002441406,297.1499938964844,293.1499938964844,0.0006798271788284,-54.37512969970703,292.1202697753906,0.5437631607055664,0.050000000745058,0.0482878014445304,293.2001037597656,297.1499938964844,293.1499938964844,0.1563375145196914,-2547.7177734375,304.1584167480469,0.9161651730537416,0.230413481593132,0.1620864570140838,293.1942443847656,297.1499938964844,293.1499938964844,0.1736208945512771,-3751.363525390625,304.1546630859375,0.9463911056518556,0.2512624561786651,0.2387326210737228,293.281005859375,297.1499938964844,293.1499938964844,0.0078876549378037,-2651.30078125,300.7410888671875,0.5437631607055664,0.050000000745058,0.2290565371513366,291.1650695800781,291.1499938964844,274.8500061035156,271.3481750488281,286.0453491210937,293.28131103515625,291.1650695800781,1.0,0.2051648050546646,0.7966675162315369,0.7966675162315369,1.0,1.0,-0.9330917000770568,0.3664731681346893,0.5666185021400452,0.2284257858991623,0.0,0.0,0.483556866645813,30.340547561645508,25.0,0.3069436252117157,-4815.69873046875,94.2635269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283630371094,310.5270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.498046875,18000.0,0.0,0.0,0.1082455739378929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260367453098297,0.4260419309139251,-5.191093805478886e-06,0.0,0.0001098555003409,0.0,0.0,22.85588836669922,0.0,0.0,0.0,0.3454033732414245,4.0,0.0,1.0
742560,293.16473388671875,297.1499938964844,293.1499938964844,0.0597884394228458,-1557.280517578125,304.15185546875,0.7200003862380981,0.1091911122202873,0.0991260856389999,293.5115661621094,297.1499938964844,293.1499938964844,0.0006242429371923,-49.92898941040039,292.04510498046875,0.5462650656700134,0.050000000745058,0.0482683070003986,293.20367431640625,297.1499938964844,293.1499938964844,0.1552314162254333,-2533.22802734375,304.1589050292969,0.9181826710700988,0.2290763258934021,0.1611604541540146,293.19384765625,297.1499938964844,293.1499938964844,0.1731800734996795,-3743.77294921875,304.15460205078125,0.9497228860855104,0.2507764995098114,0.2382529824972152,293.2814025878906,297.1499938964844,293.1499938964844,0.0078546879813075,-2643.614990234375,300.7173767089844,0.5462650656700134,0.050000000745058,0.2289640754461288,291.1651916503906,291.1499938964844,274.8500061035156,271.35040283203125,286.0462951660156,293.2844543457031,291.1652526855469,1.0,0.2040576636791229,0.7966815233230591,0.7966815233230591,1.0,1.0,-0.9310058951377868,0.3657068312168121,0.5652990341186523,0.2275538295507431,0.0,0.0,0.4825311303138733,29.81234741210937,25.0,0.5645345449447632,-4805.10498046875,93.01094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,310.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4765625,18000.0,0.0,0.0,0.1080184057354927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424484372138977,0.4244895577430725,-5.183409484743606e-06,0.0,0.000109624947072,0.0,0.0,22.722681045532227,0.0,0.0,0.0,0.3449147939682007,4.0,0.0,1.0
742620,293.1650085449219,297.1499938964844,293.1499938964844,0.0594008043408393,-1550.603759765625,304.1518859863281,0.7233512997627258,0.1087604835629463,0.0987076610326767,293.5224304199219,297.1499938964844,293.1499938964844,0.0005213579861447,-40.60130310058594,291.890625,0.5504583120346069,0.050000000745058,0.0482368916273117,293.21099853515625,297.1499938964844,293.1499938964844,0.1528812944889068,-2502.373779296875,304.15985107421875,0.9205934405326844,0.2262343615293502,0.1591968536376953,293.193115234375,297.1499938964844,293.1499938964844,0.172306478023529,-3728.70556640625,304.154541015625,0.954960823059082,0.2498147636651992,0.2373118698596954,293.28228759765625,297.1499938964844,293.1499938964844,0.0077899349853396,-2628.41455078125,300.669677734375,0.5504583120346069,0.050000000745058,0.2288150489330291,291.1661071777344,291.1499938964844,274.8500061035156,271.35479736328125,286.0479736328125,293.2915954589844,291.1662292480469,1.0,0.2021413147449493,0.7967094779014587,0.7967094779014587,1.0,1.0,-0.9268006086349488,0.3641920387744903,0.562608540058136,0.2257231622934341,0.0,0.0,0.480326384305954,28.945783615112305,25.0,1.130780577659607,-4783.20703125,90.81393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,310.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.1075242385268211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212210774421692,0.4212262630462646,-5.167674316908233e-06,0.0,0.0001091234298655,0.0,0.0,22.445690155029297,0.0,0.0,0.0,0.3438941240310669,4.0,0.0,1.0
742680,293.1650085449219,297.1499938964844,293.1499938964844,0.0594008043408393,-1550.603759765625,304.1518859863281,0.7233512997627258,0.1087604835629463,0.0987076610326767,293.5224304199219,297.1499938964844,293.1499938964844,0.0005213579861447,-40.60130310058594,291.890625,0.5504583120346069,0.050000000745058,0.0482368916273117,293.21099853515625,297.1499938964844,293.1499938964844,0.1528812944889068,-2502.373779296875,304.15985107421875,0.9205934405326844,0.2262343615293502,0.1591968536376953,293.193115234375,297.1499938964844,293.1499938964844,0.172306478023529,-3728.70556640625,304.154541015625,0.954960823059082,0.2498147636651992,0.2373118698596954,293.28228759765625,297.1499938964844,293.1499938964844,0.0077899349853396,-2628.41455078125,300.669677734375,0.5504583120346069,0.050000000745058,0.2288150489330291,291.1661071777344,291.1499938964844,274.8500061035156,271.35479736328125,286.0479736328125,293.2915954589844,291.1662292480469,1.0,0.2021413147449493,0.7967094779014587,0.7967094779014587,1.0,1.0,-0.9268006086349488,0.3641920387744903,0.562608540058136,0.2257231622934341,0.0,0.0,0.480326384305954,28.945783615112305,25.0,1.130780577659607,-4783.20703125,90.81393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,310.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.1075242385268211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212210774421692,0.4212262630462646,-5.167674316908233e-06,0.0,0.0001091234298655,0.0,0.0,22.445690155029297,0.0,0.0,0.0,0.3438941240310669,4.0,0.0,1.0
742740,293.1653137207031,297.1499938964844,293.1499938964844,0.0590143650770187,-1543.960693359375,304.1518859863281,0.7256531119346619,0.1083148866891861,0.0982904359698295,293.5343322753906,297.1499938964844,293.1499938964844,0.0006750004831701,-53.98525238037109,291.7290954589844,0.5536699295043945,0.050000000745058,0.0482138209044933,293.2184753417969,297.1499938964844,293.1499938964844,0.1503601968288421,-2469.18212890625,304.1607666015625,0.9209895730018616,0.2231707572937011,0.1570834964513778,293.19244384765625,297.1499938964844,293.1499938964844,0.1714492291212082,-3713.9052734375,304.1544494628906,0.958557903766632,0.2488571107387542,0.2363853603601455,293.28326416015625,297.1499938964844,293.1499938964844,0.0077268350869417,-2613.543212890625,300.6213684082031,0.5536699295043945,0.050000000745058,0.2287056148052215,291.1669311523437,291.1499938964844,274.8500061035156,271.35919189453125,286.04913330078125,293.2997436523437,291.1669921875,1.0,0.2005476653575897,0.7967374324798584,0.7967374324798584,1.0,1.0,-0.9224920868873596,0.3626928329467773,0.5597992539405823,0.2237191796302795,0.0,0.0,0.4780084788799286,28.28629493713379,25.0,1.0208637714385986,-4760.224609375,88.93998718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,310.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.96484375,18000.0,0.0,0.0,0.1069807261228561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177604019641876,0.4177655577659607,-5.151101504452527e-06,0.0,0.0001085718322428,0.0,0.0,22.15445899963379,0.0,0.0,0.0,0.3428166508674621,4.0,0.0,1.0
742800,293.1653137207031,297.1499938964844,293.1499938964844,0.0590143650770187,-1543.960693359375,304.1518859863281,0.7256531119346619,0.1083148866891861,0.0982904359698295,293.5343322753906,297.1499938964844,293.1499938964844,0.0006750004831701,-53.98525238037109,291.7290954589844,0.5536699295043945,0.050000000745058,0.0482138209044933,293.2184753417969,297.1499938964844,293.1499938964844,0.1503601968288421,-2469.18212890625,304.1607666015625,0.9209895730018616,0.2231707572937011,0.1570834964513778,293.19244384765625,297.1499938964844,293.1499938964844,0.1714492291212082,-3713.9052734375,304.1544494628906,0.958557903766632,0.2488571107387542,0.2363853603601455,293.28326416015625,297.1499938964844,293.1499938964844,0.0077268350869417,-2613.543212890625,300.6213684082031,0.5536699295043945,0.050000000745058,0.2287056148052215,291.1669311523437,291.1499938964844,274.8500061035156,271.35919189453125,286.04913330078125,293.2997436523437,291.1669921875,1.0,0.2005476653575897,0.7967374324798584,0.7967374324798584,1.0,1.0,-0.9224920868873596,0.3626928329467773,0.5597992539405823,0.2237191796302795,0.0,0.0,0.4780084788799286,28.28629493713379,25.0,1.0208637714385986,-4760.224609375,88.93998718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,310.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.96484375,18000.0,0.0,0.0,0.1069807261228561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177604019641876,0.4177655577659607,-5.151101504452527e-06,0.0,0.0001085718322428,0.0,0.0,22.15445899963379,0.0,0.0,0.0,0.3428166508674621,4.0,0.0,1.0
742860,293.1657409667969,297.1499938964844,293.1499938964844,0.0586158223450183,-1537.124755859375,304.15191650390625,0.7270724177360535,0.1078441441059112,0.0978578776121139,293.5473022460937,297.1499938964844,293.1499938964844,0.0004218394460622,-21.287403106689453,291.56085205078125,0.5560632348060608,0.050000000745058,0.048197153955698,293.2260437011719,297.1499938964844,293.1499938964844,0.1476838141679763,-2433.838134765625,304.16162109375,0.9196641445159912,0.2199027091264724,0.154829204082489,293.19189453125,297.1499938964844,293.1499938964844,0.170604795217514,-3699.315185546875,304.1543884277344,0.9608510136604308,0.2478983104228973,0.2354650348424911,293.2843322753906,297.1499938964844,293.1499938964844,0.0076650525443255,-2598.939453125,300.5723571777344,0.5560632348060608,0.050000000745058,0.228626549243927,291.1673889160156,291.1499938964844,274.8500061035156,271.3636169433594,286.04949951171875,293.30908203125,291.1673889160156,1.0,0.1991951614618301,0.7967748045921326,0.7967748045921326,1.0,1.0,-0.9180475473403932,0.3612159192562103,0.5568316578865051,0.2214839607477188,0.0,0.0,0.4756566286087036,27.78326988220215,25.0,0.5654342770576477,-4736.6005859375,87.3000259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,310.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.296875,18000.0,0.0,0.0,0.1063951551914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142391979694366,0.4142443537712097,-5.13421582581941e-06,0.0,0.0001079775538528,0.0,0.0,21.86023712158203,0.0,0.0,0.0,0.3417211472988128,4.0,0.0,1.0
742920,293.1657409667969,297.1499938964844,293.1499938964844,0.0586158223450183,-1537.124755859375,304.15191650390625,0.7270724177360535,0.1078441441059112,0.0978578776121139,293.5473022460937,297.1499938964844,293.1499938964844,0.0004218394460622,-21.287403106689453,291.56085205078125,0.5560632348060608,0.050000000745058,0.048197153955698,293.2260437011719,297.1499938964844,293.1499938964844,0.1476838141679763,-2433.838134765625,304.16162109375,0.9196641445159912,0.2199027091264724,0.154829204082489,293.19189453125,297.1499938964844,293.1499938964844,0.170604795217514,-3699.315185546875,304.1543884277344,0.9608510136604308,0.2478983104228973,0.2354650348424911,293.2843322753906,297.1499938964844,293.1499938964844,0.0076650525443255,-2598.939453125,300.5723571777344,0.5560632348060608,0.050000000745058,0.228626549243927,291.1673889160156,291.1499938964844,274.8500061035156,271.3636169433594,286.04949951171875,293.30908203125,291.1673889160156,1.0,0.1991951614618301,0.7967748045921326,0.7967748045921326,1.0,1.0,-0.9180475473403932,0.3612159192562103,0.5568316578865051,0.2214839607477188,0.0,0.0,0.4756566286087036,27.78326988220215,25.0,0.5654342770576477,-4736.6005859375,87.3000259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,310.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.296875,18000.0,0.0,0.0,0.1063951551914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142391979694366,0.4142443537712097,-5.13421582581941e-06,0.0,0.0001079775538528,0.0,0.0,21.86023712158203,0.0,0.0,0.0,0.3417211472988128,4.0,0.0,1.0
742980,293.1661071777344,297.1499938964844,293.1499938964844,0.0583028942346572,-1531.7685546875,304.1519775390625,0.7276393175125122,0.1074681654572486,0.0975164920091629,293.5579528808594,297.1499938964844,293.1499938964844,0.000376226962544,-13.450075149536133,291.42742919921875,0.5574095845222473,0.050000000745058,0.0481879711151123,293.23175048828125,297.1499938964844,293.1499938964844,0.1455581188201904,-2405.68408203125,304.1622619628906,0.9176592230796814,0.2172966301441192,0.153030663728714,293.1914978027344,297.1499938964844,293.1499938964844,0.1699711680412292,-3688.361328125,304.1543273925781,0.9618682265281676,0.2471684962511062,0.2347684353590011,293.28521728515625,297.1499938964844,293.1499938964844,0.007618892006576,-2588.000732421875,300.53466796875,0.5574095845222473,0.050000000745058,0.2285829782485962,291.1674194335937,291.1499938964844,274.8500061035156,271.366943359375,286.0490417480469,293.3169860839844,291.1673889160156,1.0,0.1982966810464859,0.7968031167984009,0.7968031167984009,1.0,1.0,-0.9145795702934264,0.3601164817810058,0.5544631481170654,0.2196100354194641,0.0,0.0,0.4738895893096924,27.48501968383789,25.0,0.102975808084011,-4718.4521484375,86.17662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,310.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0390625,18000.0,0.0,0.0,0.105927750468254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411586582660675,0.4115917086601257,-5.121495178173063e-06,0.0,0.0001075032050721,0.0,0.0,21.64004135131836,0.0,0.0,0.0,0.340896725654602,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0582010932266712,-1530.0281982421875,304.1519775390625,0.7277370095252991,0.1073448807001113,0.0974051207304,293.5614929199219,297.1499938964844,293.1499938964844,0.0003594261361286,-10.90190315246582,291.3839111328125,0.557762861251831,0.050000000745058,0.0481855832040309,293.23358154296875,297.1499938964844,293.1499938964844,0.1448654979467392,-2396.494384765625,304.1624450683594,0.9168607592582704,0.2164456993341446,0.1524430960416793,293.19140625,297.1499938964844,293.1499938964844,0.1697705686092376,-3684.892333984375,304.154296875,0.9620782136917114,0.24693563580513,0.2345467507839203,293.2855224609375,297.1499938964844,293.1499938964844,0.0076043088920414,-2584.539794921875,300.5225830078125,0.557762861251831,0.050000000745058,0.22857166826725,291.1673583984375,291.1499938964844,274.8500061035156,271.3680114746094,286.0487670898437,293.31964111328125,291.1673278808594,1.0,0.1980301141738891,0.796812117099762,0.796812117099762,1.0,1.0,-0.9134581685066224,0.3597709834575653,0.5536871552467346,0.2189794778823852,0.0,0.0,0.4733361005783081,27.40286445617676,25.0,-0.0521127767860889,-4712.66552734375,85.83710479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,310.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8671875,18000.0,0.0,0.0,0.1057755872607231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107544720172882,0.4107595980167389,-5.117504770169035e-06,0.0,0.0001073487728717,0.0,0.0,21.57122230529785,0.0,0.0,0.0,0.3406382203102112,4.0,0.0,1.0
743100,293.16650390625,297.1499938964844,293.1499938964844,0.0579868629574775,-1526.369140625,304.1520080566406,0.7278326749801636,0.1070840954780578,0.097170352935791,293.5690612792969,297.1499938964844,293.1499938964844,0.0003185931709595,-5.522432327270508,291.29217529296875,0.5583990812301636,0.050000000745058,0.0481813102960586,293.2373046875,297.1499938964844,293.1499938964844,0.143409863114357,-2377.15380859375,304.162841796875,0.9150042533874512,0.2146543860435485,0.1512059569358825,293.1911926269531,297.1499938964844,293.1499938964844,0.1693563312292099,-3677.7265625,304.1542663574219,0.9623692631721495,0.2464522123336792,0.2340873479843139,293.2861328125,297.1499938964844,293.1499938964844,0.0075742374174296,-2577.393310546875,300.4974060058594,0.5583990812301636,0.050000000745058,0.2285513877868652,291.1672058105469,291.1499938964844,274.8500061035156,271.3702087402344,286.0479431152344,293.3254089355469,291.1671142578125,1.0,0.1975017786026001,0.7968307733535767,0.7968307733535767,1.0,1.0,-0.911110520362854,0.3590630888938904,0.5520474314689636,0.2176220566034317,0.0,0.0,0.4722074866294861,27.248510360717773,25.0,-0.3688237071037292,-4700.69677734375,85.1559829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,310.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.384765625,18000.0,0.0,0.0,0.1054565757513046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090566337108612,0.4090617597103119,-5.1093625188514125e-06,0.0,0.0001070250218617,0.0,0.0,21.43118476867676,0.0,0.0,0.0,0.3401110470294952,4.0,0.0,1.0
743160,293.16680908203125,297.1499938964844,293.1499938964844,0.0577675141394138,-1522.626953125,304.15203857421875,0.7277882695198059,0.1068155914545059,0.0969294980168342,293.57696533203125,297.1499938964844,293.1499938964844,6.085276254452765e-05,-0.0,291.1986083984375,0.558911144733429,0.050000000745058,0.0481778942048549,293.2409973144531,297.1499938964844,293.1499938964844,0.1419257819652557,-2357.3974609375,304.1632080078125,0.9128894805908204,0.2128244191408157,0.1499414443969726,293.1910095214844,297.1499938964844,293.1499938964844,0.1689433604478836,-3670.580322265625,304.1542358398437,0.9624739289283752,0.2459670901298523,0.2336272746324539,293.2867736816406,297.1499938964844,293.1499938964844,0.0075443251989781,-2570.27099609375,300.4720764160156,0.558911144733429,0.050000000745058,0.2285351902246475,291.1669006347656,291.1499938964844,274.8500061035156,271.3724365234375,286.0468139648437,293.3315124511719,291.16680908203125,1.0,0.1970035433769226,0.7968537211418152,0.7968537211418152,1.0,1.0,-0.9087278842926024,0.3583654463291168,0.5503624081611633,0.2161948531866073,0.0,0.0,0.4711086452007293,27.11428451538086,25.0,-0.6703935265541077,-4688.77685546875,84.50238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,310.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.75390625,18000.0,0.0,0.0,0.1051332503557205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074023067951202,0.4074074327945709,-5.101430815557251e-06,0.0,0.0001066968834493,0.0,0.0,21.29523277282715,0.0,0.0,0.0,0.3395975828170776,4.0,0.0,1.0
743220,293.1675109863281,297.1499938964844,293.1499938964844,0.0573104284703731,-1514.84130859375,304.1521301269531,0.7273260354995728,0.1062506586313247,0.0964268818497657,293.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5596157908439636,0.050000000745058,0.0481732413172721,293.2481689453125,297.1499938964844,293.1499938964844,0.1388811320066452,-2316.739990234375,304.16387939453125,0.9080392122268676,0.2090597599744796,0.1473381221294403,293.1907043457031,297.1499938964844,293.1499938964844,0.1681182831525802,-3656.291748046875,304.1542053222656,0.9622014164924622,0.2449891716241836,0.2327031791210174,293.2880859375,297.1499938964844,293.1499938964844,0.0074848192743957,-2556.0498046875,300.4208068847656,0.5596157908439636,0.050000000745058,0.2285131216049194,291.1661071777344,291.1499938964844,274.8500061035156,271.3768310546875,286.0439453125,293.3451538085937,291.1659545898437,1.0,0.1960814148187637,0.7968995571136475,0.7968995571136475,1.0,1.0,-0.9038585424423218,0.3569965958595276,0.5468619465827942,0.2131408005952835,0.0,0.0,0.4690132439136505,26.89638900756836,25.0,-1.0969468355178833,-4665.11181640625,83.26226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,310.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.177734375,18000.0,0.0,0.0,0.1044794023036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042508900165558,0.4042559862136841,-5.086342298454838e-06,0.0,0.0001060333088389,0.0,0.0,21.03765296936035,0.0,0.0,0.0,0.3386202752590179,4.0,0.0,1.0
