time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743280,293.1675109863281,297.1499938964844,293.1499938964844,0.0573104284703731,-1514.84130859375,304.1521301269531,0.7273260354995728,0.1062506586313247,0.0964268818497657,293.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5596157908439636,0.050000000745058,0.0481732413172721,293.2481689453125,297.1499938964844,293.1499938964844,0.1388811320066452,-2316.739990234375,304.16387939453125,0.9080392122268676,0.2090597599744796,0.1473381221294403,293.1907043457031,297.1499938964844,293.1499938964844,0.1681182831525802,-3656.291748046875,304.1542053222656,0.9622014164924622,0.2449891716241836,0.2327031791210174,293.2880859375,297.1499938964844,293.1499938964844,0.0074848192743957,-2556.0498046875,300.4208068847656,0.5596157908439636,0.050000000745058,0.2285131216049194,291.1661071777344,291.1499938964844,274.8500061035156,271.3768310546875,286.0439453125,293.3451538085937,291.1659545898437,1.0,0.1960814148187637,0.7968995571136475,0.7968995571136475,1.0,1.0,-0.9038585424423218,0.3569965958595276,0.5468619465827942,0.2131408005952835,0.0,0.0,0.4690132439136505,26.89638900756836,25.0,-1.0969468355178833,-4665.11181640625,83.26226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,310.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.177734375,18000.0,0.0,0.0,0.1044794023036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042508900165558,0.4042559862136841,-5.086342298454838e-06,0.0,0.0001060333088389,0.0,0.0,21.03765296936035,0.0,0.0,0.0,0.3386202752590179,4.0,0.0,1.0
743340,293.1683349609375,297.1499938964844,293.1499938964844,0.0568182282149791,-1506.471923828125,304.1522216796875,0.7264111638069153,0.105639711022377,0.0958866328001022,293.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5599623322486877,0.050000000745058,0.0481709912419319,293.25506591796875,297.1499938964844,293.1499938964844,0.1357456296682357,-2274.68310546875,304.1644592285156,0.9026247262954712,0.2051724642515182,0.1446467638015747,293.1905212402344,297.1499938964844,293.1499938964844,0.1672854572534561,-3641.84765625,304.1542053222656,0.961376965045929,0.2439958155155182,0.2317680865526199,293.2895202636719,297.1499938964844,293.1499938964844,0.0074254390783607,-2541.76025390625,300.3687744140625,0.5599623322486877,0.050000000745058,0.2285024523735046,291.1652526855469,291.1499938964844,274.8500061035156,271.3812255859375,286.04052734375,293.36083984375,291.16510009765625,1.0,0.1952379494905471,0.7969454526901245,0.7969454526901245,1.0,1.0,-0.8988416790962219,0.3556482493877411,0.5431933999061584,0.2098472416400909,0.0,0.0,0.4670402407646179,26.733917236328125,25.0,-1.1814311742782593,-4641.60302734375,82.09083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,310.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.630859375,18000.0,0.0,0.0,0.1038248017430305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013076722621918,0.4013127386569977,-5.072358817415079e-06,0.0,0.0001053689775289,0.0,0.0,20.799053192138672,0.0,0.0,0.0,0.3377093970775604,4.0,0.0,1.0
743400,293.1683349609375,297.1499938964844,293.1499938964844,0.0568182282149791,-1506.471923828125,304.1522216796875,0.7264111638069153,0.105639711022377,0.0958866328001022,293.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5599623322486877,0.050000000745058,0.0481709912419319,293.25506591796875,297.1499938964844,293.1499938964844,0.1357456296682357,-2274.68310546875,304.1644592285156,0.9026247262954712,0.2051724642515182,0.1446467638015747,293.1905212402344,297.1499938964844,293.1499938964844,0.1672854572534561,-3641.84765625,304.1542053222656,0.961376965045929,0.2439958155155182,0.2317680865526199,293.2895202636719,297.1499938964844,293.1499938964844,0.0074254390783607,-2541.76025390625,300.3687744140625,0.5599623322486877,0.050000000745058,0.2285024523735046,291.1652526855469,291.1499938964844,274.8500061035156,271.3812255859375,286.04052734375,293.36083984375,291.16510009765625,1.0,0.1952379494905471,0.7969454526901245,0.7969454526901245,1.0,1.0,-0.8988416790962219,0.3556482493877411,0.5431933999061584,0.2098472416400909,0.0,0.0,0.4670402407646179,26.733917236328125,25.0,-1.1814311742782593,-4641.60302734375,82.09083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,310.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.630859375,18000.0,0.0,0.0,0.1038248017430305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013076722621918,0.4013127386569977,-5.072358817415079e-06,0.0,0.0001053689775289,0.0,0.0,20.799053192138672,0.0,0.0,0.0,0.3377093970775604,4.0,0.0,1.0
743460,293.16925048828125,297.1499938964844,293.1499938964844,0.0562900342047214,-1497.50634765625,304.1523742675781,0.7251265645027161,0.1049868166446685,0.0953090339899063,293.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5600346326828003,0.050000000745058,0.0481705665588378,293.2616271972656,297.1499938964844,293.1499938964844,0.1325369030237198,-2231.439208984375,304.1649780273437,0.8967580795288086,0.2011821120977401,0.1418823599815368,293.1904296875,297.1499938964844,293.1499938964844,0.1664413958787918,-3627.185302734375,304.1542053222656,0.9601163268089294,0.2429889142513275,0.2308204174041748,293.2910461425781,297.1499938964844,293.1499938964844,0.0073659773916006,-2527.334716796875,300.3160095214844,0.5600346326828003,0.050000000745058,0.2285004258155822,291.1644592285156,291.1499938964844,274.8500061035156,271.3856201171875,286.0365295410156,293.3780212402344,291.1643371582031,1.0,0.1944523304700851,0.7969976663589478,0.7969976663589478,1.0,1.0,-0.8936898112297058,0.3543084561824798,0.5393813252449036,0.2063642889261245,0.0,0.0,0.4651653170585632,26.613428115844727,25.0,-1.0858973264694214,-4618.142578125,80.96927642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064270019531,310.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3359375,18000.0,0.0,0.0,0.1031784415245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985349833965301,0.398540049791336,-5.0593321248015855e-06,0.0,0.0001047129990183,0.0,0.0,20.5761833190918,0.0,0.0,0.0,0.336853951215744,4.0,0.0,1.0
743520,293.16925048828125,297.1499938964844,293.1499938964844,0.0562900342047214,-1497.50634765625,304.1523742675781,0.7251265645027161,0.1049868166446685,0.0953090339899063,293.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5600346326828003,0.050000000745058,0.0481705665588378,293.2616271972656,297.1499938964844,293.1499938964844,0.1325369030237198,-2231.439208984375,304.1649780273437,0.8967580795288086,0.2011821120977401,0.1418823599815368,293.1904296875,297.1499938964844,293.1499938964844,0.1664413958787918,-3627.185302734375,304.1542053222656,0.9601163268089294,0.2429889142513275,0.2308204174041748,293.2910461425781,297.1499938964844,293.1499938964844,0.0073659773916006,-2527.334716796875,300.3160095214844,0.5600346326828003,0.050000000745058,0.2285004258155822,291.1644592285156,291.1499938964844,274.8500061035156,271.3856201171875,286.0365295410156,293.3780212402344,291.1643371582031,1.0,0.1944523304700851,0.7969976663589478,0.7969976663589478,1.0,1.0,-0.8936898112297058,0.3543084561824798,0.5393813252449036,0.2063642889261245,0.0,0.0,0.4651653170585632,26.613428115844727,25.0,-1.0858973264694214,-4618.142578125,80.96927642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064270019531,310.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3359375,18000.0,0.0,0.0,0.1031784415245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985349833965301,0.398540049791336,-5.0593321248015855e-06,0.0,0.0001047129990183,0.0,0.0,20.5761833190918,0.0,0.0,0.0,0.336853951215744,4.0,0.0,1.0
743580,293.1702575683594,297.1499938964844,293.1499938964844,0.0557302720844745,-1488.023681640625,304.15252685546875,0.7235499620437622,0.1042991206049919,0.0946997180581092,293.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5599005222320557,0.050000000745058,0.0481715053319931,293.2681579589844,297.1499938964844,293.1499938964844,0.1292304843664169,-2186.64306640625,304.1654968261719,0.8903249502182007,0.1970323622226715,0.139021560549736,293.1901550292969,297.1499938964844,293.1499938964844,0.1656134724617004,-3612.792724609375,304.1541748046875,0.9585618376731871,0.2420194596052169,0.2298934608697891,293.29266357421875,297.1499938964844,293.1499938964844,0.0073063299059867,-2512.736572265625,300.2624816894531,0.5599005222320557,0.050000000745058,0.2285048812627792,291.1638488769531,291.1499938964844,274.8500061035156,271.3900451660156,286.03228759765625,293.39654541015625,291.16375732421875,1.0,0.1937095522880554,0.797049880027771,0.797049880027771,1.0,1.0,-0.888418436050415,0.3529620766639709,0.5354563593864441,0.2027506381273269,0.0,0.0,0.4633647203445434,26.52486801147461,25.0,-0.8481763601303101,-4594.615234375,79.88471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,310.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3125,18000.0,0.0,0.0,0.1025469228625297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958993256092071,0.3959043622016907,-5.047094873589231e-06,0.0,0.0001040720890159,0.0,0.0,20.366079330444336,0.0,0.0,0.0,0.3360432386398315,4.0,0.0,1.0
743640,293.1702575683594,297.1499938964844,293.1499938964844,0.0557302720844745,-1488.023681640625,304.15252685546875,0.7235499620437622,0.1042991206049919,0.0946997180581092,293.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5599005222320557,0.050000000745058,0.0481715053319931,293.2681579589844,297.1499938964844,293.1499938964844,0.1292304843664169,-2186.64306640625,304.1654968261719,0.8903249502182007,0.1970323622226715,0.139021560549736,293.1901550292969,297.1499938964844,293.1499938964844,0.1656134724617004,-3612.792724609375,304.1541748046875,0.9585618376731871,0.2420194596052169,0.2298934608697891,293.29266357421875,297.1499938964844,293.1499938964844,0.0073063299059867,-2512.736572265625,300.2624816894531,0.5599005222320557,0.050000000745058,0.2285048812627792,291.1638488769531,291.1499938964844,274.8500061035156,271.3900451660156,286.03228759765625,293.39654541015625,291.16375732421875,1.0,0.1937095522880554,0.797049880027771,0.797049880027771,1.0,1.0,-0.888418436050415,0.3529620766639709,0.5354563593864441,0.2027506381273269,0.0,0.0,0.4633647203445434,26.52486801147461,25.0,-0.8481763601303101,-4594.615234375,79.88471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,310.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3125,18000.0,0.0,0.0,0.1025469228625297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958993256092071,0.3959043622016907,-5.047094873589231e-06,0.0,0.0001040720890159,0.0,0.0,20.366079330444336,0.0,0.0,0.0,0.3360432386398315,4.0,0.0,1.0
743700,293.1707458496094,297.1499938964844,293.1499938964844,0.0554400905966758,-1483.1153564453125,304.152587890625,0.7226736545562744,0.1039445251226425,0.0943851396441459,293.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5597743391990662,0.050000000745058,0.0481723695993423,293.2713623046875,297.1499938964844,293.1499938964844,0.127532497048378,-2163.54150390625,304.165771484375,0.8869078755378723,0.1949018687009811,0.1375475376844406,293.18994140625,297.1499938964844,293.1499938964844,0.1652147471904754,-3605.859375,304.1541442871094,0.957716464996338,0.2415512055158615,0.2294487804174423,293.2934875488281,297.1499938964844,293.1499938964844,0.0072764139622449,-2505.3623046875,300.2354736328125,0.5597743391990662,0.050000000745058,0.2285089790821075,291.1636047363281,291.1499938964844,274.8500061035156,271.3922424316406,286.0301513671875,293.4062194824219,291.1635437011719,1.0,0.1933505833148956,0.7970759272575378,0.7970759272575378,1.0,1.0,-0.8857437968254089,0.3522818982601166,0.53346186876297,0.2009143084287643,0.0,0.0,0.4624797999858856,26.48998641967773,25.0,-0.6828486919403076,-4582.78515625,79.35338592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064270019531,310.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.1022380888462066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946170210838318,0.3946220874786377,-5.041207259637304e-06,0.0,0.0001037586625898,0.0,0.0,20.264522552490234,0.0,0.0,0.0,0.3356498777866363,4.0,0.0,1.0
743760,293.1712341308594,297.1499938964844,293.1499938964844,0.0551439933478832,-1478.1123046875,304.15264892578125,0.7217496037483215,0.1035841032862663,0.0940650179982185,293.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5596181750297546,0.050000000745058,0.0481734313070774,293.2745056152344,297.1499938964844,293.1499938964844,0.1258163601160049,-2140.1279296875,304.166015625,0.8833947777748108,0.1927494555711746,0.1360546201467514,293.1897277832031,297.1499938964844,293.1499938964844,0.1648207157850265,-3599.003173828125,304.15411376953125,0.9568297863006592,0.2410867512226104,0.229010134935379,293.2943420410156,297.1499938964844,293.1499938964844,0.0072464346885681,-2497.937255859375,300.20831298828125,0.5596181750297546,0.050000000745058,0.2285140305757522,291.1634521484375,291.1499938964844,274.8500061035156,271.3944396972656,286.0279541015625,293.416015625,291.16339111328125,1.0,0.1929982900619506,0.7971073389053345,0.7971073389053345,1.0,1.0,-0.883048415184021,0.351595938205719,0.531452476978302,0.1990698128938675,0.0,0.0,0.4615991115570068,26.4600887298584,25.0,-0.5189231038093567,-4570.89794921875,78.82833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,310.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.69921875,18000.0,0.0,0.0,0.1019342914223671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933481872081756,0.3933532238006592,-5.035426966060186e-06,0.0,0.0001034503511618,0.0,0.0,20.16446876525879,0.0,0.0,0.0,0.3352614045143127,4.0,0.0,1.0
743820,293.1722106933594,297.1499938964844,293.1499938964844,0.054537758231163,-1467.88671875,304.1527709960937,0.7197846174240112,0.1028497964143753,0.0934118404984474,293.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5592367053031921,0.050000000745058,0.0481760278344154,293.2803955078125,297.1499938964844,293.1499938964844,0.122354008257389,-2092.689208984375,304.1664428710937,0.8761633038520813,0.1883976608514785,0.133032277226448,293.1893615722656,297.1499938964844,293.1499938964844,0.1640361547470092,-3585.33544921875,304.154052734375,0.9549431204795836,0.2401590794324875,0.2281377464532852,293.29608154296875,297.1499938964844,293.1499938964844,0.0071863192133605,-2482.945556640625,300.1534729003906,0.5592367053031921,0.050000000745058,0.2285263240337371,291.16326904296875,291.1499938964844,274.8500061035156,271.3988342285156,286.0234069824219,293.4356689453125,291.1632385253906,1.0,0.1923099756240844,0.7971701622009277,0.7971701622009277,1.0,1.0,-0.8776074051856995,0.3502052724361419,0.5274021625518799,0.1953716576099395,0.0,0.0,0.4598431885242462,26.412227630615234,25.0,-0.2619988024234772,-4546.96240234375,77.7945785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,310.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.38671875,18000.0,0.0,0.0,0.1013420224189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908341825008392,0.3908392190933227,-5.024082838644972e-06,0.0,0.0001028492697514,0.0,0.0,19.9674129486084,0.0,0.0,0.0,0.3344936966896057,4.0,0.0,1.0
743880,293.1722106933594,297.1499938964844,293.1499938964844,0.054537758231163,-1467.88671875,304.1527709960937,0.7197846174240112,0.1028497964143753,0.0934118404984474,293.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5592367053031921,0.050000000745058,0.0481760278344154,293.2803955078125,297.1499938964844,293.1499938964844,0.122354008257389,-2092.689208984375,304.1664428710937,0.8761633038520813,0.1883976608514785,0.133032277226448,293.1893615722656,297.1499938964844,293.1499938964844,0.1640361547470092,-3585.33544921875,304.154052734375,0.9549431204795836,0.2401590794324875,0.2281377464532852,293.29608154296875,297.1499938964844,293.1499938964844,0.0071863192133605,-2482.945556640625,300.1534729003906,0.5592367053031921,0.050000000745058,0.2285263240337371,291.16326904296875,291.1499938964844,274.8500061035156,271.3988342285156,286.0234069824219,293.4356689453125,291.1632385253906,1.0,0.1923099756240844,0.7971701622009277,0.7971701622009277,1.0,1.0,-0.8776074051856995,0.3502052724361419,0.5274021625518799,0.1953716576099395,0.0,0.0,0.4598431885242462,26.412227630615234,25.0,-0.2619988024234772,-4546.96240234375,77.7945785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,310.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.38671875,18000.0,0.0,0.0,0.1013420224189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908341825008392,0.3908392190933227,-5.024082838644972e-06,0.0,0.0001028492697514,0.0,0.0,19.9674129486084,0.0,0.0,0.0,0.3344936966896057,4.0,0.0,1.0
743940,293.1731262207031,297.1499938964844,293.1499938964844,0.0539182052016258,-1457.4620361328125,304.15289306640625,0.7176883220672607,0.102103903889656,0.0927468910813331,293.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5587814450263977,0.050000000745058,0.0481791235506534,293.2859191894531,297.1499938964844,293.1499938964844,0.118855245411396,-2044.467529296875,304.16680908203125,0.8687031865119934,0.1839726418256759,0.1299622356891632,293.18902587890625,297.1499938964844,293.1499938964844,0.1632502824068069,-3571.623779296875,304.1540222167969,0.95291930437088,0.2392285168170929,0.227263942360878,293.2977905273437,297.1499938964844,293.1499938964844,0.0071260598488152,-2467.785888671875,300.0980834960937,0.5587814450263977,0.050000000745058,0.2285410165786743,291.1632080078125,291.1499938964844,274.8500061035156,271.4032287597656,286.0185852050781,293.4552001953125,291.1631774902344,1.0,0.1916384398937225,0.797232985496521,0.797232985496521,1.0,1.0,-0.872096836566925,0.3487841188907623,0.5233127474784851,0.1916721314191818,0.0,0.0,0.4580899775028229,26.37754440307617,25.0,-0.1031909584999084,-4522.82568359375,76.77796173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,310.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.197265625,18000.0,0.0,0.0,0.1007696911692619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883410096168518,0.3883460462093353,-5.0129460760217626e-06,0.0,0.0001022684300551,0.0,0.0,19.7734317779541,0.0,0.0,0.0,0.333734393119812,4.0,0.0,1.0
744000,293.1731262207031,297.1499938964844,293.1499938964844,0.0539182052016258,-1457.4620361328125,304.15289306640625,0.7176883220672607,0.102103903889656,0.0927468910813331,293.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5587814450263977,0.050000000745058,0.0481791235506534,293.2859191894531,297.1499938964844,293.1499938964844,0.118855245411396,-2044.467529296875,304.16680908203125,0.8687031865119934,0.1839726418256759,0.1299622356891632,293.18902587890625,297.1499938964844,293.1499938964844,0.1632502824068069,-3571.623779296875,304.1540222167969,0.95291930437088,0.2392285168170929,0.227263942360878,293.2977905273437,297.1499938964844,293.1499938964844,0.0071260598488152,-2467.785888671875,300.0980834960937,0.5587814450263977,0.050000000745058,0.2285410165786743,291.1632080078125,291.1499938964844,274.8500061035156,271.4032287597656,286.0185852050781,293.4552001953125,291.1631774902344,1.0,0.1916384398937225,0.797232985496521,0.797232985496521,1.0,1.0,-0.872096836566925,0.3487841188907623,0.5233127474784851,0.1916721314191818,0.0,0.0,0.4580899775028229,26.37754440307617,25.0,-0.1031909584999084,-4522.82568359375,76.77796173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,310.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.197265625,18000.0,0.0,0.0,0.1007696911692619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883410096168518,0.3883460462093353,-5.0129460760217626e-06,0.0,0.0001022684300551,0.0,0.0,19.7734317779541,0.0,0.0,0.0,0.333734393119812,4.0,0.0,1.0
744060,293.1739196777344,297.1499938964844,293.1499938964844,0.05329205468297,-1446.952392578125,304.1529541015625,0.715489387512207,0.1013546884059906,0.0920774117112159,293.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5582724809646606,0.050000000745058,0.0481825955212116,293.2912292480469,297.1499938964844,293.1499938964844,0.1153063401579856,-1995.2454833984373,304.1671142578125,0.8610314726829529,0.1794547438621521,0.1268300563097,293.188720703125,297.1499938964844,293.1499938964844,0.1624641120433807,-3557.887451171875,304.15399169921875,0.9507894515991212,0.238299012184143,0.2263900339603424,293.2995300292969,297.1499938964844,293.1499938964844,0.0070657171308994,-2452.4716796875,300.0421142578125,0.5582724809646606,0.050000000745058,0.2285574972629547,291.1632080078125,291.1499938964844,274.8500061035156,271.4076538085937,286.0136413574219,293.474365234375,291.1632080078125,1.0,0.1909785121679306,0.7973031401634216,0.7973031401634216,1.0,1.0,-0.8665087819099426,0.3473150730133056,0.519193708896637,0.1880071461200714,0.0,0.0,0.4563280045986175,26.35343170166016,25.0,0.053431462496519,-4498.45849609375,75.77320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,310.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.115234375,18000.0,0.0,0.0,0.1002152264118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858557045459747,0.3858607113361358,-5.001953923056135e-06,0.0,0.0001017057147691,0.0,0.0,19.58146858215332,0.0,0.0,0.0,0.3329793214797973,4.0,0.0,1.0
744120,293.1739196777344,297.1499938964844,293.1499938964844,0.05329205468297,-1446.952392578125,304.1529541015625,0.715489387512207,0.1013546884059906,0.0920774117112159,293.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5582724809646606,0.050000000745058,0.0481825955212116,293.2912292480469,297.1499938964844,293.1499938964844,0.1153063401579856,-1995.2454833984373,304.1671142578125,0.8610314726829529,0.1794547438621521,0.1268300563097,293.188720703125,297.1499938964844,293.1499938964844,0.1624641120433807,-3557.887451171875,304.15399169921875,0.9507894515991212,0.238299012184143,0.2263900339603424,293.2995300292969,297.1499938964844,293.1499938964844,0.0070657171308994,-2452.4716796875,300.0421142578125,0.5582724809646606,0.050000000745058,0.2285574972629547,291.1632080078125,291.1499938964844,274.8500061035156,271.4076538085937,286.0136413574219,293.474365234375,291.1632080078125,1.0,0.1909785121679306,0.7973031401634216,0.7973031401634216,1.0,1.0,-0.8665087819099426,0.3473150730133056,0.519193708896637,0.1880071461200714,0.0,0.0,0.4563280045986175,26.35343170166016,25.0,0.053431462496519,-4498.45849609375,75.77320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,310.5097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.115234375,18000.0,0.0,0.0,0.1002152264118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858557045459747,0.3858607113361358,-5.001953923056135e-06,0.0,0.0001017057147691,0.0,0.0,19.58146858215332,0.0,0.0,0.0,0.3329793214797973,4.0,0.0,1.0
744180,293.1745910644531,297.1499938964844,293.1499938964844,0.0526656247675418,-1436.4630126953125,304.15301513671875,0.7132205963134766,0.1006100699305534,0.0914103984832763,293.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5577346682548523,0.050000000745058,0.0481862835586071,293.2962646484375,297.1499938964844,293.1499938964844,0.1117084696888923,-1945.0140380859373,304.1673889160156,0.8531994223594666,0.1748523116111755,0.1236354410648346,293.1884460449219,297.1499938964844,293.1499938964844,0.1616814583539962,-3544.1953125,304.1539611816406,0.9485998153686525,0.2373760938644409,0.2255212962627411,293.3012084960937,297.1499938964844,293.1499938964844,0.0070053613744676,-2437.01513671875,299.9857482910156,0.5577346682548523,0.050000000745058,0.2285749763250351,291.1633605957031,291.1499938964844,274.8500061035156,271.4120483398437,286.0087585449219,293.4927673339844,291.16339111328125,1.0,0.1903265416622162,0.7973732352256775,0.7973732352256775,1.0,1.0,-0.8608564138412476,0.3457835614681244,0.5150728821754456,0.1844295859336853,0.0,0.0,0.4545361995697021,26.33690071105957,25.0,0.2457717955112457,-4473.82666015625,74.77821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923583984375,310.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.23046875,18000.0,0.0,0.0,0.0996753051877021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833526074886322,0.3833575844764709,-4.991012701793807e-06,0.0,0.0001011577624012,0.0,0.0,19.38960838317871,0.0,0.0,0.0,0.3322209119796753,4.0,0.0,1.0
744240,293.1745910644531,297.1499938964844,293.1499938964844,0.0526656247675418,-1436.4630126953125,304.15301513671875,0.7132205963134766,0.1006100699305534,0.0914103984832763,293.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5577346682548523,0.050000000745058,0.0481862835586071,293.2962646484375,297.1499938964844,293.1499938964844,0.1117084696888923,-1945.0140380859373,304.1673889160156,0.8531994223594666,0.1748523116111755,0.1236354410648346,293.1884460449219,297.1499938964844,293.1499938964844,0.1616814583539962,-3544.1953125,304.1539611816406,0.9485998153686525,0.2373760938644409,0.2255212962627411,293.3012084960937,297.1499938964844,293.1499938964844,0.0070053613744676,-2437.01513671875,299.9857482910156,0.5577346682548523,0.050000000745058,0.2285749763250351,291.1633605957031,291.1499938964844,274.8500061035156,271.4120483398437,286.0087585449219,293.4927673339844,291.16339111328125,1.0,0.1903265416622162,0.7973732352256775,0.7973732352256775,1.0,1.0,-0.8608564138412476,0.3457835614681244,0.5150728821754456,0.1844295859336853,0.0,0.0,0.4545361995697021,26.33690071105957,25.0,0.2457717955112457,-4473.82666015625,74.77821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923583984375,310.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.23046875,18000.0,0.0,0.0,0.0996753051877021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833526074886322,0.3833575844764709,-4.991012701793807e-06,0.0,0.0001011577624012,0.0,0.0,19.38960838317871,0.0,0.0,0.0,0.3322209119796753,4.0,0.0,1.0
744300,293.1748962402344,297.1499938964844,293.1499938964844,0.0523542761802673,-1431.2586669921875,304.1530456542969,0.7120713591575623,0.1002418175339698,0.0910799130797386,293.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5574635863304138,0.050000000745058,0.0481881462037563,293.2986755371094,297.1499938964844,293.1499938964844,0.109897956252098,-1919.6080322265625,304.16754150390625,0.849250853061676,0.1725303083658218,0.1220204010605812,293.18829345703125,297.1499938964844,293.1499938964844,0.1612923145294189,-3537.380859375,304.1539611816406,0.947498083114624,0.2369178235530853,0.2250899076461792,293.302001953125,297.1499938964844,293.1499938964844,0.0069752014242112,-2429.23876953125,299.9574279785156,0.5574635863304138,0.050000000745058,0.228583812713623,291.1635131835937,291.1499938964844,274.8500061035156,271.41424560546875,286.00634765625,293.50146484375,291.1635131835937,1.0,0.1900028586387634,0.7974083423614502,0.7974083423614502,1.0,1.0,-0.858016312122345,0.34499192237854,0.5130243897438049,0.182693138718605,0.0,0.0,0.4536229372024536,26.330442428588867,25.0,0.3387244939804077,-4461.4140625,74.28460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,310.5000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.36328125,18000.0,0.0,0.0,0.0994095876812934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820852935314178,0.3820902705192566,-4.985522537026554e-06,0.0,0.0001008880935842,0.0,0.0,19.293031692504883,0.0,0.0,0.0,0.3318378627300262,4.0,0.0,1.0
744360,293.1751403808594,297.1499938964844,293.1499938964844,0.0520453564822673,-1426.1009521484375,304.1530456542969,0.7109196186065674,0.0998776853084564,0.0907525941729545,293.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5571966171264648,0.050000000745058,0.0481899864971637,293.3009033203125,297.1499938964844,293.1499938964844,0.1080873683094978,-1894.1136474609373,304.1676330566406,0.8453020453453064,0.1702054888010025,0.1204001754522323,293.1881408691406,297.1499938964844,293.1499938964844,0.160904660820961,-3530.588623046875,304.1539306640625,0.946400225162506,0.2364612817764282,0.2246602922677993,293.30279541015625,297.1499938964844,293.1499938964844,0.0069450587034225,-2421.4326171875,299.92901611328125,0.5571966171264648,0.050000000745058,0.2285925596952438,291.1636657714844,291.1499938964844,274.8500061035156,271.4164428710937,286.00390625,293.5096435546875,291.1636962890625,1.0,0.1896805614233017,0.7974522709846497,0.7974522709846497,1.0,1.0,-0.855175793170929,0.3441836833953857,0.5109920501708984,0.1810038834810257,0.0,0.0,0.4526965618133545,26.32453346252441,25.0,0.4076189696788788,-4448.95703125,73.79415130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,310.4968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.513671875,18000.0,0.0,0.0,0.0991459041833877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808038234710693,0.3808088004589081,-4.979997811460635e-06,0.0,0.0001006204911391,0.0,0.0,19.195730209350582,0.0,0.0,0.0,0.3314515948295593,4.0,0.0,1.0
744420,293.1755065917969,297.1499938964844,293.1499938964844,0.0514385998249053,-1415.988525390625,304.1530456542969,0.7086306810379028,0.0991653576493263,0.0901109650731086,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5566892623901367,0.050000000745058,0.0481934994459152,293.3048400878906,297.1499938964844,293.1499938964844,0.1044956967234611,-1843.2794189453125,304.167724609375,0.8374701142311096,0.1655860245227813,0.1171703934669494,293.1878662109375,297.1499938964844,293.1499938964844,0.1601324528455734,-3517.047607421875,304.1539001464844,0.94423645734787,0.2355495989322662,0.2238036394119262,293.3042907714844,297.1499938964844,293.1499938964844,0.0068849232047796,-2405.76318359375,299.8720397949219,0.5566892623901367,0.050000000745058,0.2286092191934585,291.1639709472656,291.1499938964844,274.8500061035156,271.4208374023437,285.9989318847656,293.52392578125,291.1640014648437,1.0,0.1890402883291244,0.7975401878356934,0.7975401878356934,1.0,1.0,-0.8495250344276428,0.3425194919109344,0.507005512714386,0.1777963638305664,0.0,0.0,0.4508117735385895,26.312572479248047,25.0,0.4192325174808502,-4424.0302734375,72.82528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,310.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.779296875,18000.0,0.0,0.0,0.0986225381493568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782030045986175,0.3782079815864563,-4.968843768438092e-06,0.0,0.0001000893389573,0.0,0.0,18.999267578125,0.0,0.0,0.0,0.3306706249713897,4.0,0.0,1.0
744480,293.1755065917969,297.1499938964844,293.1499938964844,0.0514385998249053,-1415.988525390625,304.1530456542969,0.7086306810379028,0.0991653576493263,0.0901109650731086,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5566892623901367,0.050000000745058,0.0481934994459152,293.3048400878906,297.1499938964844,293.1499938964844,0.1044956967234611,-1843.2794189453125,304.167724609375,0.8374701142311096,0.1655860245227813,0.1171703934669494,293.1878662109375,297.1499938964844,293.1499938964844,0.1601324528455734,-3517.047607421875,304.1539001464844,0.94423645734787,0.2355495989322662,0.2238036394119262,293.3042907714844,297.1499938964844,293.1499938964844,0.0068849232047796,-2405.76318359375,299.8720397949219,0.5566892623901367,0.050000000745058,0.2286092191934585,291.1639709472656,291.1499938964844,274.8500061035156,271.4208374023437,285.9989318847656,293.52392578125,291.1640014648437,1.0,0.1890402883291244,0.7975401878356934,0.7975401878356934,1.0,1.0,-0.8495250344276428,0.3425194919109344,0.507005512714386,0.1777963638305664,0.0,0.0,0.4508117735385895,26.312572479248047,25.0,0.4192325174808502,-4424.0302734375,72.82528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,310.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.779296875,18000.0,0.0,0.0,0.0986225381493568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782030045986175,0.3782079815864563,-4.968843768438092e-06,0.0,0.0001000893389573,0.0,0.0,18.999267578125,0.0,0.0,0.0,0.3306706249713897,4.0,0.0,1.0
744540,293.1756896972656,297.1499938964844,293.1499938964844,0.0508518181741237,-1406.2327880859375,304.15301513671875,0.7064146995544434,0.0984796062111854,0.0894913375377655,293.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5562366247177124,0.050000000745058,0.0481966510415077,293.3077392578125,297.1499938964844,293.1499938964844,0.1009919643402099,-1793.3497314453125,304.16766357421875,0.8298086524009705,0.16107177734375,0.1139985173940658,293.18768310546875,297.1499938964844,293.1499938964844,0.1593599468469619,-3503.4873046875,304.1539001464844,0.9421368837356568,0.2346317917108535,0.2229433357715606,293.3056945800781,297.1499938964844,293.1499938964844,0.0068250787444412,-2390.052001953125,299.8148498535156,0.5562366247177124,0.050000000745058,0.228624165058136,291.1641845703125,291.1499938964844,274.8500061035156,271.4252319335937,285.9936828613281,293.53466796875,291.1641540527344,1.0,0.1884069740772247,0.7976281046867371,0.7976281046867371,1.0,1.0,-0.8439633846282959,0.3407973647117615,0.5031660199165344,0.1748648732900619,0.0,0.0,0.4489073455333709,26.29814910888672,25.0,0.2345084100961685,-4399.34423828125,71.87710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,310.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.0981021896004676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755770325660705,0.3755820095539093,-4.957625606039073e-06,0.0,9.956125722965226e-05,0.0,0.0,18.802154541015625,0.0,0.0,0.0,0.3298856616020202,4.0,0.0,1.0
744600,293.1756896972656,297.1499938964844,293.1499938964844,0.0508518181741237,-1406.2327880859375,304.15301513671875,0.7064146995544434,0.0984796062111854,0.0894913375377655,293.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5562366247177124,0.050000000745058,0.0481966510415077,293.3077392578125,297.1499938964844,293.1499938964844,0.1009919643402099,-1793.3497314453125,304.16766357421875,0.8298086524009705,0.16107177734375,0.1139985173940658,293.18768310546875,297.1499938964844,293.1499938964844,0.1593599468469619,-3503.4873046875,304.1539001464844,0.9421368837356568,0.2346317917108535,0.2229433357715606,293.3056945800781,297.1499938964844,293.1499938964844,0.0068250787444412,-2390.052001953125,299.8148498535156,0.5562366247177124,0.050000000745058,0.228624165058136,291.1641845703125,291.1499938964844,274.8500061035156,271.4252319335937,285.9936828613281,293.53466796875,291.1641540527344,1.0,0.1884069740772247,0.7976281046867371,0.7976281046867371,1.0,1.0,-0.8439633846282959,0.3407973647117615,0.5031660199165344,0.1748648732900619,0.0,0.0,0.4489073455333709,26.29814910888672,25.0,0.2345084100961685,-4399.34423828125,71.87710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,310.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.0981021896004676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755770325660705,0.3755820095539093,-4.957625606039073e-06,0.0,9.956125722965226e-05,0.0,0.0,18.802154541015625,0.0,0.0,0.0,0.3298856616020202,4.0,0.0,1.0
744660,293.1756896972656,297.1499938964844,293.1499938964844,0.0502929575741291,-1396.9654541015625,304.1529235839844,0.7043526768684387,0.0978309586644172,0.0889008864760398,293.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5558608770370483,0.050000000745058,0.0481992848217487,293.309326171875,297.1499938964844,293.1499938964844,0.097640573978424,-1745.279052734375,304.1673583984375,0.8224009871482849,0.1567496508359909,0.1109440326690673,293.18756103515625,297.1499938964844,293.1499938964844,0.1585808843374252,-3489.798828125,304.1539001464844,0.9401233792304992,0.2336977273225784,0.2220692634582519,293.3069152832031,297.1499938964844,293.1499938964844,0.0067656706087291,-2374.354248046875,299.75750732421875,0.5558608770370483,0.050000000745058,0.2286366522312164,291.1640625,291.1499938964844,274.8500061035156,271.4296569824219,285.98736572265625,293.5399780273437,291.1640014648437,1.0,0.1877830475568771,0.7977291345596313,0.7977291345596313,1.0,1.0,-0.8385576009750366,0.3390303254127502,0.4995272755622864,0.1722658425569534,0.0,0.0,0.447032481431961,26.27862930297852,25.0,-0.2703652381896972,-4375.41748046875,70.95639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,310.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4453125,18000.0,0.0,0.0,0.0975837036967277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729812502861023,0.3729861974716186,-4.946532499161549e-06,0.0,9.90350526990369e-05,0.0,0.0,18.60837173461914,0.0,0.0,0.0,0.3291126787662506,4.0,0.0,1.0
744720,293.1756896972656,297.1499938964844,293.1499938964844,0.0502929575741291,-1396.9654541015625,304.1529235839844,0.7043526768684387,0.0978309586644172,0.0889008864760398,293.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5558608770370483,0.050000000745058,0.0481992848217487,293.309326171875,297.1499938964844,293.1499938964844,0.097640573978424,-1745.279052734375,304.1673583984375,0.8224009871482849,0.1567496508359909,0.1109440326690673,293.18756103515625,297.1499938964844,293.1499938964844,0.1585808843374252,-3489.798828125,304.1539001464844,0.9401233792304992,0.2336977273225784,0.2220692634582519,293.3069152832031,297.1499938964844,293.1499938964844,0.0067656706087291,-2374.354248046875,299.75750732421875,0.5558608770370483,0.050000000745058,0.2286366522312164,291.1640625,291.1499938964844,274.8500061035156,271.4296569824219,285.98736572265625,293.5399780273437,291.1640014648437,1.0,0.1877830475568771,0.7977291345596313,0.7977291345596313,1.0,1.0,-0.8385576009750366,0.3390303254127502,0.4995272755622864,0.1722658425569534,0.0,0.0,0.447032481431961,26.27862930297852,25.0,-0.2703652381896972,-4375.41748046875,70.95639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,310.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4453125,18000.0,0.0,0.0,0.0975837036967277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729812502861023,0.3729861974716186,-4.946532499161549e-06,0.0,9.90350526990369e-05,0.0,0.0,18.60837173461914,0.0,0.0,0.0,0.3291126787662506,4.0,0.0,1.0
744780,293.17535400390625,297.1499938964844,293.1499938964844,0.0497877188026905,-1388.61767578125,304.1528015136719,0.7025461196899414,0.097250260412693,0.0883638560771942,293.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5555894374847412,0.050000000745058,0.0482011958956718,293.3093566894531,297.1499938964844,293.1499938964844,0.0945053398609161,-1700.11376953125,304.1667785644531,0.8153200149536133,0.1527080237865448,0.1080695018172264,293.18756103515625,297.1499938964844,293.1499938964844,0.1577991992235183,-3476.06298828125,304.1539001464844,0.9382376074790956,0.2327467948198318,0.2211781591176986,293.3078918457031,297.1499938964844,293.1499938964844,0.0067071798257529,-2358.844482421875,299.7001037597656,0.5555894374847412,0.050000000745058,0.2286457270383834,291.1632080078125,291.1499938964844,274.8500061035156,271.4340515136719,285.978759765625,293.537109375,291.1629638671875,1.0,0.1871727406978607,0.7978301644325256,0.7978301644325256,1.0,1.0,-0.8334065079689026,0.3372462391853332,0.4961602687835693,0.1700526028871536,0.0,0.0,0.445321649312973,26.25054931640625,25.0,-1.4034210443496704,-4353.19970703125,70.07368469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,310.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9765625,18000.0,0.0,0.0,0.0970699563622474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705549538135528,0.3705598711967468,-4.935993274557404e-06,0.0,9.851367212831974e-05,0.0,0.0,18.427637100219727,0.0,0.0,0.0,0.3283908665180206,4.0,0.0,1.0
744840,293.17535400390625,297.1499938964844,293.1499938964844,0.0497877188026905,-1388.61767578125,304.1528015136719,0.7025461196899414,0.097250260412693,0.0883638560771942,293.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5555894374847412,0.050000000745058,0.0482011958956718,293.3093566894531,297.1499938964844,293.1499938964844,0.0945053398609161,-1700.11376953125,304.1667785644531,0.8153200149536133,0.1527080237865448,0.1080695018172264,293.18756103515625,297.1499938964844,293.1499938964844,0.1577991992235183,-3476.06298828125,304.1539001464844,0.9382376074790956,0.2327467948198318,0.2211781591176986,293.3078918457031,297.1499938964844,293.1499938964844,0.0067071798257529,-2358.844482421875,299.7001037597656,0.5555894374847412,0.050000000745058,0.2286457270383834,291.1632080078125,291.1499938964844,274.8500061035156,271.4340515136719,285.978759765625,293.537109375,291.1629638671875,1.0,0.1871727406978607,0.7978301644325256,0.7978301644325256,1.0,1.0,-0.8334065079689026,0.3372462391853332,0.4961602687835693,0.1700526028871536,0.0,0.0,0.445321649312973,26.25054931640625,25.0,-1.4034210443496704,-4353.19970703125,70.07368469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,310.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9765625,18000.0,0.0,0.0,0.0970699563622474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705549538135528,0.3705598711967468,-4.935993274557404e-06,0.0,9.851367212831974e-05,0.0,0.0,18.427637100219727,0.0,0.0,0.0,0.3283908665180206,4.0,0.0,1.0
744900,293.175048828125,297.1499938964844,293.1499938964844,0.0495596975088119,-1384.861572265625,304.1527099609375,0.701758086681366,0.0969865620136261,0.0881198123097419,293.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5554983019828796,0.050000000745058,0.0482018440961837,293.3086853027344,297.1499938964844,293.1499938964844,0.0930355936288833,-1678.908447265625,304.1664123535156,0.8119186162948608,0.1508179008960724,0.1067178696393966,293.1876220703125,297.1499938964844,293.1499938964844,0.1574071645736694,-3469.173583984375,304.1539001464844,0.9373509883880616,0.2322630882263183,0.2207255065441131,293.3083190917969,297.1499938964844,293.1499938964844,0.0066782953217625,-2351.168212890625,299.67138671875,0.5554983019828796,0.050000000745058,0.2286487966775894,291.16241455078125,291.1499938964844,274.8500061035156,271.4362487792969,285.9740295410156,293.53326416015625,291.1621398925781,1.0,0.1868743002414703,0.7978807091712952,0.7978807091712952,1.0,1.0,-0.8309524655342102,0.3363550305366516,0.4945974349975586,0.1691054999828338,0.0,0.0,0.4445731341838836,26.23270034790039,25.0,-1.9508670568466189,-4342.970703125,69.64964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,310.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.0968171432614326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694723546504974,0.3694772720336914,-4.931181138090324e-06,0.0,9.825709275901318e-05,0.0,0.0,18.34693145751953,0.0,0.0,0.0,0.3280678987503052,4.0,0.0,1.0
744960,293.1747131347656,297.1499938964844,293.1499938964844,0.0493455752730369,-1381.3399658203125,304.152587890625,0.701041042804718,0.096737764775753,0.0878899097442627,293.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554366111755371,0.050000000745058,0.0482022874057292,293.3075866699219,297.1499938964844,293.1499938964844,0.0916385054588317,-1658.7454833984375,304.1659545898437,0.8086175322532654,0.149027407169342,0.1054320856928825,293.18768310546875,297.1499938964844,293.1499938964844,0.1570111215114593,-3462.210693359375,304.1539001464844,0.9364983439445496,0.2317712903022766,0.2202659994363784,293.30865478515625,297.1499938964844,293.1499938964844,0.0066496385261416,-2343.533203125,299.64276123046875,0.5554366111755371,0.050000000745058,0.2286508977413177,291.1614990234375,291.1499938964844,274.8500061035156,271.4384460449219,285.96929931640625,293.528076171875,291.16119384765625,1.0,0.1865811049938202,0.7979393601417542,0.7979393601417542,1.0,1.0,-0.8285848498344421,0.335465133190155,0.4931196868419647,0.168271467089653,0.0,0.0,0.4438999891281128,26.212448120117188,25.0,-2.356830358505249,-4333.35986328125,69.23800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,310.46875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.306640625,18000.0,0.0,0.0,0.0965687409043312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684929609298706,0.3684978783130646,-4.926778274239041e-06,0.0,9.800499537959696e-05,0.0,0.0,18.27391624450684,0.0,0.0,0.0,0.3277751803398132,4.0,0.0,1.0
745020,293.17388916015625,297.1499938964844,293.1499938964844,0.0489513427019119,-1374.86669921875,304.15240478515625,0.6998010277748108,0.0962779000401496,0.0874657854437828,293.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5554008483886719,0.050000000745058,0.0482025630772113,293.3038635253906,297.1499938964844,293.1499938964844,0.0890872105956077,-1621.9407958984375,304.1648864746094,0.802415668964386,0.1457831561565399,0.1030852645635604,293.18798828125,297.1499938964844,293.1499938964844,0.156196117401123,-3447.863525390625,304.1539611816406,0.9348803758621216,0.2307541668415069,0.2193180173635482,293.3091735839844,297.1499938964844,293.1499938964844,0.0065928869880735,-2328.33203125,299.5856628417969,0.5554008483886719,0.050000000745058,0.2286522090435028,291.1595153808594,291.1499938964844,274.8500061035156,271.4428405761719,285.9600830078125,293.5141296386719,291.1592102050781,1.0,0.1860126554965973,0.7980566024780273,0.7980566024780273,1.0,1.0,-0.8241231441497803,0.3336873948574066,0.4904357492923736,0.1669583320617675,0.0,0.0,0.4427652359008789,26.16521072387696,25.0,-2.6892688274383545,-4315.8818359375,68.45427703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,310.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.478515625,18000.0,0.0,0.0,0.0960907414555549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668348491191864,0.3668397665023803,-4.919255843560677e-06,0.0,9.75198854575865e-05,0.0,0.0,18.150426864624023,0.0,0.0,0.0,0.3272790908813476,4.0,0.0,1.0
