time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745080,293.17388916015625,297.1499938964844,293.1499938964844,0.0489513427019119,-1374.86669921875,304.15240478515625,0.6998010277748108,0.0962779000401496,0.0874657854437828,293.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5554008483886719,0.050000000745058,0.0482025630772113,293.3038635253906,297.1499938964844,293.1499938964844,0.0890872105956077,-1621.9407958984375,304.1648864746094,0.802415668964386,0.1457831561565399,0.1030852645635604,293.18798828125,297.1499938964844,293.1499938964844,0.156196117401123,-3447.863525390625,304.1539611816406,0.9348803758621216,0.2307541668415069,0.2193180173635482,293.3091735839844,297.1499938964844,293.1499938964844,0.0065928869880735,-2328.33203125,299.5856628417969,0.5554008483886719,0.050000000745058,0.2286522090435028,291.1595153808594,291.1499938964844,274.8500061035156,271.4428405761719,285.9600830078125,293.5141296386719,291.1592102050781,1.0,0.1860126554965973,0.7980566024780273,0.7980566024780273,1.0,1.0,-0.8241231441497803,0.3336873948574066,0.4904357492923736,0.1669583320617675,0.0,0.0,0.4427652359008789,26.16521072387696,25.0,-2.6892688274383545,-4315.8818359375,68.45427703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,310.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.478515625,18000.0,0.0,0.0,0.0960907414555549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668348491191864,0.3668397665023803,-4.919255843560677e-06,0.0,9.75198854575865e-05,0.0,0.0,18.150426864624023,0.0,0.0,0.0,0.3272790908813476,4.0,0.0,1.0
745140,293.1729431152344,297.1499938964844,293.1499938964844,0.0485926456749439,-1368.9832763671875,304.1521911621094,0.6987928748130798,0.0958601832389831,0.0870807468891143,293.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5554782152175903,0.050000000745058,0.0482020489871501,293.2989501953125,297.1499938964844,293.1499938964844,0.0868332013487815,-1589.4666748046875,304.1636962890625,0.7969524264335632,0.1428834050893783,0.1010166406631469,293.1880187988281,297.1499938964844,293.1499938964844,0.155378833413124,-3433.4619140625,304.15399169921875,0.9334394335746764,0.2297829538583755,0.21837118268013,293.3094787597656,297.1499938964844,293.1499938964844,0.0065367156639695,-2313.148681640625,299.52899169921875,0.5554782152175903,0.050000000745058,0.228649765253067,291.1577453613281,291.1499938964844,274.8500061035156,271.4472351074219,285.9525451660156,293.4970703125,291.1575012207031,1.0,0.1854710429906845,0.7981739044189453,0.7981739044189453,1.0,1.0,-0.8200382590293884,0.3319072425365448,0.488131046295166,0.1661441028118133,0.0,0.0,0.4418576657772064,26.110050201416016,25.0,-2.311458110809326,-4300.2568359375,67.72560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,310.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.0956455394625663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655195832252502,0.3655245006084442,-4.91328637508559e-06,0.0,9.706806304166092e-05,0.0,0.0,18.05278205871582,0.0,0.0,0.0,0.326885849237442,4.0,0.0,1.0
745200,293.1729431152344,297.1499938964844,293.1499938964844,0.0485926456749439,-1368.9832763671875,304.1521911621094,0.6987928748130798,0.0958601832389831,0.0870807468891143,293.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5554782152175903,0.050000000745058,0.0482020489871501,293.2989501953125,297.1499938964844,293.1499938964844,0.0868332013487815,-1589.4666748046875,304.1636962890625,0.7969524264335632,0.1428834050893783,0.1010166406631469,293.1880187988281,297.1499938964844,293.1499938964844,0.155378833413124,-3433.4619140625,304.15399169921875,0.9334394335746764,0.2297829538583755,0.21837118268013,293.3094787597656,297.1499938964844,293.1499938964844,0.0065367156639695,-2313.148681640625,299.52899169921875,0.5554782152175903,0.050000000745058,0.228649765253067,291.1577453613281,291.1499938964844,274.8500061035156,271.4472351074219,285.9525451660156,293.4970703125,291.1575012207031,1.0,0.1854710429906845,0.7981739044189453,0.7981739044189453,1.0,1.0,-0.8200382590293884,0.3319072425365448,0.488131046295166,0.1661441028118133,0.0,0.0,0.4418576657772064,26.110050201416016,25.0,-2.311458110809326,-4300.2568359375,67.72560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,310.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.0956455394625663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655195832252502,0.3655245006084442,-4.91328637508559e-06,0.0,9.706806304166092e-05,0.0,0.0,18.05278205871582,0.0,0.0,0.0,0.326885849237442,4.0,0.0,1.0
745260,293.1719665527344,297.1499938964844,293.1499938964844,0.0482620745897293,-1363.55810546875,304.1520080566406,0.6979787945747375,0.0954807624220848,0.0867302045226097,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5556454658508301,0.050000000745058,0.0482009053230285,293.29376220703125,297.1499938964844,293.1499938964844,0.0847169086337089,-1559.0067138671875,304.16265869140625,0.7918807864189148,0.1401622593402862,0.0990810021758079,293.1872863769531,297.1499938964844,293.1499938964844,0.1546790152788162,-3421.1484375,304.1538391113281,0.9323864579200744,0.2289716452360153,0.2175743281841278,293.30963134765625,297.1499938964844,293.1499938964844,0.0064809331670403,-2297.885498046875,299.4729919433594,0.5556454658508301,0.050000000745058,0.2286443412303924,291.15673828125,291.1499938964844,274.8500061035156,271.4516296386719,285.9474182128906,293.4794006347656,291.1566467285156,1.0,0.18495973944664,0.7983008027076721,0.7983008027076721,1.0,1.0,-0.8163301348686218,0.3301659822463989,0.4861641824245453,0.1657251864671707,0.0,0.0,0.441035509109497,26.049055099487305,25.0,-1.3135844469070437,-4285.751953125,67.05362701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,310.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.953125,18000.0,0.0,0.0,0.0952403917908668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643907606601715,0.3643956780433655,-4.908380105916876e-06,0.0,9.66568841249682e-05,0.0,0.0,17.96991729736328,0.0,0.0,0.0,0.3265514671802521,4.0,0.0,1.0
745320,293.1719665527344,297.1499938964844,293.1499938964844,0.0482620745897293,-1363.55810546875,304.1520080566406,0.6979787945747375,0.0954807624220848,0.0867302045226097,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5556454658508301,0.050000000745058,0.0482009053230285,293.29376220703125,297.1499938964844,293.1499938964844,0.0847169086337089,-1559.0067138671875,304.16265869140625,0.7918807864189148,0.1401622593402862,0.0990810021758079,293.1872863769531,297.1499938964844,293.1499938964844,0.1546790152788162,-3421.1484375,304.1538391113281,0.9323864579200744,0.2289716452360153,0.2175743281841278,293.30963134765625,297.1499938964844,293.1499938964844,0.0064809331670403,-2297.885498046875,299.4729919433594,0.5556454658508301,0.050000000745058,0.2286443412303924,291.15673828125,291.1499938964844,274.8500061035156,271.4516296386719,285.9474182128906,293.4794006347656,291.1566467285156,1.0,0.18495973944664,0.7983008027076721,0.7983008027076721,1.0,1.0,-0.8163301348686218,0.3301659822463989,0.4861641824245453,0.1657251864671707,0.0,0.0,0.441035509109497,26.049055099487305,25.0,-1.3135844469070437,-4285.751953125,67.05362701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,310.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.953125,18000.0,0.0,0.0,0.0952403917908668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643907606601715,0.3643956780433655,-4.908380105916876e-06,0.0,9.66568841249682e-05,0.0,0.0,17.96991729736328,0.0,0.0,0.0,0.3265514671802521,4.0,0.0,1.0
745380,293.1708984375,297.1499938964844,293.1499938964844,0.0479587614536285,-1358.577392578125,304.15185546875,0.697296679019928,0.0951375067234039,0.0864123702049255,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5558505058288574,0.050000000745058,0.0481994971632957,293.2884521484375,297.1499938964844,293.1499938964844,0.0827255100011825,-1530.397216796875,304.1617736816406,0.7871255278587341,0.1376033723354339,0.0972669720649719,293.186279296875,297.1499938964844,293.1499938964844,0.1540420949459076,-3409.931884765625,304.15362548828125,0.9315263628959656,0.2282295078039169,0.2168592363595962,293.30963134765625,297.1499938964844,293.1499938964844,0.0064257429912686,-2282.61572265625,299.4176025390625,0.5558505058288574,0.050000000745058,0.2286376655101776,291.15643310546875,291.1499938964844,274.8500061035156,271.4560241699219,285.9441223144531,293.46221923828125,291.15643310546875,1.0,0.1844787299633026,0.7984276413917542,0.7984276413917542,1.0,1.0,-0.812903642654419,0.3284726142883301,0.4844310283660888,0.165551945567131,0.0,0.0,0.4402036666870117,25.98794937133789,25.0,-0.3713906407356262,-4271.5673828125,66.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,310.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.783203125,18000.0,0.0,0.0,0.0948766022920608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632842004299164,0.3632891178131103,-4.903805347566959e-06,0.0,9.62876874837093e-05,0.0,0.0,17.88965606689453,0.0,0.0,0.0,0.3262281715869903,4.0,0.0,1.0
745440,293.1708984375,297.1499938964844,293.1499938964844,0.0479587614536285,-1358.577392578125,304.15185546875,0.697296679019928,0.0951375067234039,0.0864123702049255,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5558505058288574,0.050000000745058,0.0481994971632957,293.2884521484375,297.1499938964844,293.1499938964844,0.0827255100011825,-1530.397216796875,304.1617736816406,0.7871255278587341,0.1376033723354339,0.0972669720649719,293.186279296875,297.1499938964844,293.1499938964844,0.1540420949459076,-3409.931884765625,304.15362548828125,0.9315263628959656,0.2282295078039169,0.2168592363595962,293.30963134765625,297.1499938964844,293.1499938964844,0.0064257429912686,-2282.61572265625,299.4176025390625,0.5558505058288574,0.050000000745058,0.2286376655101776,291.15643310546875,291.1499938964844,274.8500061035156,271.4560241699219,285.9441223144531,293.46221923828125,291.15643310546875,1.0,0.1844787299633026,0.7984276413917542,0.7984276413917542,1.0,1.0,-0.812903642654419,0.3284726142883301,0.4844310283660888,0.165551945567131,0.0,0.0,0.4402036666870117,25.98794937133789,25.0,-0.3713906407356262,-4271.5673828125,66.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,310.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.783203125,18000.0,0.0,0.0,0.0948766022920608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632842004299164,0.3632891178131103,-4.903805347566959e-06,0.0,9.62876874837093e-05,0.0,0.0,17.88965606689453,0.0,0.0,0.0,0.3262281715869903,4.0,0.0,1.0
745500,293.1703796386719,297.1499938964844,293.1499938964844,0.0478170737624168,-1356.24951171875,304.1517639160156,0.6969943046569824,0.0949797183275222,0.086265355348587,293.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5559581518173218,0.050000000745058,0.0481987595558166,293.2857971191406,297.1499938964844,293.1499938964844,0.0817661955952644,-1516.638916015625,304.161376953125,0.784834086894989,0.1363734006881714,0.0963960140943527,293.1857604980469,297.1499938964844,293.1499938964844,0.1537362337112426,-3404.537109375,304.15350341796875,0.9311323761940002,0.2278754562139511,0.216519147157669,293.3095703125,297.1499938964844,293.1499938964844,0.0063983192667365,-2274.967041015625,299.3901062011719,0.5559581518173218,0.050000000745058,0.228634163737297,291.1565246582031,291.1499938964844,274.8500061035156,271.4582214355469,285.9431457519531,293.4537658691406,291.15655517578125,1.0,0.1842489242553711,0.7984910607337952,0.7984910607337952,1.0,1.0,-0.81126868724823,0.3276329338550567,0.4836357235908508,0.1655490398406982,0.0,0.0,0.43976029753685,25.958600997924805,25.0,0.0841337069869041,-4264.44970703125,66.1338119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,310.4425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.974609375,18000.0,0.0,0.0,0.0947091653943061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627095818519592,0.3627144694328308,-4.901498869003262e-06,0.0,9.611776476958768e-05,0.0,0.0,17.84827995300293,0.0,0.0,0.0,0.3260614573955536,4.0,0.0,1.0
745560,293.1697692871094,297.1499938964844,293.1499938964844,0.0476850904524326,-1354.081298828125,304.1517028808594,0.6967273354530334,0.0948372408747673,0.0861291885375976,293.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5560701489448547,0.050000000745058,0.0481979921460151,293.2831420898437,297.1499938964844,293.1499938964844,0.0808289125561714,-1503.2154541015625,304.1610107421875,0.7825970649719238,0.1351747214794159,0.0955468043684959,293.1851806640625,297.1499938964844,293.1499938964844,0.1534386873245239,-3399.284912109375,304.1534118652344,0.9307624697685242,0.2275338768959045,0.2161897718906402,293.3094787597656,297.1499938964844,293.1499938964844,0.0063710883259773,-2267.33642578125,299.36279296875,0.5560701489448547,0.050000000745058,0.2286305278539657,291.15673828125,291.1499938964844,274.8500061035156,271.4604187011719,285.942138671875,293.4447021484375,291.15679931640625,1.0,0.184025838971138,0.7985613346099854,0.7985613346099854,1.0,1.0,-0.809685468673706,0.3267990350723266,0.482886403799057,0.1656000763177871,0.0,0.0,0.4392916262149811,25.92985725402832,25.0,0.38206946849823,-4257.33740234375,65.84724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,310.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.318359375,18000.0,0.0,0.0,0.0945502370595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621048629283905,0.3621097505092621,-4.899109171674354e-06,0.0,9.595647134119643e-05,0.0,0.0,17.804914474487305,0.0,0.0,0.0,0.3258868753910064,4.0,0.0,1.0
745620,293.1684265136719,297.1499938964844,293.1499938964844,0.0474684461951255,-1350.528564453125,304.1514892578125,0.6963601112365723,0.0946120396256446,0.0859066620469093,293.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5563167929649353,0.050000000745058,0.0481963008642196,293.2778625488281,297.1499938964844,293.1499938964844,0.0790250450372695,-1477.446044921875,304.1603698730469,0.7783092856407166,0.1328743994235992,0.0939158797264099,293.1839294433594,297.1499938964844,293.1499938964844,0.1528797894716262,-3389.41845703125,304.1531982421875,0.9301239252090454,0.2268953621387481,0.2155709564685821,293.3091125488281,297.1499938964844,293.1499938964844,0.0063173961825668,-2252.215087890625,299.30865478515625,0.5563167929649353,0.050000000745058,0.2286225110292434,291.1571044921875,291.1499938964844,274.8500061035156,271.4648132324219,285.9403686523437,293.4252014160156,291.1571350097656,1.0,0.1836004853248596,0.798701822757721,0.798701822757721,1.0,1.0,-0.8067067265510559,0.3251644968986511,0.4815421998500824,0.1658610552549362,0.0,0.0,0.4383156299591064,25.87266540527344,25.0,0.4802668392658233,-4243.27783203125,65.30607604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,310.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8984375,18000.0,0.0,0.0,0.094255656003952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608261942863464,0.3608311116695404,-4.89403873871197e-06,0.0,9.565750951878726e-05,0.0,0.0,17.713342666625977,0.0,0.0,0.0,0.3255186080932617,4.0,0.0,1.0
745680,293.1684265136719,297.1499938964844,293.1499938964844,0.0474684461951255,-1350.528564453125,304.1514892578125,0.6963601112365723,0.0946120396256446,0.0859066620469093,293.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5563167929649353,0.050000000745058,0.0481963008642196,293.2778625488281,297.1499938964844,293.1499938964844,0.0790250450372695,-1477.446044921875,304.1603698730469,0.7783092856407166,0.1328743994235992,0.0939158797264099,293.1839294433594,297.1499938964844,293.1499938964844,0.1528797894716262,-3389.41845703125,304.1531982421875,0.9301239252090454,0.2268953621387481,0.2155709564685821,293.3091125488281,297.1499938964844,293.1499938964844,0.0063173961825668,-2252.215087890625,299.30865478515625,0.5563167929649353,0.050000000745058,0.2286225110292434,291.1571044921875,291.1499938964844,274.8500061035156,271.4648132324219,285.9403686523437,293.4252014160156,291.1571350097656,1.0,0.1836004853248596,0.798701822757721,0.798701822757721,1.0,1.0,-0.8067067265510559,0.3251644968986511,0.4815421998500824,0.1658610552549362,0.0,0.0,0.4383156299591064,25.87266540527344,25.0,0.4802668392658233,-4243.27783203125,65.30607604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,310.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8984375,18000.0,0.0,0.0,0.094255656003952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608261942863464,0.3608311116695404,-4.89403873871197e-06,0.0,9.565750951878726e-05,0.0,0.0,17.713342666625977,0.0,0.0,0.0,0.3255186080932617,4.0,0.0,1.0
745740,293.1668395996094,297.1499938964844,293.1499938964844,0.047321680933237,-1348.131103515625,304.1512451171875,0.6962382197380066,0.0944679602980613,0.0857568308711052,293.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5565969347953796,0.050000000745058,0.0481943860650062,293.2725830078125,297.1499938964844,293.1499938964844,0.0773174315690994,-1453.14404296875,304.1597595214844,0.7742855548858643,0.1307077556848526,0.0923764184117317,293.1825256347656,297.1499938964844,293.1499938964844,0.1523746103048324,-3380.503173828125,304.1529846191406,0.9296345114707948,0.2263193130493164,0.2150101959705352,293.3085327148437,297.1499938964844,293.1499938964844,0.0062648439779877,-2237.326171875,299.25518798828125,0.5565969347953796,0.050000000745058,0.228613406419754,291.1573181152344,291.1499938964844,274.8500061035156,271.4692077636719,285.9393615722656,293.4048767089844,291.1573486328125,1.0,0.183203250169754,0.7988423705101013,0.7988423705101013,1.0,1.0,-0.8039931058883667,0.3235855400562286,0.480407565832138,0.166324034333229,0.0,0.0,0.4373217821121216,25.81522750854492,25.0,0.3331707715988159,-4229.70654296875,64.80838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,310.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09375,18000.0,0.0,0.0,0.093987837433815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595132231712341,0.3595181107521057,-4.888764578936389e-06,0.0,9.538570884615184e-05,0.0,0.0,17.619346618652344,0.0,0.0,0.0,0.325140118598938,4.0,0.0,1.0
745800,293.1668395996094,297.1499938964844,293.1499938964844,0.047321680933237,-1348.131103515625,304.1512451171875,0.6962382197380066,0.0944679602980613,0.0857568308711052,293.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5565969347953796,0.050000000745058,0.0481943860650062,293.2725830078125,297.1499938964844,293.1499938964844,0.0773174315690994,-1453.14404296875,304.1597595214844,0.7742855548858643,0.1307077556848526,0.0923764184117317,293.1825256347656,297.1499938964844,293.1499938964844,0.1523746103048324,-3380.503173828125,304.1529846191406,0.9296345114707948,0.2263193130493164,0.2150101959705352,293.3085327148437,297.1499938964844,293.1499938964844,0.0062648439779877,-2237.326171875,299.25518798828125,0.5565969347953796,0.050000000745058,0.228613406419754,291.1573181152344,291.1499938964844,274.8500061035156,271.4692077636719,285.9393615722656,293.4048767089844,291.1573486328125,1.0,0.183203250169754,0.7988423705101013,0.7988423705101013,1.0,1.0,-0.8039931058883667,0.3235855400562286,0.480407565832138,0.166324034333229,0.0,0.0,0.4373217821121216,25.81522750854492,25.0,0.3331707715988159,-4229.70654296875,64.80838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,310.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09375,18000.0,0.0,0.0,0.093987837433815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595132231712341,0.3595181107521057,-4.888764578936389e-06,0.0,9.538570884615184e-05,0.0,0.0,17.619346618652344,0.0,0.0,0.0,0.325140118598938,4.0,0.0,1.0
745860,293.1650390625,297.1499938964844,293.1499938964844,0.0472454093396663,-1346.896728515625,304.15093994140625,0.6963754892349243,0.0944071039557457,0.085680142045021,293.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5569210052490234,0.050000000745058,0.0481921695172786,293.2670288085937,297.1499938964844,293.1499938964844,0.0757338404655456,-1430.7039794921875,304.1591491699219,0.7706189155578613,0.1287276893854141,0.0909541398286819,293.18096923828125,297.1499938964844,293.1499938964844,0.1519261449575424,-3372.59423828125,304.1527404785156,0.9293177127838136,0.2258109897375106,0.2145110815763473,293.3077392578125,297.1499938964844,293.1499938964844,0.0062134540639817,-2222.681396484375,299.2024841308594,0.5569210052490234,0.050000000745058,0.2286029011011123,291.15740966796875,291.1499938964844,274.8500061035156,271.4736022949219,285.9388427734375,293.3836364746094,291.1573791503906,1.0,0.1828346401453018,0.7989906072616577,0.7989906072616577,1.0,1.0,-0.8015798330307007,0.3220849633216858,0.4794948995113373,0.1669788211584091,0.0,0.0,0.4363291561603546,25.75581169128418,25.0,0.0516045615077018,-4216.92822265625,64.35652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255249023437,310.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.0937419012188911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581961393356323,0.3582010269165039,-4.8834504013939295e-06,0.0,9.513611439615488e-05,0.0,0.0,17.525243759155273,0.0,0.0,0.0,0.3247607946395874,4.0,0.0,1.0
745920,293.1650390625,297.1499938964844,293.1499938964844,0.0472454093396663,-1346.896728515625,304.15093994140625,0.6963754892349243,0.0944071039557457,0.085680142045021,293.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5569210052490234,0.050000000745058,0.0481921695172786,293.2670288085937,297.1499938964844,293.1499938964844,0.0757338404655456,-1430.7039794921875,304.1591491699219,0.7706189155578613,0.1287276893854141,0.0909541398286819,293.18096923828125,297.1499938964844,293.1499938964844,0.1519261449575424,-3372.59423828125,304.1527404785156,0.9293177127838136,0.2258109897375106,0.2145110815763473,293.3077392578125,297.1499938964844,293.1499938964844,0.0062134540639817,-2222.681396484375,299.2024841308594,0.5569210052490234,0.050000000745058,0.2286029011011123,291.15740966796875,291.1499938964844,274.8500061035156,271.4736022949219,285.9388427734375,293.3836364746094,291.1573791503906,1.0,0.1828346401453018,0.7989906072616577,0.7989906072616577,1.0,1.0,-0.8015798330307007,0.3220849633216858,0.4794948995113373,0.1669788211584091,0.0,0.0,0.4363291561603546,25.75581169128418,25.0,0.0516045615077018,-4216.92822265625,64.35652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255249023437,310.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.0937419012188911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581961393356323,0.3582010269165039,-4.8834504013939295e-06,0.0,9.513611439615488e-05,0.0,0.0,17.525243759155273,0.0,0.0,0.0,0.3247607946395874,4.0,0.0,1.0
745980,293.1630249023437,297.1499938964844,293.1499938964844,0.0472458563745021,-1346.92919921875,304.150634765625,0.6967989802360535,0.0944337248802185,0.0856819674372673,293.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.557299017906189,0.050000000745058,0.0481895916163921,293.2611694335937,297.1499938964844,293.1499938964844,0.074309654533863,-1410.6173095703125,304.1584777832031,0.7674136757850647,0.1269530057907104,0.0896793529391288,293.17926025390625,297.1499938964844,293.1499938964844,0.1515425741672516,-3365.84326171875,304.1524658203125,0.9292017221450806,0.2253754884004593,0.2140803188085556,293.30670166015625,297.1499938964844,293.1499938964844,0.0061633614823222,-2208.3408203125,299.1506042480469,0.557299017906189,0.050000000745058,0.2285906672477722,291.1571350097656,291.1499938964844,274.8500061035156,271.4779968261719,285.9386291503906,293.36151123046875,291.15704345703125,1.0,0.1824970841407776,0.7991389036178589,0.7991389036178589,1.0,1.0,-0.7995173931121826,0.320692241191864,0.4788251519203186,0.1678148210048675,0.0,0.0,0.4353940188884735,25.692886352539062,25.0,-0.4058243334293365,-4205.32373046875,63.95543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,310.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.0935155302286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569327294826507,0.3569376170635223,-4.878274921793491e-06,0.0,9.490637603448704e-05,0.0,0.0,17.434968948364258,0.0,0.0,0.0,0.3243966698646545,4.0,0.0,1.0
746040,293.1630249023437,297.1499938964844,293.1499938964844,0.0472458563745021,-1346.92919921875,304.150634765625,0.6967989802360535,0.0944337248802185,0.0856819674372673,293.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.557299017906189,0.050000000745058,0.0481895916163921,293.2611694335937,297.1499938964844,293.1499938964844,0.074309654533863,-1410.6173095703125,304.1584777832031,0.7674136757850647,0.1269530057907104,0.0896793529391288,293.17926025390625,297.1499938964844,293.1499938964844,0.1515425741672516,-3365.84326171875,304.1524658203125,0.9292017221450806,0.2253754884004593,0.2140803188085556,293.30670166015625,297.1499938964844,293.1499938964844,0.0061633614823222,-2208.3408203125,299.1506042480469,0.557299017906189,0.050000000745058,0.2285906672477722,291.1571350097656,291.1499938964844,274.8500061035156,271.4779968261719,285.9386291503906,293.36151123046875,291.15704345703125,1.0,0.1824970841407776,0.7991389036178589,0.7991389036178589,1.0,1.0,-0.7995173931121826,0.320692241191864,0.4788251519203186,0.1678148210048675,0.0,0.0,0.4353940188884735,25.692886352539062,25.0,-0.4058243334293365,-4205.32373046875,63.95543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,310.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.0935155302286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569327294826507,0.3569376170635223,-4.878274921793491e-06,0.0,9.490637603448704e-05,0.0,0.0,17.434968948364258,0.0,0.0,0.0,0.3243966698646545,4.0,0.0,1.0
746100,293.1619567871094,297.1499938964844,293.1499938964844,0.0472729913890361,-1347.3890380859375,304.1504821777344,0.6971039772033691,0.0944767445325851,0.0857105031609535,293.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5575001239776611,0.050000000745058,0.0481882207095623,293.2582397460937,297.1499938964844,293.1499938964844,0.0736433938145637,-1401.250244140625,304.1581420898437,0.7659391164779663,0.1261180937290191,0.0890842080116272,293.1783447265625,297.1499938964844,293.1499938964844,0.151373490691185,-3362.871337890625,304.1523132324219,0.9292035102844238,0.2251825332641601,0.2138891369104385,293.3061218261719,297.1499938964844,293.1499938964844,0.0061387922614812,-2201.28125,299.1249694824219,0.5575001239776611,0.050000000745058,0.2285841852426529,291.1568908691406,291.1499938964844,274.8500061035156,271.4801940917969,285.9389343261719,293.3507080078125,291.15679931640625,1.0,0.1823399513959884,0.7992129921913147,0.7992129921913147,1.0,1.0,-0.7985985279083252,0.3200301826000213,0.4785683751106262,0.168291300535202,0.0,0.0,0.434958815574646,25.661245346069336,25.0,-0.5455628037452698,-4199.9501953125,63.77235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,310.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.0934092476963996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356342077255249,0.3563469350337982,-4.875825652561616e-06,0.0,9.479850996285676e-05,0.0,0.0,17.39275360107422,0.0,0.0,0.0,0.3242261111736297,4.0,0.0,1.0
746160,293.160888671875,297.1499938964844,293.1499938964844,0.0473160557448864,-1348.1102294921875,304.1502990722656,0.6974607706069946,0.0945378616452217,0.085755743086338,293.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.557704508304596,0.050000000745058,0.0481868349015712,293.2554016113281,297.1499938964844,293.1499938964844,0.0729984119534492,-1392.1990966796875,304.1578369140625,0.764521598815918,0.1253097206354141,0.0885090976953506,293.17742919921875,297.1499938964844,293.1499938964844,0.1512172967195511,-3360.12744140625,304.1521911621094,0.9292351007461548,0.2250047624111175,0.2137126177549362,293.3054504394531,297.1499938964844,293.1499938964844,0.0061145229265093,-2194.28515625,299.0995788574219,0.557704508304596,0.050000000745058,0.2285775989294052,291.1566467285156,291.1499938964844,274.8500061035156,271.4823913574219,285.9395751953125,293.3402099609375,291.1565856933594,1.0,0.182190328836441,0.7992894053459167,0.7992894053459167,1.0,1.0,-0.7977412343025208,0.3193866610527038,0.4783546030521393,0.1688007861375808,0.0,0.0,0.4345388114452362,25.6301212310791,25.0,-0.5682555437088013,-4194.8076171875,63.599647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21356201171875,310.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.0933073535561561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557769060134887,0.3557817637920379,-4.873487341683358e-06,0.0,9.469509677728638e-05,0.0,0.0,17.35242462158203,0.0,0.0,0.0,0.3240629732608795,4.0,0.0,1.0
746220,293.1586608886719,297.1499938964844,293.1499938964844,0.0474464781582355,-1350.278076171875,304.1499938964844,0.698315441608429,0.094711385667324,0.0858934894204139,293.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5581176280975342,0.050000000745058,0.0481840372085571,293.2498474121094,297.1499938964844,293.1499938964844,0.0717630535364151,-1374.9090576171875,304.15728759765625,0.7618311643600464,0.1237650141119957,0.0874112397432327,293.175537109375,297.1499938964844,293.1499938964844,0.15093994140625,-3355.25390625,304.15191650390625,0.9293752908706664,0.2246925383806228,0.2134013772010803,293.3040466308594,297.1499938964844,293.1499938964844,0.0060668108053505,-2180.45458984375,299.0495300292969,0.5581176280975342,0.050000000745058,0.2285643219947815,291.1563720703125,291.1499938964844,274.8500061035156,271.4867858886719,285.9419250488281,293.3203430175781,291.1563415527344,1.0,0.1819130778312683,0.7994421124458313,0.7994421124458313,1.0,1.0,-0.7961962819099426,0.3181531429290771,0.4780431389808655,0.1699031442403793,0.0,0.0,0.4337136745452881,25.56999588012696,25.0,-0.3489433526992798,-4185.0234375,63.28364944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,310.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.49609375,18000.0,0.0,0.0,0.0931159257888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546861708164215,0.3546910285949707,-4.869047643296653e-06,0.0,9.450082870898768e-05,0.0,0.0,17.27496910095215,0.0,0.0,0.0,0.3237493932247162,4.0,0.0,1.0
746280,293.1586608886719,297.1499938964844,293.1499938964844,0.0474464781582355,-1350.278076171875,304.1499938964844,0.698315441608429,0.094711385667324,0.0858934894204139,293.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5581176280975342,0.050000000745058,0.0481840372085571,293.2498474121094,297.1499938964844,293.1499938964844,0.0717630535364151,-1374.9090576171875,304.15728759765625,0.7618311643600464,0.1237650141119957,0.0874112397432327,293.175537109375,297.1499938964844,293.1499938964844,0.15093994140625,-3355.25390625,304.15191650390625,0.9293752908706664,0.2246925383806228,0.2134013772010803,293.3040466308594,297.1499938964844,293.1499938964844,0.0060668108053505,-2180.45458984375,299.0495300292969,0.5581176280975342,0.050000000745058,0.2285643219947815,291.1563720703125,291.1499938964844,274.8500061035156,271.4867858886719,285.9419250488281,293.3203430175781,291.1563415527344,1.0,0.1819130778312683,0.7994421124458313,0.7994421124458313,1.0,1.0,-0.7961962819099426,0.3181531429290771,0.4780431389808655,0.1699031442403793,0.0,0.0,0.4337136745452881,25.56999588012696,25.0,-0.3489433526992798,-4185.0234375,63.28364944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,310.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.49609375,18000.0,0.0,0.0,0.0931159257888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546861708164215,0.3546910285949707,-4.869047643296653e-06,0.0,9.450082870898768e-05,0.0,0.0,17.27496910095215,0.0,0.0,0.0,0.3237493932247162,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0476317629218101,-1353.3443603515625,304.1496887207031,0.6993412971496582,0.0949518382549285,0.0860902741551399,293.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5585320591926575,0.050000000745058,0.0481812395155429,293.2445678710937,297.1499938964844,293.1499938964844,0.0705918818712234,-1358.5748291015625,304.1568298339844,0.7593085765838623,0.1223076730966568,0.0863756239414215,293.1736145019531,297.1499938964844,293.1499938964844,0.1507052630186081,-3351.128662109375,304.15167236328125,0.9296053051948548,0.2244358211755752,0.2131423950195312,293.302490234375,297.1499938964844,293.1499938964844,0.006020117085427,-2166.81494140625,299.00048828125,0.5585320591926575,0.050000000745058,0.2285510599613189,291.1563720703125,291.1499938964844,274.8500061035156,271.4911804199219,285.9461364746094,293.3030090332031,291.1564025878906,1.0,0.1816636025905609,0.7995948791503906,0.7995948791503906,1.0,1.0,-0.7948595881462097,0.3169921338558197,0.47786745429039,0.1710908114910125,0.0,0.0,0.4328686594963074,25.512874603271484,25.0,0.1058082059025764,-4175.4765625,63.00410842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037658691406,310.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.0929385647177696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535928726196289,0.3535977303981781,-4.864712991548004e-06,0.0,9.43208287935704e-05,0.0,0.0,17.197879791259766,0.0,0.0,0.0,0.3234373331069946,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0476317629218101,-1353.3443603515625,304.1496887207031,0.6993412971496582,0.0949518382549285,0.0860902741551399,293.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5585320591926575,0.050000000745058,0.0481812395155429,293.2445678710937,297.1499938964844,293.1499938964844,0.0705918818712234,-1358.5748291015625,304.1568298339844,0.7593085765838623,0.1223076730966568,0.0863756239414215,293.1736145019531,297.1499938964844,293.1499938964844,0.1507052630186081,-3351.128662109375,304.15167236328125,0.9296053051948548,0.2244358211755752,0.2131423950195312,293.302490234375,297.1499938964844,293.1499938964844,0.006020117085427,-2166.81494140625,299.00048828125,0.5585320591926575,0.050000000745058,0.2285510599613189,291.1563720703125,291.1499938964844,274.8500061035156,271.4911804199219,285.9461364746094,293.3030090332031,291.1564025878906,1.0,0.1816636025905609,0.7995948791503906,0.7995948791503906,1.0,1.0,-0.7948595881462097,0.3169921338558197,0.47786745429039,0.1710908114910125,0.0,0.0,0.4328686594963074,25.512874603271484,25.0,0.1058082059025764,-4175.4765625,63.00410842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037658691406,310.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.0929385647177696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535928726196289,0.3535977303981781,-4.864712991548004e-06,0.0,9.43208287935704e-05,0.0,0.0,17.197879791259766,0.0,0.0,0.0,0.3234373331069946,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0479221381247043,-1358.1292724609375,304.1492919921875,0.7007599472999573,0.0953583270311355,0.0864075198769569,293.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589895844459534,0.050000000745058,0.0481781624257564,293.2393798828125,297.1499938964844,293.1499938964844,0.0694894716143608,-1343.24169921875,304.1563720703125,0.7570351362228394,0.1209660992026329,0.0854137241840362,293.17144775390625,297.1499938964844,293.1499938964844,0.1505205482244491,-3347.863525390625,304.15142822265625,0.9300413131713868,0.2242802232503891,0.2129640728235244,293.3008117675781,297.1499938964844,293.1499938964844,0.0059740091674029,-2153.141845703125,298.952880859375,0.5589895844459534,0.050000000745058,0.2285364717245102,291.1578063964844,291.1499938964844,274.8500061035156,271.4955749511719,285.9594421386719,293.3009338378906,291.158203125,1.0,0.1814427524805069,0.7997511029243469,0.7997511029243469,1.0,1.0,-0.7938507795333862,0.3159701228141784,0.4778806269168854,0.1723540276288986,0.0,0.0,0.4317638576030731,25.4522647857666,25.0,2.542178153991699,-4164.783203125,62.76995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000427246094,310.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.267578125,18000.0,0.0,0.0,0.0927686020731926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523118495941162,0.3523167073726654,-4.860041372012347e-06,0.0,9.414833766641097e-05,0.0,0.0,17.10908317565918,0.0,0.0,0.0,0.3230761587619781,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0479221381247043,-1358.1292724609375,304.1492919921875,0.7007599472999573,0.0953583270311355,0.0864075198769569,293.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589895844459534,0.050000000745058,0.0481781624257564,293.2393798828125,297.1499938964844,293.1499938964844,0.0694894716143608,-1343.24169921875,304.1563720703125,0.7570351362228394,0.1209660992026329,0.0854137241840362,293.17144775390625,297.1499938964844,293.1499938964844,0.1505205482244491,-3347.863525390625,304.15142822265625,0.9300413131713868,0.2242802232503891,0.2129640728235244,293.3008117675781,297.1499938964844,293.1499938964844,0.0059740091674029,-2153.141845703125,298.952880859375,0.5589895844459534,0.050000000745058,0.2285364717245102,291.1578063964844,291.1499938964844,274.8500061035156,271.4955749511719,285.9594421386719,293.3009338378906,291.158203125,1.0,0.1814427524805069,0.7997511029243469,0.7997511029243469,1.0,1.0,-0.7938507795333862,0.3159701228141784,0.4778806269168854,0.1723540276288986,0.0,0.0,0.4317638576030731,25.4522647857666,25.0,2.542178153991699,-4164.783203125,62.76995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000427246094,310.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.267578125,18000.0,0.0,0.0,0.0927686020731926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523118495941162,0.3523167073726654,-4.860041372012347e-06,0.0,9.414833766641097e-05,0.0,0.0,17.10908317565918,0.0,0.0,0.0,0.3230761587619781,4.0,0.0,1.0
746580,293.15057373046875,297.1499938964844,293.1499938964844,0.0483301393687725,-1364.8480224609375,304.1488647460937,0.7025907635688782,0.0958810299634933,0.0868547037243843,293.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5594862699508667,0.050000000745058,0.0481748394668102,293.234375,297.1499938964844,293.1499938964844,0.068459652364254,-1328.961181640625,304.1559753417969,0.7550041675567627,0.1197167187929153,0.0845245942473411,293.1690979003906,297.1499938964844,293.1499938964844,0.1504035890102386,-3345.792236328125,304.1511535644531,0.9306967258453368,0.224210724234581,0.212877944111824,293.29901123046875,297.1499938964844,293.1499938964844,0.0059287403710186,-2139.56396484375,298.9066467285156,0.5594862699508667,0.050000000745058,0.2285207062959671,291.160400390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97235107421875,293.2991638183594,291.1607360839844,1.0,0.1812537014484405,0.799907386302948,0.799907386302948,1.0,1.0,-0.7931942343711853,0.3151102066040039,0.478083997964859,0.1736666858196258,0.0,0.0,0.4301955997943878,25.388628005981445,25.0,3.1669533252716064,-4152.70849609375,62.58512878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19781494140625,310.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.951171875,18000.0,0.0,0.0,0.0925956144928932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504340350627899,0.3504388928413391,-4.8534866436966695e-06,0.0,9.397278336109594e-05,0.0,0.0,16.98027229309082,0.0,0.0,0.0,0.3225567042827606,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.0483301393687725,-1364.8480224609375,304.1488647460937,0.7025907635688782,0.0958810299634933,0.0868547037243843,293.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5594862699508667,0.050000000745058,0.0481748394668102,293.234375,297.1499938964844,293.1499938964844,0.068459652364254,-1328.961181640625,304.1559753417969,0.7550041675567627,0.1197167187929153,0.0845245942473411,293.1690979003906,297.1499938964844,293.1499938964844,0.1504035890102386,-3345.792236328125,304.1511535644531,0.9306967258453368,0.224210724234581,0.212877944111824,293.29901123046875,297.1499938964844,293.1499938964844,0.0059287403710186,-2139.56396484375,298.9066467285156,0.5594862699508667,0.050000000745058,0.2285207062959671,291.160400390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97235107421875,293.2991638183594,291.1607360839844,1.0,0.1812537014484405,0.799907386302948,0.799907386302948,1.0,1.0,-0.7931942343711853,0.3151102066040039,0.478083997964859,0.1736666858196258,0.0,0.0,0.4301955997943878,25.388628005981445,25.0,3.1669533252716064,-4152.70849609375,62.58512878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19781494140625,310.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.951171875,18000.0,0.0,0.0,0.0925956144928932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504340350627899,0.3504388928413391,-4.8534866436966695e-06,0.0,9.397278336109594e-05,0.0,0.0,16.98027229309082,0.0,0.0,0.0,0.3225567042827606,4.0,0.0,1.0
746700,293.14910888671875,297.1499938964844,293.1499938964844,0.0485578514635562,-1368.60400390625,304.1486511230469,0.7035635709762573,0.0961634069681167,0.087101362645626,293.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5597290396690369,0.050000000745058,0.0481732226908206,293.23199462890625,297.1499938964844,293.1499938964844,0.067966841161251,-1322.148193359375,304.1557922363281,0.7540324330329895,0.1191162019968032,0.0840985551476478,293.1679382324219,297.1499938964844,293.1499938964844,0.1503688395023346,-3345.184814453125,304.1510009765625,0.9310530424118042,0.2241966277360916,0.2128570079803466,293.298095703125,297.1499938964844,293.1499938964844,0.0059065334498882,-2132.900146484375,298.8837280273437,0.5597290396690369,0.050000000745058,0.228513017296791,291.1614074707031,291.1499938964844,274.8500061035156,271.50213623046875,285.9785461425781,293.2982482910156,291.16168212890625,1.0,0.1811702400445938,0.7999855279922485,0.7999855279922485,1.0,1.0,-0.7929427027702332,0.3147203028202057,0.4782223999500274,0.1743220090866089,0.0,0.0,0.4293316900730133,25.35837745666504,25.0,2.8230812549591064,-4146.384765625,62.5064582824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,310.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.138671875,18000.0,0.0,0.0,0.0925046578049659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493547141551971,0.3493595719337463,-4.849530796491308e-06,0.0,9.388046601088718e-05,0.0,0.0,16.905860900878906,0.0,0.0,0.0,0.3222565650939941,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.0487969145178794,-1372.552001953125,304.1484680175781,0.7045547962188721,0.096456229686737,0.0873583704233169,293.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5599636435508728,0.050000000745058,0.0481716617941856,293.2297058105469,297.1499938964844,293.1499938964844,0.0674870088696479,-1315.528564453125,304.1556091308594,0.7530796527862549,0.1185298338532447,0.0836829543113708,293.16680908203125,297.1499938964844,293.1499938964844,0.1503479182720184,-3344.826904296875,304.1508483886719,0.9314156174659728,0.2241938263177871,0.2128475755453109,293.2971496582031,297.1499938964844,293.1499938964844,0.0058846599422395,-2126.339111328125,298.86090087890625,0.5599636435508728,0.050000000745058,0.2285056263208389,291.1621398925781,291.1499938964844,274.8500061035156,271.5043334960937,285.9845886230469,293.2973022460937,291.1623229980469,1.0,0.1810938715934753,0.8000633716583252,0.8000633716583252,1.0,1.0,-0.7927303910255432,0.3143540322780609,0.4783763587474823,0.174968883395195,0.0,0.0,0.4284435212612152,25.329702377319336,25.0,2.275857448577881,-4140.0517578125,62.435829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,310.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8671875,18000.0,0.0,0.0,0.0924093127250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482303619384765,0.3482352197170257,-4.845310286327731e-06,0.0,9.378370305057616e-05,0.0,0.0,16.82820701599121,0.0,0.0,0.0,0.3219427168369293,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.049301728606224,-1380.9034423828125,304.14813232421875,0.70656818151474,0.0970662608742713,0.0878961533308029,293.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5604059100151062,0.050000000745058,0.0481687299907207,293.2253723144531,297.1499938964844,293.1499938964844,0.0665593519806861,-1302.7701416015625,304.1552734375,0.7512121796607971,0.1173911318182945,0.0828772112727165,293.16461181640625,297.1499938964844,293.1499938964844,0.1503406912088394,-3344.73779296875,304.15057373046875,0.9321437478065492,0.2242154479026794,0.2128561735153198,293.2952575683594,297.1499938964844,293.1499938964844,0.0058418363332748,-2113.501220703125,298.81549072265625,0.5604059100151062,0.050000000745058,0.2284917086362838,291.1628723144531,291.1499938964844,274.8500061035156,271.5087280273437,285.9959716796875,293.29541015625,291.16290283203125,1.0,0.1809595674276352,0.8002189993858337,0.8002189993858337,1.0,1.0,-0.7923990488052368,0.3136882185935974,0.4787108302116394,0.1762169003486633,0.0,0.0,0.4266659915447235,25.27690315246582,25.0,0.941096842288971,-4127.70361328125,62.31480026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,310.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.302734375,18000.0,0.0,0.0,0.0922050178050994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459475338459015,0.3459523618221283,-4.836556854570517e-06,0.0,9.357637463836e-05,0.0,0.0,16.6705265045166,0.0,0.0,0.0,0.3213041424751282,4.0,0.0,1.0
