time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.049301728606224,-1380.9034423828125,304.14813232421875,0.70656818151474,0.0970662608742713,0.0878961533308029,293.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5604059100151062,0.050000000745058,0.0481687299907207,293.2253723144531,297.1499938964844,293.1499938964844,0.0665593519806861,-1302.7701416015625,304.1552734375,0.7512121796607971,0.1173911318182945,0.0828772112727165,293.16461181640625,297.1499938964844,293.1499938964844,0.1503406912088394,-3344.73779296875,304.15057373046875,0.9321437478065492,0.2242154479026794,0.2128561735153198,293.2952575683594,297.1499938964844,293.1499938964844,0.0058418363332748,-2113.501220703125,298.81549072265625,0.5604059100151062,0.050000000745058,0.2284917086362838,291.1628723144531,291.1499938964844,274.8500061035156,271.5087280273437,285.9959716796875,293.29541015625,291.16290283203125,1.0,0.1809595674276352,0.8002189993858337,0.8002189993858337,1.0,1.0,-0.7923990488052368,0.3136882185935974,0.4787108302116394,0.1762169003486633,0.0,0.0,0.4266659915447235,25.27690315246582,25.0,0.941096842288971,-4127.70361328125,62.31480026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,310.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.302734375,18000.0,0.0,0.0,0.0922050178050994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459475338459015,0.3459523618221283,-4.836556854570517e-06,0.0,9.357637463836e-05,0.0,0.0,16.6705265045166,0.0,0.0,0.0,0.3213041424751282,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0498370938003063,-1389.7818603515625,304.1478576660156,0.7086006999015808,0.0977037847042083,0.088460586965084,293.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5608070492744446,0.050000000745058,0.0481660775840282,293.2214050292969,297.1499938964844,293.1499938964844,0.0656685382127761,-1290.56787109375,304.155029296875,0.749376654624939,0.1162909418344497,0.0821003690361976,293.1625366210937,297.1499938964844,293.1499938964844,0.1503757089376449,-3345.411865234375,304.1503295898437,0.9328604340553284,0.2242695987224578,0.2128971964120865,293.2933654785156,297.1499938964844,293.1499938964844,0.0058001186698675,-2101.005859375,298.7703552246094,0.5608070492744446,0.050000000745058,0.2284791320562362,291.16265869140625,291.1499938964844,274.8500061035156,271.5131225585937,286.0062255859375,293.29351806640625,291.1625366210937,1.0,0.1808482855558395,0.8003746867179871,0.8003746867179871,1.0,1.0,-0.7921752333641052,0.3131144940853119,0.4790607690811157,0.1773752123117447,0.0,0.0,0.4249885380268097,25.23029327392578,25.0,-0.3858285546302795,-4116.29052734375,62.21831512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,310.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.578125,18000.0,0.0,0.0,0.0919828340411186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437550961971283,0.3437599241733551,-4.827955763175851e-06,0.0,9.335088543593884e-05,0.0,0.0,16.519195556640625,0.0,0.0,0.0,0.3206897974014282,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0498370938003063,-1389.7818603515625,304.1478576660156,0.7086006999015808,0.0977037847042083,0.088460586965084,293.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5608070492744446,0.050000000745058,0.0481660775840282,293.2214050292969,297.1499938964844,293.1499938964844,0.0656685382127761,-1290.56787109375,304.155029296875,0.749376654624939,0.1162909418344497,0.0821003690361976,293.1625366210937,297.1499938964844,293.1499938964844,0.1503757089376449,-3345.411865234375,304.1503295898437,0.9328604340553284,0.2242695987224578,0.2128971964120865,293.2933654785156,297.1499938964844,293.1499938964844,0.0058001186698675,-2101.005859375,298.7703552246094,0.5608070492744446,0.050000000745058,0.2284791320562362,291.16265869140625,291.1499938964844,274.8500061035156,271.5131225585937,286.0062255859375,293.29351806640625,291.1625366210937,1.0,0.1808482855558395,0.8003746867179871,0.8003746867179871,1.0,1.0,-0.7921752333641052,0.3131144940853119,0.4790607690811157,0.1773752123117447,0.0,0.0,0.4249885380268097,25.23029327392578,25.0,-0.3858285546302795,-4116.29052734375,62.21831512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,310.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.578125,18000.0,0.0,0.0,0.0919828340411186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437550961971283,0.3437599241733551,-4.827955763175851e-06,0.0,9.335088543593884e-05,0.0,0.0,16.519195556640625,0.0,0.0,0.0,0.3206897974014282,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.05039544403553,-1399.062744140625,304.14764404296875,0.7106025815010071,0.0983615517616272,0.0890450552105903,293.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5611643195152283,0.050000000745058,0.0481637269258499,293.2178039550781,297.1499938964844,293.1499938964844,0.0648052915930748,-1278.788818359375,304.15478515625,0.7475510239601135,0.1152194216847419,0.0813453942537307,293.1605834960937,297.1499938964844,293.1499938964844,0.1504454761743545,-3346.711669921875,304.1501159667969,0.9335519075393676,0.2243506461381912,0.2129651308059692,293.2914733886719,297.1499938964844,293.1499938964844,0.0057594492100179,-2088.823974609375,298.7255249023437,0.5611643195152283,0.050000000745058,0.2284679859876632,291.16162109375,291.1499938964844,274.8500061035156,271.5175170898437,286.0151062011719,293.2916564941406,291.16143798828125,1.0,0.1807568520307541,0.8005281686782837,0.8005281686782837,1.0,1.0,-0.7920360565185547,0.3126339316368103,0.4794021248817444,0.1784117072820663,0.0,0.0,0.4235043525695801,25.18948554992676,25.0,-1.4676913022994995,-4106.26171875,62.14236831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034912109375,310.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01953125,18000.0,0.0,0.0,0.0917480215430259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417853713035583,0.3417901694774627,-4.820076810574392e-06,0.0,9.311257599620149e-05,0.0,0.0,16.38336181640625,0.0,0.0,0.0,0.3201371133327484,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.05039544403553,-1399.062744140625,304.14764404296875,0.7106025815010071,0.0983615517616272,0.0890450552105903,293.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5611643195152283,0.050000000745058,0.0481637269258499,293.2178039550781,297.1499938964844,293.1499938964844,0.0648052915930748,-1278.788818359375,304.15478515625,0.7475510239601135,0.1152194216847419,0.0813453942537307,293.1605834960937,297.1499938964844,293.1499938964844,0.1504454761743545,-3346.711669921875,304.1501159667969,0.9335519075393676,0.2243506461381912,0.2129651308059692,293.2914733886719,297.1499938964844,293.1499938964844,0.0057594492100179,-2088.823974609375,298.7255249023437,0.5611643195152283,0.050000000745058,0.2284679859876632,291.16162109375,291.1499938964844,274.8500061035156,271.5175170898437,286.0151062011719,293.2916564941406,291.16143798828125,1.0,0.1807568520307541,0.8005281686782837,0.8005281686782837,1.0,1.0,-0.7920360565185547,0.3126339316368103,0.4794021248817444,0.1784117072820663,0.0,0.0,0.4235043525695801,25.18948554992676,25.0,-1.4676913022994995,-4106.26171875,62.14236831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034912109375,310.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01953125,18000.0,0.0,0.0,0.0917480215430259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417853713035583,0.3417901694774627,-4.820076810574392e-06,0.0,9.311257599620149e-05,0.0,0.0,16.38336181640625,0.0,0.0,0.0,0.3201371133327484,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509695671498775,-1408.6260986328125,304.1474914550781,0.7125431299209595,0.0990327447652816,0.0896434113383293,293.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5614756941795349,0.050000000745058,0.0481616854667663,293.2145080566406,297.1499938964844,293.1499938964844,0.0639613494277,-1267.31494140625,304.15460205078125,0.74571692943573,0.1141684725880622,0.0806063413619995,293.15875244140625,297.1499938964844,293.1499938964844,0.1505430340766906,-3348.5087890625,304.14990234375,0.9342068433761596,0.2244538962841034,0.2130554020404815,293.2896423339844,297.1499938964844,293.1499938964844,0.0057196458801627,-2076.886474609375,298.68096923828125,0.5614756941795349,0.050000000745058,0.2284583002328872,291.1600646972656,291.1499938964844,274.8500061035156,271.5219116210937,286.0224609375,293.289794921875,291.1597900390625,1.0,0.1806825697422027,0.8006816506385803,0.8006816506385803,1.0,1.0,-0.7919616103172302,0.3122468590736389,0.4797147512435913,0.179301232099533,0.0,0.0,0.4222716391086578,25.15414047241211,25.0,-2.238754749298096,-4097.86328125,62.08349990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,310.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94140625,18000.0,0.0,0.0,0.0915091037750244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401216864585876,0.3401265144348144,-4.81328879686771e-06,0.0,9.287011198466644e-05,0.0,0.0,16.2686710357666,0.0,0.0,0.0,0.3196693956851959,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509695671498775,-1408.6260986328125,304.1474914550781,0.7125431299209595,0.0990327447652816,0.0896434113383293,293.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5614756941795349,0.050000000745058,0.0481616854667663,293.2145080566406,297.1499938964844,293.1499938964844,0.0639613494277,-1267.31494140625,304.15460205078125,0.74571692943573,0.1141684725880622,0.0806063413619995,293.15875244140625,297.1499938964844,293.1499938964844,0.1505430340766906,-3348.5087890625,304.14990234375,0.9342068433761596,0.2244538962841034,0.2130554020404815,293.2896423339844,297.1499938964844,293.1499938964844,0.0057196458801627,-2076.886474609375,298.68096923828125,0.5614756941795349,0.050000000745058,0.2284583002328872,291.1600646972656,291.1499938964844,274.8500061035156,271.5219116210937,286.0224609375,293.289794921875,291.1597900390625,1.0,0.1806825697422027,0.8006816506385803,0.8006816506385803,1.0,1.0,-0.7919616103172302,0.3122468590736389,0.4797147512435913,0.179301232099533,0.0,0.0,0.4222716391086578,25.15414047241211,25.0,-2.238754749298096,-4097.86328125,62.08349990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,310.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94140625,18000.0,0.0,0.0,0.0915091037750244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401216864585876,0.3401265144348144,-4.81328879686771e-06,0.0,9.287011198466644e-05,0.0,0.0,16.2686710357666,0.0,0.0,0.0,0.3196693956851959,4.0,0.0,1.0
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.0512605458498001,-1413.4805908203125,304.1473999023437,0.7134871482849121,0.0993714854121208,0.0899460837244987,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5616132616996765,0.050000000745058,0.0481607839465141,293.2130126953125,297.1499938964844,293.1499938964844,0.063544638454914,-1261.66455078125,304.1545104980469,0.744792103767395,0.1136488541960716,0.0802414342761039,293.15789794921875,297.1499938964844,293.1499938964844,0.1506004631519317,-3349.5615234375,304.1498413085937,0.9345174431800842,0.2245127111673355,0.2131078541278839,293.28875732421875,297.1499938964844,293.1499938964844,0.0057000927627086,-2071.0126953125,298.6587829589844,0.5616132616996765,0.050000000745058,0.2284540235996246,291.1591491699219,291.1499938964844,274.8500061035156,271.52410888671875,286.0254821777344,293.2889099121094,291.1588439941406,1.0,0.1806512475013733,0.8007583618164062,0.8007583618164062,1.0,1.0,-0.7919436693191528,0.3120886981487274,0.4798550009727478,0.1796838194131851,0.0,0.0,0.4217637777328491,25.13846969604492,25.0,-2.507425546646118,-4094.330810546875,62.05966567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,310.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.783203125,18000.0,0.0,0.0,0.0913914367556572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394245505332947,0.3394293487071991,-4.810389782505808e-06,0.0,9.275068441638724e-05,0.0,0.0,16.220563888549805,0.0,0.0,0.0,0.3194728791713714,4.0,0.0,1.0
747360,293.1362609863281,297.1499938964844,293.1499938964844,0.0515529848635196,-1418.364013671875,304.1473388671875,0.7144128680229187,0.0997113659977912,0.0902501046657562,293.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5617393255233765,0.050000000745058,0.0481599606573581,293.21160888671875,297.1499938964844,293.1499938964844,0.0631303861737251,-1256.0567626953125,304.1544494628906,0.7438607811927795,0.1131323277950286,0.0798788666725158,293.1570739746094,297.1499938964844,293.1499938964844,0.1506624370813369,-3350.6943359375,304.1497497558594,0.934816300868988,0.2245755642652511,0.2131643742322921,293.2878723144531,297.1499938964844,293.1499938964844,0.0056806378997862,-2065.159423828125,298.63671875,0.5617393255233765,0.050000000745058,0.2284501194953918,291.1581420898437,291.1499938964844,274.8500061035156,271.5262756347656,286.02813720703125,293.2880249023437,291.1578369140625,1.0,0.18062324821949,0.8008337020874023,0.8008337020874023,1.0,1.0,-0.7919356226921082,0.311952143907547,0.4799834787845611,0.1800257116556167,0.0,0.0,0.4213283360004425,25.12401580810547,25.0,-2.702786445617676,-4091.228271484375,62.03894805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,310.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.0912768244743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388184607028961,0.3388232886791229,-4.807831828657072e-06,0.0,9.263437823392452e-05,0.0,0.0,16.17868423461914,0.0,0.0,0.0,0.319301575422287,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0521395653486251,-1428.17333984375,304.1472473144531,0.7162081599235535,0.1003917679190635,0.0908598825335502,293.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5619581341743469,0.050000000745058,0.0481585338711738,293.208984375,297.1499938964844,293.1499938964844,0.0623063147068023,-1244.928466796875,304.15435791015625,0.7419739961624146,0.1121049746870994,0.0791587382555008,293.155517578125,297.1499938964844,293.1499938964844,0.1507970839738845,-3353.14697265625,304.14959716796875,0.9353771209716796,0.224710926413536,0.2132874131202697,293.28619384765625,297.1499938964844,293.1499938964844,0.0056421253830194,-2053.539794921875,298.5927734375,0.5619581341743469,0.050000000745058,0.2284433394670486,291.15606689453125,291.1499938964844,274.8500061035156,271.5306701660156,286.0321655273437,293.28631591796875,291.1557312011719,1.0,0.1805757582187652,0.8009843826293945,0.8009843826293945,1.0,1.0,-0.7919411063194275,0.3117423057556152,0.4801988005638122,0.1805820167064666,0.0,0.0,0.4206643998622894,25.09840202331543,25.0,-2.938430070877075,-4086.2353515625,62.00519180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,310.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.0910612046718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378677070140838,0.3378725349903106,-4.803702267963672e-06,0.0,9.241554653272031e-05,0.0,0.0,16.112743377685547,0.0,0.0,0.0,0.3190313577651977,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0521395653486251,-1428.17333984375,304.1472473144531,0.7162081599235535,0.1003917679190635,0.0908598825335502,293.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5619581341743469,0.050000000745058,0.0481585338711738,293.208984375,297.1499938964844,293.1499938964844,0.0623063147068023,-1244.928466796875,304.15435791015625,0.7419739961624146,0.1121049746870994,0.0791587382555008,293.155517578125,297.1499938964844,293.1499938964844,0.1507970839738845,-3353.14697265625,304.14959716796875,0.9353771209716796,0.224710926413536,0.2132874131202697,293.28619384765625,297.1499938964844,293.1499938964844,0.0056421253830194,-2053.539794921875,298.5927734375,0.5619581341743469,0.050000000745058,0.2284433394670486,291.15606689453125,291.1499938964844,274.8500061035156,271.5306701660156,286.0321655273437,293.28631591796875,291.1557312011719,1.0,0.1805757582187652,0.8009843826293945,0.8009843826293945,1.0,1.0,-0.7919411063194275,0.3117423057556152,0.4801988005638122,0.1805820167064666,0.0,0.0,0.4206643998622894,25.09840202331543,25.0,-2.938430070877075,-4086.2353515625,62.00519180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,310.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.0910612046718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378677070140838,0.3378725349903106,-4.803702267963672e-06,0.0,9.241554653272031e-05,0.0,0.0,16.112743377685547,0.0,0.0,0.0,0.3190313577651977,4.0,0.0,1.0
747540,293.1332092285156,297.1499938964844,293.1499938964844,0.0527246035635471,-1437.975341796875,304.1471862792969,0.7179247140884399,0.1010693833231926,0.0914684608578682,293.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5621322393417358,0.050000000745058,0.0481573976576328,293.2066650390625,297.1499938964844,293.1499938964844,0.0614844225347042,-1233.8656005859375,304.1542663574219,0.7400472164154053,0.1110818609595298,0.0784425288438797,293.15411376953125,297.1499938964844,293.1499938964844,0.1509431451559066,-3355.797607421875,304.1495056152344,0.9358848929405212,0.2248571813106537,0.2134218364953994,293.2845764160156,297.1499938964844,293.1499938964844,0.0056041767820715,-2042.0426025390625,298.54913330078125,0.5621322393417358,0.050000000745058,0.2284379601478576,291.1539306640625,291.1499938964844,274.8500061035156,271.5350646972656,286.0346069335937,293.2846984863281,291.1535949707031,1.0,0.180538460612297,0.8011350631713867,0.8011350631713867,1.0,1.0,-0.7919654846191406,0.3116106390953064,0.4803548455238342,0.1809710413217544,0.0,0.0,0.4202875196933746,25.077146530151367,25.0,-2.9867289066314697,-4082.862548828125,61.98015213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026672363281,310.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0908725559711456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372803926467895,0.3372851908206939,-4.800950591743458e-06,0.0,9.22240869840607e-05,0.0,0.0,16.071462631225586,0.0,0.0,0.0,0.3188614547252655,4.0,0.0,1.0
747600,293.1332092285156,297.1499938964844,293.1499938964844,0.0527246035635471,-1437.975341796875,304.1471862792969,0.7179247140884399,0.1010693833231926,0.0914684608578682,293.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5621322393417358,0.050000000745058,0.0481573976576328,293.2066650390625,297.1499938964844,293.1499938964844,0.0614844225347042,-1233.8656005859375,304.1542663574219,0.7400472164154053,0.1110818609595298,0.0784425288438797,293.15411376953125,297.1499938964844,293.1499938964844,0.1509431451559066,-3355.797607421875,304.1495056152344,0.9358848929405212,0.2248571813106537,0.2134218364953994,293.2845764160156,297.1499938964844,293.1499938964844,0.0056041767820715,-2042.0426025390625,298.54913330078125,0.5621322393417358,0.050000000745058,0.2284379601478576,291.1539306640625,291.1499938964844,274.8500061035156,271.5350646972656,286.0346069335937,293.2846984863281,291.1535949707031,1.0,0.180538460612297,0.8011350631713867,0.8011350631713867,1.0,1.0,-0.7919654846191406,0.3116106390953064,0.4803548455238342,0.1809710413217544,0.0,0.0,0.4202875196933746,25.077146530151367,25.0,-2.9867289066314697,-4082.862548828125,61.98015213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026672363281,310.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0908725559711456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372803926467895,0.3372851908206939,-4.800950591743458e-06,0.0,9.22240869840607e-05,0.0,0.0,16.071462631225586,0.0,0.0,0.0,0.3188614547252655,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0533042177557945,-1447.704345703125,304.14715576171875,0.7195640802383423,0.1017410010099411,0.0920725688338279,293.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5622656345367432,0.050000000745058,0.0481565333902835,293.2046203613281,297.1499938964844,293.1499938964844,0.0606612190604209,-1222.820068359375,304.1542053222656,0.7380779385566711,0.1100602000951767,0.0777279883623123,293.15283203125,297.1499938964844,293.1499938964844,0.1510965228080749,-3358.571533203125,304.1494140625,0.9363416433334352,0.2250118255615234,0.2135649919509887,293.2830505371094,297.1499938964844,293.1499938964844,0.0055666514672338,-2030.6171875,298.5057983398437,0.5622656345367432,0.050000000745058,0.2284338474273681,291.1518859863281,291.1499938964844,274.8500061035156,271.5394592285156,286.03564453125,293.283203125,291.1515808105469,1.0,0.1805094927549362,0.8012814521789551,0.8012814521789551,1.0,1.0,-0.7919988036155701,0.3115450143814087,0.4804538190364837,0.1812089681625366,0.0,0.0,0.4201783835887909,25.05980682373047,25.0,-2.858023405075073,-4080.969970703125,61.96174240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,310.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.0907194167375564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370377719402313,0.3370425701141357,-4.799524958798429e-06,0.0,9.206867980537936e-05,0.0,0.0,16.053543090820312,0.0,0.0,0.0,0.3187867701053619,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0533042177557945,-1447.704345703125,304.14715576171875,0.7195640802383423,0.1017410010099411,0.0920725688338279,293.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5622656345367432,0.050000000745058,0.0481565333902835,293.2046203613281,297.1499938964844,293.1499938964844,0.0606612190604209,-1222.820068359375,304.1542053222656,0.7380779385566711,0.1100602000951767,0.0777279883623123,293.15283203125,297.1499938964844,293.1499938964844,0.1510965228080749,-3358.571533203125,304.1494140625,0.9363416433334352,0.2250118255615234,0.2135649919509887,293.2830505371094,297.1499938964844,293.1499938964844,0.0055666514672338,-2030.6171875,298.5057983398437,0.5622656345367432,0.050000000745058,0.2284338474273681,291.1518859863281,291.1499938964844,274.8500061035156,271.5394592285156,286.03564453125,293.283203125,291.1515808105469,1.0,0.1805094927549362,0.8012814521789551,0.8012814521789551,1.0,1.0,-0.7919988036155701,0.3115450143814087,0.4804538190364837,0.1812089681625366,0.0,0.0,0.4201783835887909,25.05980682373047,25.0,-2.858023405075073,-4080.969970703125,61.96174240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,310.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.0907194167375564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370377719402313,0.3370425701141357,-4.799524958798429e-06,0.0,9.206867980537936e-05,0.0,0.0,16.053543090820312,0.0,0.0,0.0,0.3187867701053619,4.0,0.0,1.0
747780,293.1309814453125,297.1499938964844,293.1499938964844,0.053875595331192,-1457.311767578125,304.14715576171875,0.7211307883262634,0.1024045422673225,0.0926699936389923,293.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5623634457588196,0.050000000745058,0.0481558963656425,293.2028503417969,297.1499938964844,293.1499938964844,0.05983442440629,-1211.7607421875,304.1542053222656,0.7360672950744629,0.1090386509895324,0.0770138353109359,293.1517028808594,297.1499938964844,293.1499938964844,0.1512540578842163,-3361.41064453125,304.1493530273437,0.9367527365684508,0.2251732349395752,0.2137151509523391,293.2816467285156,297.1499938964844,293.1499938964844,0.0055294744670391,-2019.2335205078125,298.4627685546875,0.5623634457588196,0.050000000745058,0.2284308522939682,291.1499938964844,291.1499938964844,274.8500061035156,271.5438232421875,286.0354919433594,293.2817687988281,291.14971923828125,1.0,0.1804872900247573,0.8014278411865234,0.8014278411865234,1.0,1.0,-0.7920345664024353,0.3115322887897491,0.4805023074150085,0.1813205480575561,0.0,0.0,0.4203089475631714,25.04593849182129,25.0,-2.571040630340576,-4080.3857421875,61.948387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,310.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0906092748045921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371095359325409,0.3371143341064453,-4.799334874405759e-06,0.0,9.195689199259505e-05,0.0,0.0,16.056974411010742,0.0,0.0,0.0,0.31879922747612,4.0,0.0,1.0
747840,293.1309814453125,297.1499938964844,293.1499938964844,0.053875595331192,-1457.311767578125,304.14715576171875,0.7211307883262634,0.1024045422673225,0.0926699936389923,293.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5623634457588196,0.050000000745058,0.0481558963656425,293.2028503417969,297.1499938964844,293.1499938964844,0.05983442440629,-1211.7607421875,304.1542053222656,0.7360672950744629,0.1090386509895324,0.0770138353109359,293.1517028808594,297.1499938964844,293.1499938964844,0.1512540578842163,-3361.41064453125,304.1493530273437,0.9367527365684508,0.2251732349395752,0.2137151509523391,293.2816467285156,297.1499938964844,293.1499938964844,0.0055294744670391,-2019.2335205078125,298.4627685546875,0.5623634457588196,0.050000000745058,0.2284308522939682,291.1499938964844,291.1499938964844,274.8500061035156,271.5438232421875,286.0354919433594,293.2817687988281,291.14971923828125,1.0,0.1804872900247573,0.8014278411865234,0.8014278411865234,1.0,1.0,-0.7920345664024353,0.3115322887897491,0.4805023074150085,0.1813205480575561,0.0,0.0,0.4203089475631714,25.04593849182129,25.0,-2.571040630340576,-4080.3857421875,61.948387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,310.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0906092748045921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371095359325409,0.3371143341064453,-4.799334874405759e-06,0.0,9.195689199259505e-05,0.0,0.0,16.056974411010742,0.0,0.0,0.0,0.31879922747612,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0541576258838176,-1462.059814453125,304.14715576171875,0.7218891978263855,0.1027329266071319,0.0929658114910125,293.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5624009370803833,0.050000000745058,0.0481556542217731,293.2020263671875,297.1499938964844,293.1499938964844,0.0594193153083324,-1206.2210693359375,304.1541748046875,0.7350477576255798,0.1085278317332267,0.0766567811369896,293.1511535644531,297.1499938964844,293.1499938964844,0.1513336151838302,-3362.840576171875,304.1493225097656,0.9369435906410216,0.2252561300992965,0.2137924879789352,293.2809753417969,297.1499938964844,293.1499938964844,0.0055110021494328,-2013.55078125,298.4413757324219,0.5624009370803833,0.050000000745058,0.228429690003395,291.149169921875,291.1499938964844,274.8500061035156,271.5460205078125,286.0350646972656,293.2810974121094,291.14892578125,1.0,0.1804783195257187,0.8015010952949524,0.8015010952949524,1.0,1.0,-0.7920522093772888,0.3115414977073669,0.4805107414722442,0.1813379675149917,0.0,0.0,0.4204517006874084,25.04014587402344,25.0,-2.3792405128479004,-4080.516845703125,61.94321441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1870422363281,310.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.0905719548463821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372491002082824,0.3372538983821869,-4.799657290277537e-06,0.0,9.191902063321322e-05,0.0,0.0,16.06576156616211,0.0,0.0,0.0,0.3188343644142151,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.054437194019556,-1466.7705078125,304.14715576171875,0.7226330041885376,0.1030592173337936,0.0932597368955612,293.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5624322891235352,0.050000000745058,0.048155453056097,293.2012939453125,297.1499938964844,293.1499938964844,0.0590030662715435,-1200.6748046875,304.1541748046875,0.7340201139450073,0.1080171763896942,0.0762997940182685,293.1506652832031,297.1499938964844,293.1499938964844,0.1514133363962173,-3364.271240234375,304.1492919921875,0.937126636505127,0.225340336561203,0.2138710767030716,293.28033447265625,297.1499938964844,293.1499938964844,0.0054925894364714,-2007.8685302734373,298.4200744628906,0.5624322891235352,0.050000000745058,0.2284287363290786,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0344543457031,293.28045654296875,291.148193359375,1.0,0.1804704666137695,0.8015724420547485,0.8015724420547485,1.0,1.0,-0.7920694351196289,0.3115586340427398,0.480510801076889,0.1813350170850753,0.0,0.0,0.4206349849700928,25.03497695922852,25.0,-2.162322998046875,-4080.873779296875,61.93881988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,310.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73046875,18000.0,0.0,0.0,0.090546078979969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374442756175995,0.3374490737915039,-4.800208898814162e-06,0.0,9.189276170218363e-05,0.0,0.0,16.078359603881836,0.0,0.0,0.0,0.3188851177692413,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549885667860507,-1476.072021484375,304.1471862792969,0.7240810990333557,0.1037052497267723,0.0938417613506317,293.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5624793767929077,0.050000000745058,0.0481551475822925,293.1999206542969,297.1499938964844,293.1499938964844,0.0581678785383701,-1189.5721435546875,304.1541748046875,0.7319449186325073,0.1069978028535842,0.0755868479609489,293.14971923828125,297.1499938964844,293.1499938964844,0.1515728831291198,-3367.12744140625,304.1492614746094,0.937474012374878,0.2255126982927322,0.2140321731567382,293.2791442871094,297.1499938964844,293.1499938964844,0.0054559493437409,-1996.5050048828125,298.377685546875,0.5624793767929077,0.050000000745058,0.2284272909164428,291.14715576171875,291.1499938964844,274.8500061035156,271.5526123046875,286.0328369140625,293.2792358398437,291.1470031738281,1.0,0.1804578304290771,0.8017152547836304,0.8017152547836304,1.0,1.0,-0.7921035885810852,0.3116122186183929,0.4804913699626922,0.1812815517187118,0.0,0.0,0.4211035370826721,25.02628898620605,25.0,-1.678017258644104,-4082.1767578125,61.93221664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,310.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.0905305221676826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379784226417541,0.3379832208156585,-4.801922841579653e-06,0.0,9.187696559820324e-05,0.0,0.0,16.113489151000977,0.0,0.0,0.0,0.3190272748470306,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549885667860507,-1476.072021484375,304.1471862792969,0.7240810990333557,0.1037052497267723,0.0938417613506317,293.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5624793767929077,0.050000000745058,0.0481551475822925,293.1999206542969,297.1499938964844,293.1499938964844,0.0581678785383701,-1189.5721435546875,304.1541748046875,0.7319449186325073,0.1069978028535842,0.0755868479609489,293.14971923828125,297.1499938964844,293.1499938964844,0.1515728831291198,-3367.12744140625,304.1492614746094,0.937474012374878,0.2255126982927322,0.2140321731567382,293.2791442871094,297.1499938964844,293.1499938964844,0.0054559493437409,-1996.5050048828125,298.377685546875,0.5624793767929077,0.050000000745058,0.2284272909164428,291.14715576171875,291.1499938964844,274.8500061035156,271.5526123046875,286.0328369140625,293.2792358398437,291.1470031738281,1.0,0.1804578304290771,0.8017152547836304,0.8017152547836304,1.0,1.0,-0.7921035885810852,0.3116122186183929,0.4804913699626922,0.1812815517187118,0.0,0.0,0.4211035370826721,25.02628898620605,25.0,-1.678017258644104,-4082.1767578125,61.93221664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,310.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.0905305221676826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379784226417541,0.3379832208156585,-4.801922841579653e-06,0.0,9.187696559820324e-05,0.0,0.0,16.113489151000977,0.0,0.0,0.0,0.3190272748470306,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0555301047861576,-1485.2225341796875,304.147216796875,0.7254840731620789,0.1043431088328361,0.094416506588459,293.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5625103116035461,0.050000000745058,0.0481549501419067,293.1986694335937,297.1499938964844,293.1499938964844,0.0573318488895893,-1178.4932861328125,304.1541748046875,0.7298524975776672,0.1059849187731742,0.0748775228857994,293.1488952636719,297.1499938964844,293.1499938964844,0.1517323106527328,-3369.97265625,304.14923095703125,0.9378031492233276,0.2256899029016494,0.2141980230808258,293.27801513671875,297.1499938964844,293.1499938964844,0.005419504828751,-1985.1290283203125,298.3356018066406,0.5625103116035461,0.050000000745058,0.2284263521432876,291.1462707519531,291.1499938964844,274.8500061035156,271.5569763183594,286.03076171875,293.2781066894531,291.1461486816406,1.0,0.180448517203331,0.8018580079078674,0.8018580079078674,1.0,1.0,-0.7921397089958191,0.3116885125637054,0.480451226234436,0.1811750531196594,0.0,0.0,0.4216649234294891,25.019250869750977,25.0,-1.1952999830245972,-4084.07568359375,61.92813873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,310.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.537109375,18000.0,0.0,0.0,0.0905592292547226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386480808258056,0.3386529088020324,-4.804238869837718e-06,0.0,9.190610580844805e-05,0.0,0.0,16.158100128173828,0.0,0.0,0.0,0.3192083239555359,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0555301047861576,-1485.2225341796875,304.147216796875,0.7254840731620789,0.1043431088328361,0.094416506588459,293.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5625103116035461,0.050000000745058,0.0481549501419067,293.1986694335937,297.1499938964844,293.1499938964844,0.0573318488895893,-1178.4932861328125,304.1541748046875,0.7298524975776672,0.1059849187731742,0.0748775228857994,293.1488952636719,297.1499938964844,293.1499938964844,0.1517323106527328,-3369.97265625,304.14923095703125,0.9378031492233276,0.2256899029016494,0.2141980230808258,293.27801513671875,297.1499938964844,293.1499938964844,0.005419504828751,-1985.1290283203125,298.3356018066406,0.5625103116035461,0.050000000745058,0.2284263521432876,291.1462707519531,291.1499938964844,274.8500061035156,271.5569763183594,286.03076171875,293.2781066894531,291.1461486816406,1.0,0.180448517203331,0.8018580079078674,0.8018580079078674,1.0,1.0,-0.7921397089958191,0.3116885125637054,0.480451226234436,0.1811750531196594,0.0,0.0,0.4216649234294891,25.019250869750977,25.0,-1.1952999830245972,-4084.07568359375,61.92813873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,310.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.537109375,18000.0,0.0,0.0,0.0905592292547226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386480808258056,0.3386529088020324,-4.804238869837718e-06,0.0,9.190610580844805e-05,0.0,0.0,16.158100128173828,0.0,0.0,0.0,0.3192083239555359,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0560614019632339,-1494.2149658203125,304.14727783203125,0.7268472909927368,0.1049720495939254,0.0949833840131759,293.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5625296235084534,0.050000000745058,0.0481548272073268,293.197509765625,297.1499938964844,293.1499938964844,0.0565019100904464,-1167.530517578125,304.1541748046875,0.7277617454528809,0.1049877852201461,0.0741775408387184,293.14813232421875,297.1499938964844,293.1499938964844,0.1518918573856353,-3372.8125,304.14923095703125,0.938121259212494,0.2258719801902771,0.2143686115741729,293.2769775390625,297.1499938964844,293.1499938964844,0.0053833024576306,-1973.7586669921875,298.2938537597656,0.5625296235084534,0.050000000745058,0.2284257560968399,291.14569091796875,291.1499938964844,274.8500061035156,271.5613708496094,286.0282897949219,293.2770690917969,291.1456298828125,1.0,0.1804421991109848,0.8019981980323792,0.8019981980323792,1.0,1.0,-0.7921838164329529,0.3117864429950714,0.4803973734378814,0.1810251772403717,0.0,0.0,0.4222850799560547,25.01334381103516,25.0,-0.7753533720970154,-4086.451416015625,61.9267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,310.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.0906301811337471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394080102443695,0.3394128084182739,-4.806978722626809e-06,0.0,9.197811596095562e-05,0.0,0.0,16.20914077758789,0.0,0.0,0.0,0.3194158375263214,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0560614019632339,-1494.2149658203125,304.14727783203125,0.7268472909927368,0.1049720495939254,0.0949833840131759,293.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5625296235084534,0.050000000745058,0.0481548272073268,293.197509765625,297.1499938964844,293.1499938964844,0.0565019100904464,-1167.530517578125,304.1541748046875,0.7277617454528809,0.1049877852201461,0.0741775408387184,293.14813232421875,297.1499938964844,293.1499938964844,0.1518918573856353,-3372.8125,304.14923095703125,0.938121259212494,0.2258719801902771,0.2143686115741729,293.2769775390625,297.1499938964844,293.1499938964844,0.0053833024576306,-1973.7586669921875,298.2938537597656,0.5625296235084534,0.050000000745058,0.2284257560968399,291.14569091796875,291.1499938964844,274.8500061035156,271.5613708496094,286.0282897949219,293.2770690917969,291.1456298828125,1.0,0.1804421991109848,0.8019981980323792,0.8019981980323792,1.0,1.0,-0.7921838164329529,0.3117864429950714,0.4803973734378814,0.1810251772403717,0.0,0.0,0.4222850799560547,25.01334381103516,25.0,-0.7753533720970154,-4086.451416015625,61.9267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,310.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.0906301811337471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394080102443695,0.3394128084182739,-4.806978722626809e-06,0.0,9.197811596095562e-05,0.0,0.0,16.20914077758789,0.0,0.0,0.0,0.3194158375263214,4.0,0.0,1.0
748380,293.1280517578125,297.1499938964844,293.1499938964844,0.0565830804407596,-1503.0601806640625,304.1473083496094,0.7281777262687683,0.1055922210216522,0.0955425053834915,293.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5625424981117249,0.050000000745058,0.0481547452509403,293.1963806152344,297.1499938964844,293.1499938964844,0.0556860268115997,-1156.78857421875,304.1541442871094,0.7256935238838196,0.1040158569812774,0.0734930634498596,293.1474609375,297.1499938964844,293.1499938964844,0.1520518511533737,-3375.6552734375,304.14923095703125,0.9384352564811708,0.2260579317808151,0.2145431041717529,293.2760314941406,297.1499938964844,293.1499938964844,0.0053472924046218,-1962.3858642578125,298.2523193359375,0.5625424981117249,0.050000000745058,0.2284253686666488,291.1453552246094,291.1499938964844,274.8500061035156,271.5657653808594,286.0255126953125,293.2760925292969,291.1452941894531,1.0,0.1804383844137191,0.8021384477615356,0.8021384477615356,1.0,1.0,-0.7922422289848328,0.3119052648544311,0.4803369343280792,0.1808423995971679,0.0,0.0,0.4229320585727691,25.00794982910156,25.0,-0.4438726603984833,-4089.18212890625,61.928253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,310.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.0907339975237846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340213418006897,0.3402182459831238,-4.809952770301607e-06,0.0,9.20834791031666e-05,0.0,0.0,16.26354217529297,0.0,0.0,0.0,0.3196371793746948,4.0,0.0,1.0
748440,293.1280517578125,297.1499938964844,293.1499938964844,0.0565830804407596,-1503.0601806640625,304.1473083496094,0.7281777262687683,0.1055922210216522,0.0955425053834915,293.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5625424981117249,0.050000000745058,0.0481547452509403,293.1963806152344,297.1499938964844,293.1499938964844,0.0556860268115997,-1156.78857421875,304.1541442871094,0.7256935238838196,0.1040158569812774,0.0734930634498596,293.1474609375,297.1499938964844,293.1499938964844,0.1520518511533737,-3375.6552734375,304.14923095703125,0.9384352564811708,0.2260579317808151,0.2145431041717529,293.2760314941406,297.1499938964844,293.1499938964844,0.0053472924046218,-1962.3858642578125,298.2523193359375,0.5625424981117249,0.050000000745058,0.2284253686666488,291.1453552246094,291.1499938964844,274.8500061035156,271.5657653808594,286.0255126953125,293.2760925292969,291.1452941894531,1.0,0.1804383844137191,0.8021384477615356,0.8021384477615356,1.0,1.0,-0.7922422289848328,0.3119052648544311,0.4803369343280792,0.1808423995971679,0.0,0.0,0.4229320585727691,25.00794982910156,25.0,-0.4438726603984833,-4089.18212890625,61.928253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,310.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.0907339975237846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340213418006897,0.3402182459831238,-4.809952770301607e-06,0.0,9.20834791031666e-05,0.0,0.0,16.26354217529297,0.0,0.0,0.0,0.3196371793746948,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0568402223289012,-1507.4261474609375,304.1473388671875,0.7288328409194946,0.1058990061283111,0.0958189815282821,293.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5625486969947815,0.050000000745058,0.048154704272747,293.1957702636719,297.1499938964844,293.1499938964844,0.055289153009653,-1151.5765380859375,304.15411376953125,0.7246838212013245,0.103547990322113,0.0731614381074905,293.14715576171875,297.1499938964844,293.1499938964844,0.1521322131156921,-3377.081298828125,304.14923095703125,0.9385941624641418,0.2261524647474289,0.2146317958831787,293.27557373046875,297.1499938964844,293.1499938964844,0.0053293849341571,-1956.7078857421875,298.23162841796875,0.5625486969947815,0.050000000745058,0.2284251898527145,291.1452331542969,291.1499938964844,274.8500061035156,271.56793212890625,286.0240478515625,293.2756652832031,291.14520263671875,1.0,0.1804375499486923,0.8022085428237915,0.8022085428237915,1.0,1.0,-0.7922821640968323,0.3119738101959228,0.4803083539009094,0.1807424277067184,0.0,0.0,0.4232604205608368,25.00520133972168,25.0,-0.316436618566513,-4090.6826171875,61.9305305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390075683594,310.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.568359375,18000.0,0.0,0.0,0.0907971337437629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406257927417755,0.3406306207180023,-4.811496637557866e-06,0.0,9.21475439099595e-05,0.0,0.0,16.29149627685547,0.0,0.0,0.0,0.319750964641571,4.0,0.0,1.0
748560,293.1277770996094,297.1499938964844,293.1499938964844,0.0570954158902168,-1511.7630615234375,304.1473388671875,0.7294847965240479,0.1062042489647865,0.0960938408970832,293.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5625569820404053,0.050000000745058,0.0481546521186828,293.1950988769531,297.1499938964844,293.1499938964844,0.0549046956002712,-1146.5361328125,304.154052734375,0.7237049341201782,0.1030991300940513,0.0728409960865974,293.1468505859375,297.1499938964844,293.1499938964844,0.1522130817174911,-3378.515869140625,304.1492004394531,0.938758134841919,0.2262483537197113,0.2147215604782104,293.275146484375,297.1499938964844,293.1499938964844,0.005311522167176,-1951.0306396484373,298.2110290527344,0.5625569820404053,0.050000000745058,0.2284249365329742,291.1451721191406,291.1499938964844,274.8500061035156,271.57012939453125,286.0224914550781,293.27520751953125,291.1451721191406,1.0,0.1804375052452087,0.8022774457931519,0.8022774457931519,1.0,1.0,-0.792334794998169,0.3120499849319458,0.4802848100662231,0.1806396394968032,0.0,0.0,0.4235894680023193,25.00214385986328,25.0,-0.213370606303215,-4092.27392578125,61.93428421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,310.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.0908658951520919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410407304763794,0.3410455286502838,-4.813059149455512e-06,0.0,9.221733489539474e-05,0.0,0.0,16.31967544555664,0.0,0.0,0.0,0.3198656737804413,4.0,0.0,1.0
