time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748620,293.1275634765625,297.1499938964844,293.1499938964844,0.0576013401150703,-1520.3740234375,304.1473999023437,0.7307873964309692,0.1068109944462776,0.0966399535536766,293.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5625848174095154,0.050000000745058,0.0481544733047485,293.19354248046875,297.1499938964844,293.1499938964844,0.0541860274970531,-1137.13818359375,304.1539001464844,0.7218779921531677,0.1022714301943779,0.072244144976139,293.1462707519531,297.1499938964844,293.1499938964844,0.1523773372173309,-3381.4287109375,304.1492004394531,0.9391099214553832,0.2264442592859268,0.2149048000574112,293.2743225097656,297.1499938964844,293.1499938964844,0.0052759679965674,-1939.69287109375,298.1698913574219,0.5625848174095154,0.050000000745058,0.2284240871667862,291.1451110839844,291.1499938964844,274.8500061035156,271.57452392578125,286.0192565917969,293.2743835449219,291.14508056640625,1.0,0.1804401725530624,0.8024152517318726,0.8024152517318726,1.0,1.0,-0.7924925684928894,0.3122303485870361,0.4802621901035309,0.180432379245758,0.0,0.0,0.4242486357688904,24.994489669799805,25.0,-0.090836763381958,-4095.749755859375,61.94755935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,310.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.09101602435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418740630149841,0.3418788611888885,-4.816215096070664e-06,0.0,9.236969344783574e-05,0.0,0.0,16.376399993896484,0.0,0.0,0.0,0.3200966119766235,4.0,0.0,1.0
748680,293.1275634765625,297.1499938964844,293.1499938964844,0.0576013401150703,-1520.3740234375,304.1473999023437,0.7307873964309692,0.1068109944462776,0.0966399535536766,293.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5625848174095154,0.050000000745058,0.0481544733047485,293.19354248046875,297.1499938964844,293.1499938964844,0.0541860274970531,-1137.13818359375,304.1539001464844,0.7218779921531677,0.1022714301943779,0.072244144976139,293.1462707519531,297.1499938964844,293.1499938964844,0.1523773372173309,-3381.4287109375,304.1492004394531,0.9391099214553832,0.2264442592859268,0.2149048000574112,293.2743225097656,297.1499938964844,293.1499938964844,0.0052759679965674,-1939.69287109375,298.1698913574219,0.5625848174095154,0.050000000745058,0.2284240871667862,291.1451110839844,291.1499938964844,274.8500061035156,271.57452392578125,286.0192565917969,293.2743835449219,291.14508056640625,1.0,0.1804401725530624,0.8024152517318726,0.8024152517318726,1.0,1.0,-0.7924925684928894,0.3122303485870361,0.4802621901035309,0.180432379245758,0.0,0.0,0.4242486357688904,24.994489669799805,25.0,-0.090836763381958,-4095.749755859375,61.94755935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,310.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.09101602435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418740630149841,0.3418788611888885,-4.816215096070664e-06,0.0,9.236969344783574e-05,0.0,0.0,16.376399993896484,0.0,0.0,0.0,0.3200966119766235,4.0,0.0,1.0
748740,293.1274108886719,297.1499938964844,293.1499938964844,0.0581013895571231,-1528.9027099609375,304.1474304199219,0.732093870639801,0.1074119061231613,0.0971809327602386,293.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5626330375671387,0.050000000745058,0.0481541641056537,293.191650390625,297.1499938964844,293.1499938964844,0.0535565689206123,-1128.935302734375,304.1536560058594,0.7202897667884827,0.101556546986103,0.0717237964272499,293.145751953125,297.1499938964844,293.1499938964844,0.1525461971759796,-3384.423095703125,304.1492004394531,0.9395028948783876,0.2266458868980407,0.2150934636592865,293.2735290527344,297.1499938964844,293.1499938964844,0.0052406773902475,-1928.39453125,298.1289367675781,0.5626330375671387,0.050000000745058,0.2284226268529892,291.1450500488281,291.1499938964844,274.8500061035156,271.5788879394531,286.0158386230469,293.2735900878906,291.14501953125,1.0,0.1804478168487548,0.8025530576705933,0.8025530576705933,1.0,1.0,-0.7927415370941162,0.3124545514583587,0.4802869856357574,0.1802342236042022,0.0,0.0,0.4249142706394195,24.98426055908203,25.0,-0.0811234042048454,-4099.70166015625,61.971004486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,310.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.380859375,18000.0,0.0,0.0,0.0911795645952224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427150249481201,0.3427198231220245,-4.819407422473887e-06,0.0,9.253566531697288e-05,0.0,0.0,16.433767318725586,0.0,0.0,0.0,0.3203301727771759,4.0,0.0,1.0
748800,293.1274108886719,297.1499938964844,293.1499938964844,0.0581013895571231,-1528.9027099609375,304.1474304199219,0.732093870639801,0.1074119061231613,0.0971809327602386,293.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5626330375671387,0.050000000745058,0.0481541641056537,293.191650390625,297.1499938964844,293.1499938964844,0.0535565689206123,-1128.935302734375,304.1536560058594,0.7202897667884827,0.101556546986103,0.0717237964272499,293.145751953125,297.1499938964844,293.1499938964844,0.1525461971759796,-3384.423095703125,304.1492004394531,0.9395028948783876,0.2266458868980407,0.2150934636592865,293.2735290527344,297.1499938964844,293.1499938964844,0.0052406773902475,-1928.39453125,298.1289367675781,0.5626330375671387,0.050000000745058,0.2284226268529892,291.1450500488281,291.1499938964844,274.8500061035156,271.5788879394531,286.0158386230469,293.2735900878906,291.14501953125,1.0,0.1804478168487548,0.8025530576705933,0.8025530576705933,1.0,1.0,-0.7927415370941162,0.3124545514583587,0.4802869856357574,0.1802342236042022,0.0,0.0,0.4249142706394195,24.98426055908203,25.0,-0.0811234042048454,-4099.70166015625,61.971004486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,310.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.380859375,18000.0,0.0,0.0,0.0911795645952224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427150249481201,0.3427198231220245,-4.819407422473887e-06,0.0,9.253566531697288e-05,0.0,0.0,16.433767318725586,0.0,0.0,0.0,0.3203301727771759,4.0,0.0,1.0
748860,293.1273193359375,297.1499938964844,293.1499938964844,0.0585941933095455,-1537.326904296875,304.1474609375,0.7334060072898865,0.1080033332109451,0.0977141112089157,293.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5627084970474243,0.050000000745058,0.0481536760926246,293.18927001953125,297.1499938964844,293.1499938964844,0.0530330576002597,-1122.1373291015625,304.1533203125,0.7189930081367493,0.1009799838066101,0.0712923780083656,293.145263671875,297.1499938964844,293.1499938964844,0.1527203917503357,-3387.5146484375,304.149169921875,0.939945101737976,0.2268508672714233,0.2152858078479766,293.27276611328125,297.1499938964844,293.1499938964844,0.0052056494168937,-1917.14794921875,298.0881042480469,0.5627084970474243,0.050000000745058,0.2284203171730041,291.14483642578125,291.1499938964844,274.8444519042969,271.579345703125,286.0109558105469,293.2728271484375,291.144775390625,1.0,0.1804617643356323,0.8026880621910095,0.8026880621910095,1.0,1.0,-0.7930910587310791,0.312700867652893,0.4803902208805084,0.180109441280365,0.0,0.0,0.4256118535995483,24.97162818908692,25.0,-0.4162454009056091,-4104.48291015625,62.00624847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166687011719,310.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.0913515836000442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435834944248199,0.3435883224010467,-4.822677510674112e-06,0.0,9.27102446439676e-05,0.0,0.0,16.493038177490234,0.0,0.0,0.0,0.3205714821815491,4.0,0.0,1.0
748920,293.1273193359375,297.1499938964844,293.1499938964844,0.0585941933095455,-1537.326904296875,304.1474609375,0.7334060072898865,0.1080033332109451,0.0977141112089157,293.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5627084970474243,0.050000000745058,0.0481536760926246,293.18927001953125,297.1499938964844,293.1499938964844,0.0530330576002597,-1122.1373291015625,304.1533203125,0.7189930081367493,0.1009799838066101,0.0712923780083656,293.145263671875,297.1499938964844,293.1499938964844,0.1527203917503357,-3387.5146484375,304.149169921875,0.939945101737976,0.2268508672714233,0.2152858078479766,293.27276611328125,297.1499938964844,293.1499938964844,0.0052056494168937,-1917.14794921875,298.0881042480469,0.5627084970474243,0.050000000745058,0.2284203171730041,291.14483642578125,291.1499938964844,274.8444519042969,271.579345703125,286.0109558105469,293.2728271484375,291.144775390625,1.0,0.1804617643356323,0.8026880621910095,0.8026880621910095,1.0,1.0,-0.7930910587310791,0.312700867652893,0.4803902208805084,0.180109441280365,0.0,0.0,0.4256118535995483,24.97162818908692,25.0,-0.4162454009056091,-4104.48291015625,62.00624847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166687011719,310.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.0913515836000442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435834944248199,0.3435883224010467,-4.822677510674112e-06,0.0,9.27102446439676e-05,0.0,0.0,16.493038177490234,0.0,0.0,0.0,0.3205714821815491,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590826831758022,-1545.7052001953125,304.1474914550781,0.7347502708435059,0.1085857450962066,0.0982383117079734,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5628390908241272,0.050000000745058,0.0481528341770172,293.18603515625,297.1499938964844,293.1499938964844,0.0526905879378318,-1117.7249755859375,304.1527709960937,0.7182159423828125,0.1006439700722694,0.0710092112421989,293.14483642578125,297.1499938964844,293.1499938964844,0.1529071778059005,-3390.845458984375,304.1491394042969,0.9404783844947816,0.227058857679367,0.2154803127050399,293.27203369140625,297.1499938964844,293.1499938964844,0.0051710959523916,-1906.068115234375,298.047119140625,0.5628390908241272,0.050000000745058,0.2284163236618042,291.1438903808594,291.1499938964844,274.8283386230469,271.57232666015625,286.0028076171875,293.2720947265625,291.1436767578125,1.0,0.180484265089035,0.8028230667114258,0.8028230667114258,1.0,1.0,-0.7936079502105713,0.3129727244377136,0.4806351959705353,0.1801354587078094,0.0,0.0,0.426482230424881,24.95393943786621,25.0,-1.5367375612258911,-4110.984375,62.05970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,310.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.0915305987000465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446071445941925,0.3446119427680969,-4.826335498364642e-06,0.0,9.289192530559376e-05,0.0,0.0,16.562419891357422,0.0,0.0,0.0,0.3208540976047516,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590826831758022,-1545.7052001953125,304.1474914550781,0.7347502708435059,0.1085857450962066,0.0982383117079734,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5628390908241272,0.050000000745058,0.0481528341770172,293.18603515625,297.1499938964844,293.1499938964844,0.0526905879378318,-1117.7249755859375,304.1527709960937,0.7182159423828125,0.1006439700722694,0.0710092112421989,293.14483642578125,297.1499938964844,293.1499938964844,0.1529071778059005,-3390.845458984375,304.1491394042969,0.9404783844947816,0.227058857679367,0.2154803127050399,293.27203369140625,297.1499938964844,293.1499938964844,0.0051710959523916,-1906.068115234375,298.047119140625,0.5628390908241272,0.050000000745058,0.2284163236618042,291.1438903808594,291.1499938964844,274.8283386230469,271.57232666015625,286.0028076171875,293.2720947265625,291.1436767578125,1.0,0.180484265089035,0.8028230667114258,0.8028230667114258,1.0,1.0,-0.7936079502105713,0.3129727244377136,0.4806351959705353,0.1801354587078094,0.0,0.0,0.426482230424881,24.95393943786621,25.0,-1.5367375612258911,-4110.984375,62.05970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,310.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.0915305987000465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446071445941925,0.3446119427680969,-4.826335498364642e-06,0.0,9.289192530559376e-05,0.0,0.0,16.562419891357422,0.0,0.0,0.0,0.3208540976047516,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0593269243836402,-1549.9063720703125,304.1474914550781,0.7354434132575989,0.108874924480915,0.098498024046421,293.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5629313588142395,0.050000000745058,0.0481522381305694,293.1839904785156,297.1499938964844,293.1499938964844,0.0526114888489246,-1116.7275390625,304.15240478515625,0.7180949449539185,0.1005878746509552,0.0709426403045654,293.1446228027344,297.1499938964844,293.1499938964844,0.1530075520277023,-3392.6435546875,304.14910888671875,0.940790355205536,0.2271651327610016,0.2155791968107223,293.27166748046875,297.1499938964844,293.1499938964844,0.0051540364511311,-1900.61181640625,298.0265197753906,0.5629313588142395,0.050000000745058,0.2284134924411773,291.1430053710937,291.1499938964844,274.8165588378906,271.566162109375,285.99755859375,293.271728515625,291.1427001953125,1.0,0.1804999262094497,0.8028905391693115,0.8028905391693115,1.0,1.0,-0.7939542531967163,0.3131303489208221,0.4808239340782165,0.1802075803279876,0.0,0.0,0.4270410239696502,24.942401885986328,25.0,-2.24243688583374,-4115.2294921875,62.09597396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,310.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.787109375,18000.0,0.0,0.0,0.0916241183876991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452513515949249,0.3452561795711517,-4.828552846447565e-06,0.0,9.298683289671315e-05,0.0,0.0,16.60589599609375,0.0,0.0,0.0,0.3210308253765106,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0595716498792171,-1554.12353515625,304.14752197265625,0.7361519932746887,0.1091635301709175,0.0987568572163581,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5630410313606262,0.050000000745058,0.048151534050703,293.1817321777344,297.1499938964844,293.1499938964844,0.0525944605469703,-1116.5423583984375,304.1520080566406,0.7181547284126282,0.1006050333380699,0.0709265917539596,293.1444091796875,297.1499938964844,293.1499938964844,0.1531126797199249,-3394.5302734375,304.1490783691406,0.9411324858665466,0.227273553609848,0.2156796902418136,293.27130126953125,297.1499938964844,293.1499938964844,0.0051370966248214,-1895.2010498046875,298.0058898925781,0.5630410313606262,0.050000000745058,0.2284101396799087,291.1418762207031,291.1499938964844,274.8023986816406,271.5583190917969,285.9915771484375,293.2713623046875,291.1414794921875,1.0,0.1805189400911331,0.8029559850692749,0.8029559850692749,1.0,1.0,-0.7943613529205322,0.3133039474487304,0.4810574054718017,0.1803176254034042,0.0,0.0,0.4276992976665497,24.92915916442871,25.0,-2.948554515838623,-4120.23388671875,62.13905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094055175781,310.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.0917215570807457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460111021995544,0.3460159301757812,-4.831148089579074e-06,0.0,9.308572043664752e-05,0.0,0.0,16.65717887878418,0.0,0.0,0.0,0.3212389945983886,4.0,0.0,1.0
749220,293.12725830078125,297.1499938964844,293.1499938964844,0.0600634030997753,-1562.61962890625,304.14752197265625,0.7376185655593872,0.1097402125597,0.0992733091115951,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5633119940757751,0.050000000745058,0.048149786889553,293.17645263671875,297.1499938964844,293.1499938964844,0.0527560599148273,-1118.7296142578125,304.15106201171875,0.718840479850769,0.1008691489696502,0.0710540190339088,293.1440124511719,297.1499938964844,293.1499938964844,0.1533378362655639,-3398.5810546875,304.1490173339844,0.94190913438797,0.227498397231102,0.2158873826265335,293.2705383300781,297.1499938964844,293.1499938964844,0.0051036598160862,-1884.5389404296875,297.9645080566406,0.5633119940757751,0.050000000745058,0.2284018695354461,291.138916015625,291.1499938964844,274.76739501953125,271.5378723144531,285.9774169921875,293.2705993652344,291.1383972167969,1.0,0.1805687844753265,0.8030868768692017,0.8030868768692017,1.0,1.0,-0.7953712940216064,0.3137078285217285,0.4816634654998779,0.1806489378213882,0.0,0.0,0.429370641708374,24.89771842956543,25.0,-4.228614330291748,-4132.8203125,62.24794387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,310.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4921875,18000.0,0.0,0.0,0.0919344648718833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479591310024261,0.3479639887809753,-4.8378378778579645e-06,0.0,9.330179454991594e-05,0.0,0.0,16.789146423339844,0.0,0.0,0.0,0.3217740058898926,4.0,0.0,1.0
749280,293.12725830078125,297.1499938964844,293.1499938964844,0.0600634030997753,-1562.61962890625,304.14752197265625,0.7376185655593872,0.1097402125597,0.0992733091115951,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5633119940757751,0.050000000745058,0.048149786889553,293.17645263671875,297.1499938964844,293.1499938964844,0.0527560599148273,-1118.7296142578125,304.15106201171875,0.718840479850769,0.1008691489696502,0.0710540190339088,293.1440124511719,297.1499938964844,293.1499938964844,0.1533378362655639,-3398.5810546875,304.1490173339844,0.94190913438797,0.227498397231102,0.2158873826265335,293.2705383300781,297.1499938964844,293.1499938964844,0.0051036598160862,-1884.5389404296875,297.9645080566406,0.5633119940757751,0.050000000745058,0.2284018695354461,291.138916015625,291.1499938964844,274.76739501953125,271.5378723144531,285.9774169921875,293.2705993652344,291.1383972167969,1.0,0.1805687844753265,0.8030868768692017,0.8030868768692017,1.0,1.0,-0.7953712940216064,0.3137078285217285,0.4816634654998779,0.1806489378213882,0.0,0.0,0.429370641708374,24.89771842956543,25.0,-4.228614330291748,-4132.8203125,62.24794387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,310.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4921875,18000.0,0.0,0.0,0.0919344648718833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479591310024261,0.3479639887809753,-4.8378378778579645e-06,0.0,9.330179454991594e-05,0.0,0.0,16.789146423339844,0.0,0.0,0.0,0.3217740058898926,4.0,0.0,1.0
749340,293.12725830078125,297.1499938964844,293.1499938964844,0.0605584941804409,-1571.2001953125,304.14752197265625,0.7391504049301147,0.1103178709745407,0.0997898057103157,293.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5636460185050964,0.050000000745058,0.0481476411223411,293.1703491210937,297.1499938964844,293.1499938964844,0.0531786978244781,-1124.3306884765625,304.1500244140625,0.7202685475349426,0.1014374569058418,0.0713951513171196,293.1435852050781,297.1499938964844,293.1499938964844,0.1535821706056594,-3402.9833984375,304.14892578125,0.942802906036377,0.2277362793684005,0.2161063402891159,293.2697448730469,297.1499938964844,293.1499938964844,0.0050707538612186,-1874.0557861328125,297.92315673828125,0.5636460185050964,0.050000000745058,0.2283916920423507,291.13525390625,291.1499938964844,274.7240600585937,271.5115051269531,285.96044921875,293.2698059082031,291.1346740722656,1.0,0.1806367337703704,0.8032177686691284,0.8032177686691284,1.0,1.0,-0.7966485619544983,0.3141948580741882,0.48245370388031,0.181118369102478,0.0,0.0,0.4315760731697082,24.86054420471192,25.0,-5.159542083740234,-4149.138671875,62.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,310.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.81640625,18000.0,0.0,0.0,0.0921835601329803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505792021751404,0.3505840599536896,-4.847015134146204e-06,0.0,9.355459769722074e-05,0.0,0.0,16.968036651611328,0.0,0.0,0.0,0.3224984109401703,4.0,0.0,1.0
749400,293.12725830078125,297.1499938964844,293.1499938964844,0.0605584941804409,-1571.2001953125,304.14752197265625,0.7391504049301147,0.1103178709745407,0.0997898057103157,293.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5636460185050964,0.050000000745058,0.0481476411223411,293.1703491210937,297.1499938964844,293.1499938964844,0.0531786978244781,-1124.3306884765625,304.1500244140625,0.7202685475349426,0.1014374569058418,0.0713951513171196,293.1435852050781,297.1499938964844,293.1499938964844,0.1535821706056594,-3402.9833984375,304.14892578125,0.942802906036377,0.2277362793684005,0.2161063402891159,293.2697448730469,297.1499938964844,293.1499938964844,0.0050707538612186,-1874.0557861328125,297.92315673828125,0.5636460185050964,0.050000000745058,0.2283916920423507,291.13525390625,291.1499938964844,274.7240600585937,271.5115051269531,285.96044921875,293.2698059082031,291.1346740722656,1.0,0.1806367337703704,0.8032177686691284,0.8032177686691284,1.0,1.0,-0.7966485619544983,0.3141948580741882,0.48245370388031,0.181118369102478,0.0,0.0,0.4315760731697082,24.86054420471192,25.0,-5.159542083740234,-4149.138671875,62.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,310.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.81640625,18000.0,0.0,0.0,0.0921835601329803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505792021751404,0.3505840599536896,-4.847015134146204e-06,0.0,9.355459769722074e-05,0.0,0.0,16.968036651611328,0.0,0.0,0.0,0.3224984109401703,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0610564425587654,-1579.8531494140625,304.14752197265625,0.740742564201355,0.110897846519947,0.1003077924251556,293.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5640335083007812,0.050000000745058,0.0481451600790023,293.1635437011719,297.1499938964844,293.1499938964844,0.0538516230881214,-1133.2158203125,304.1488952636719,0.7223871946334839,0.1022980734705925,0.0719429180026054,293.14312744140625,297.1499938964844,293.1499938964844,0.1538437008857727,-3407.69580078125,304.1488647460937,0.94380122423172,0.2279892414808273,0.2163387387990951,293.2688903808594,297.1499938964844,293.1499938964844,0.0050383578054606,-1863.7252197265625,297.8819885253906,0.5640335083007812,0.050000000745058,0.2283799201250076,291.1312255859375,291.1499938964844,274.6731872558594,271.4797058105469,285.9408569335937,293.2689819335937,291.1305847167969,1.0,0.1807249933481216,0.8033431172370911,0.8033431172370911,1.0,1.0,-0.7981894612312317,0.3147694170475006,0.4834200143814087,0.1817095428705215,0.0,0.0,0.4343482255935669,24.81896209716797,25.0,-5.67439079284668,-4169.30712890625,62.56486129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,310.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5859375,18000.0,0.0,0.0,0.0924847349524498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539445996284485,0.3539494574069977,-4.859111413679784e-06,0.0,9.386024612467736e-05,0.0,0.0,17.200214385986328,0.0,0.0,0.0,0.3234375119209289,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0610564425587654,-1579.8531494140625,304.14752197265625,0.740742564201355,0.110897846519947,0.1003077924251556,293.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5640335083007812,0.050000000745058,0.0481451600790023,293.1635437011719,297.1499938964844,293.1499938964844,0.0538516230881214,-1133.2158203125,304.1488952636719,0.7223871946334839,0.1022980734705925,0.0719429180026054,293.14312744140625,297.1499938964844,293.1499938964844,0.1538437008857727,-3407.69580078125,304.1488647460937,0.94380122423172,0.2279892414808273,0.2163387387990951,293.2688903808594,297.1499938964844,293.1499938964844,0.0050383578054606,-1863.7252197265625,297.8819885253906,0.5640335083007812,0.050000000745058,0.2283799201250076,291.1312255859375,291.1499938964844,274.6731872558594,271.4797058105469,285.9408569335937,293.2689819335937,291.1305847167969,1.0,0.1807249933481216,0.8033431172370911,0.8033431172370911,1.0,1.0,-0.7981894612312317,0.3147694170475006,0.4834200143814087,0.1817095428705215,0.0,0.0,0.4343482255935669,24.81896209716797,25.0,-5.67439079284668,-4169.30712890625,62.56486129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,310.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5859375,18000.0,0.0,0.0,0.0924847349524498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539445996284485,0.3539494574069977,-4.859111413679784e-06,0.0,9.386024612467736e-05,0.0,0.0,17.200214385986328,0.0,0.0,0.0,0.3234375119209289,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0615564845502376,-1588.5621337890625,304.14752197265625,0.7423881888389587,0.1114809289574623,0.100828155875206,293.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5644644498825073,0.050000000745058,0.0481424108147621,293.15625,297.1499938964844,293.1499938964844,0.0547599308192729,-1145.2105712890625,304.1477355957031,0.7251340746879578,0.1034354567527771,0.0726872459053993,293.1426696777344,297.1499938964844,293.1499938964844,0.1541203707456588,-3412.676025390625,304.1487731933594,0.9448897242546082,0.2282586544752121,0.2165861427783966,293.2680053710937,297.1499938964844,293.1499938964844,0.0050064302049577,-1853.5177001953125,297.8411865234375,0.5644644498825073,0.050000000745058,0.228366881608963,291.1270446777344,291.1499938964844,274.61553955078125,271.44305419921875,285.91876220703125,293.26806640625,291.1264343261719,1.0,0.1808352172374725,0.8034684062004089,0.8034684062004089,1.0,1.0,-0.7999852299690247,0.3154349327087402,0.4845503270626068,0.1824046671390533,0.0,0.0,0.4376897811889648,24.77429580688477,25.0,-5.8208842277526855,-4193.28076171875,62.77504348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,310.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.05078125,18000.0,0.0,0.0,0.0928541421890258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580896854400635,0.358094573020935,-4.874420937994728e-06,0.0,9.42351543926634e-05,0.0,0.0,17.489736557006836,0.0,0.0,0.0,0.3246069252490997,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0615564845502376,-1588.5621337890625,304.14752197265625,0.7423881888389587,0.1114809289574623,0.100828155875206,293.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5644644498825073,0.050000000745058,0.0481424108147621,293.15625,297.1499938964844,293.1499938964844,0.0547599308192729,-1145.2105712890625,304.1477355957031,0.7251340746879578,0.1034354567527771,0.0726872459053993,293.1426696777344,297.1499938964844,293.1499938964844,0.1541203707456588,-3412.676025390625,304.1487731933594,0.9448897242546082,0.2282586544752121,0.2165861427783966,293.2680053710937,297.1499938964844,293.1499938964844,0.0050064302049577,-1853.5177001953125,297.8411865234375,0.5644644498825073,0.050000000745058,0.228366881608963,291.1270446777344,291.1499938964844,274.61553955078125,271.44305419921875,285.91876220703125,293.26806640625,291.1264343261719,1.0,0.1808352172374725,0.8034684062004089,0.8034684062004089,1.0,1.0,-0.7999852299690247,0.3154349327087402,0.4845503270626068,0.1824046671390533,0.0,0.0,0.4376897811889648,24.77429580688477,25.0,-5.8208842277526855,-4193.28076171875,62.77504348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,310.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.05078125,18000.0,0.0,0.0,0.0928541421890258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580896854400635,0.358094573020935,-4.874420937994728e-06,0.0,9.42351543926634e-05,0.0,0.0,17.489736557006836,0.0,0.0,0.0,0.3246069252490997,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0618070587515831,-1592.932861328125,304.14752197265625,0.7432286739349365,0.1117737665772438,0.1010894104838371,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5646931529045105,0.050000000745058,0.0481409579515457,293.1524658203125,297.1499938964844,293.1499938964844,0.0552971400320529,-1152.3145751953125,304.1471862792969,0.7267241477966309,0.1041026264429092,0.0731295719742775,293.1424255371094,297.1499938964844,293.1499938964844,0.1542638689279556,-3415.256103515625,304.14874267578125,0.945463240146637,0.2283998429775238,0.2167158275842666,293.2675476074219,297.1499938964844,293.1499938964844,0.0049906345084309,-1848.45361328125,297.8209533691406,0.5646931529045105,0.050000000745058,0.2283599823713302,291.125,291.1499938964844,274.5843811035156,271.42303466796875,285.9068298339844,293.2676086425781,291.1243591308594,1.0,0.1808989346027374,0.8035310506820679,0.8035310506820679,1.0,1.0,-0.8009752631187439,0.31580251455307,0.4851727783679962,0.1827851980924606,0.0,0.0,0.4395696520805359,24.75119400024414,25.0,-5.785993576049805,-4206.654296875,62.893253326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,310.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.21875,18000.0,0.0,0.0,0.0930692255496978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604583144187927,0.3604632019996643,-4.883346718997927e-06,0.0,9.445342584513128e-05,0.0,0.0,17.656871795654297,0.0,0.0,0.0,0.3252811729907989,4.0,0.0,1.0
749760,293.1271667480469,297.1499938964844,293.1499938964844,0.0620578527450561,-1597.3114013671875,304.1474914550781,0.7440791130065918,0.1120674610137939,0.1013513728976249,293.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5649286508560181,0.050000000745058,0.048139464110136,293.1485900878906,297.1499938964844,293.1499938964844,0.0558836944401264,-1160.0828857421875,304.1466369628906,0.7284413576126099,0.1048289909958839,0.0736141204833984,293.1421813964844,297.1499938964844,293.1499938964844,0.1544104069471359,-3417.888671875,304.1487121582031,0.9460527300834656,0.2285452485084533,0.2168493866920471,293.2670593261719,297.1499938964844,293.1499938964844,0.0049749417230486,-1843.412109375,297.8008117675781,0.5649286508560181,0.050000000745058,0.228352889418602,291.1229553222656,291.1499938964844,274.55181884765625,271.4020080566406,285.89434814453125,293.26715087890625,291.1223449707031,1.0,0.18096823990345,0.8035881519317627,0.8035881519317627,1.0,1.0,-0.8020212054252625,0.3161917924880981,0.4858294427394867,0.1831831783056259,0.0,0.0,0.4415774941444397,24.727792739868164,25.0,-5.699471950531006,-4220.87939453125,63.019718170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,310.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.3671875,18000.0,0.0,0.0,0.09330565482378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630141913890838,0.3630190789699554,-4.893108325632056e-06,0.0,9.469337965128943e-05,0.0,0.0,17.83857536315918,0.0,0.0,0.0,0.3260132074356079,4.0,0.0,1.0
749820,293.1271057128906,297.1499938964844,293.1499938964844,0.0625598728656768,-1606.087646484375,304.1474914550781,0.7458062171936035,0.1126573830842971,0.1018775328993797,293.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.5654160976409912,0.050000000745058,0.0481363795697689,293.1407775878906,297.1499938964844,293.1499938964844,0.057199340313673,-1177.55859375,304.14556884765625,0.7322434186935425,0.1064540073275566,0.0747065991163253,293.14166259765625,297.1499938964844,293.1499938964844,0.1547124236822128,-3423.306884765625,304.14862060546875,0.9472739100456238,0.2288491278886795,0.2171287983655929,293.2660827636719,297.1499938964844,293.1499938964844,0.0049438425339758,-1833.3856201171875,297.760986328125,0.5654160976409912,0.050000000745058,0.2283382564783096,291.1190490722656,291.1499938964844,274.4827880859375,271.3571472167969,285.86773681640625,293.26617431640625,291.11846923828125,1.0,0.1811242252588272,0.8037022352218628,0.8037022352218628,1.0,1.0,-0.8042779564857483,0.3170388042926788,0.4872391521930694,0.184023380279541,0.0,0.0,0.4459710121154785,24.68058967590332,25.0,-5.413283348083496,-4251.8525390625,63.29780578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,310.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.6484375,18000.0,0.0,0.0,0.0938495472073555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686945736408233,0.3686994910240173,-4.915257250104332e-06,0.0,9.524535562377424e-05,0.0,0.0,18.24740028381348,0.0,0.0,0.0,0.3276567161083221,4.0,0.0,1.0
749880,293.1271057128906,297.1499938964844,293.1499938964844,0.0625598728656768,-1606.087646484375,304.1474914550781,0.7458062171936035,0.1126573830842971,0.1018775328993797,293.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.5654160976409912,0.050000000745058,0.0481363795697689,293.1407775878906,297.1499938964844,293.1499938964844,0.057199340313673,-1177.55859375,304.14556884765625,0.7322434186935425,0.1064540073275566,0.0747065991163253,293.14166259765625,297.1499938964844,293.1499938964844,0.1547124236822128,-3423.306884765625,304.14862060546875,0.9472739100456238,0.2288491278886795,0.2171287983655929,293.2660827636719,297.1499938964844,293.1499938964844,0.0049438425339758,-1833.3856201171875,297.760986328125,0.5654160976409912,0.050000000745058,0.2283382564783096,291.1190490722656,291.1499938964844,274.4827880859375,271.3571472167969,285.86773681640625,293.26617431640625,291.11846923828125,1.0,0.1811242252588272,0.8037022352218628,0.8037022352218628,1.0,1.0,-0.8042779564857483,0.3170388042926788,0.4872391521930694,0.184023380279541,0.0,0.0,0.4459710121154785,24.68058967590332,25.0,-5.413283348083496,-4251.8525390625,63.29780578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,310.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.6484375,18000.0,0.0,0.0,0.0938495472073555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686945736408233,0.3686994910240173,-4.915257250104332e-06,0.0,9.524535562377424e-05,0.0,0.0,18.24740028381348,0.0,0.0,0.0,0.3276567161083221,4.0,0.0,1.0
749940,293.1270446777344,297.1499938964844,293.1499938964844,0.0630619823932647,-1614.8802490234375,304.1474914550781,0.7475603222846985,0.1132503822445869,0.1024064719676971,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5659176111221313,0.050000000745058,0.0481332205235958,293.13287353515625,297.1499938964844,293.1499938964844,0.0586857311427593,-1197.3974609375,304.1445617675781,0.7364915609359741,0.1082883402705192,0.0759495943784713,293.14111328125,297.1499938964844,293.1499938964844,0.1550256162881851,-3428.9150390625,304.1485595703125,0.9485378861427308,0.2291701883077621,0.2174243927001953,293.2650756835937,297.1499938964844,293.1499938964844,0.0049131303094327,-1823.4349365234373,297.7216491699219,0.5659176111221313,0.050000000745058,0.2283232808113098,291.1153869628906,291.1499938964844,274.4092712402344,271.3089599609375,285.8390197753906,293.26513671875,291.1148681640625,1.0,0.1813031435012817,0.8038163781166077,0.8038163781166077,1.0,1.0,-0.8067376017570496,0.3179768621921539,0.4887607395648956,0.184902161359787,0.0,0.0,0.4508338272571563,24.63363647460937,25.0,-5.036664962768555,-4285.99609375,63.608245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,310.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.904296875,18000.0,0.0,0.0,0.0944930762052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751105666160583,0.3751154839992523,-4.940959115629084e-06,0.0,9.589846013113856e-05,0.0,0.0,18.71735954284668,0.0,0.0,0.0,0.3295395076274872,4.0,0.0,1.0
750000,293.1270446777344,297.1499938964844,293.1499938964844,0.0630619823932647,-1614.8802490234375,304.1474914550781,0.7475603222846985,0.1132503822445869,0.1024064719676971,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5659176111221313,0.050000000745058,0.0481332205235958,293.13287353515625,297.1499938964844,293.1499938964844,0.0586857311427593,-1197.3974609375,304.1445617675781,0.7364915609359741,0.1082883402705192,0.0759495943784713,293.14111328125,297.1499938964844,293.1499938964844,0.1550256162881851,-3428.9150390625,304.1485595703125,0.9485378861427308,0.2291701883077621,0.2174243927001953,293.2650756835937,297.1499938964844,293.1499938964844,0.0049131303094327,-1823.4349365234373,297.7216491699219,0.5659176111221313,0.050000000745058,0.2283232808113098,291.1153869628906,291.1499938964844,274.4092712402344,271.3089599609375,285.8390197753906,293.26513671875,291.1148681640625,1.0,0.1813031435012817,0.8038163781166077,0.8038163781166077,1.0,1.0,-0.8067376017570496,0.3179768621921539,0.4887607395648956,0.184902161359787,0.0,0.0,0.4508338272571563,24.63363647460937,25.0,-5.036664962768555,-4285.99609375,63.608245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,310.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.904296875,18000.0,0.0,0.0,0.0944930762052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751105666160583,0.3751154839992523,-4.940959115629084e-06,0.0,9.589846013113856e-05,0.0,0.0,18.71735954284668,0.0,0.0,0.0,0.3295395076274872,4.0,0.0,1.0
750060,293.1269836425781,297.1499938964844,293.1499938964844,0.0635636150836944,-1623.678955078125,304.1474914550781,0.7493301033973694,0.1138457581400871,0.1029377281665802,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5664229393005371,0.050000000745058,0.0481300503015518,293.12506103515625,297.1499938964844,293.1499938964844,0.060318898409605,-1219.3211669921875,304.1436462402344,0.7411348819732666,0.1103067174553871,0.0773254558444023,293.1405639648437,297.1499938964844,293.1499938964844,0.1553493440151214,-3434.701171875,304.14849853515625,0.9498271942138672,0.2295078486204147,0.2177357971668243,293.2640380859375,297.1499938964844,293.1499938964844,0.0048827789723873,-1813.5521240234373,297.682861328125,0.5664229393005371,0.050000000745058,0.2283082455396652,291.1120300292969,291.1499938964844,274.3319396972656,271.25799560546875,285.808349609375,293.2640991210937,291.1115417480469,1.0,0.1815043240785598,0.8039207458496094,0.8039207458496094,1.0,1.0,-0.8093783855438232,0.3190079927444458,0.4903703927993774,0.1857846677303314,0.0,0.0,0.4561241269111633,24.58778953552246,25.0,-4.636466503143311,-4323.09912109375,63.949249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,310.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.134765625,18000.0,0.0,0.0,0.0952389761805534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822331428527832,0.3822381198406219,-4.970283498550998e-06,0.0,9.665545803727582e-05,0.0,0.0,19.249267578125,0.0,0.0,0.0,0.3316614031791687,4.0,0.0,1.0
750120,293.1269836425781,297.1499938964844,293.1499938964844,0.0635636150836944,-1623.678955078125,304.1474914550781,0.7493301033973694,0.1138457581400871,0.1029377281665802,293.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5664229393005371,0.050000000745058,0.0481300503015518,293.12506103515625,297.1499938964844,293.1499938964844,0.060318898409605,-1219.3211669921875,304.1436462402344,0.7411348819732666,0.1103067174553871,0.0773254558444023,293.1405639648437,297.1499938964844,293.1499938964844,0.1553493440151214,-3434.701171875,304.14849853515625,0.9498271942138672,0.2295078486204147,0.2177357971668243,293.2640380859375,297.1499938964844,293.1499938964844,0.0048827789723873,-1813.5521240234373,297.682861328125,0.5664229393005371,0.050000000745058,0.2283082455396652,291.1120300292969,291.1499938964844,274.3319396972656,271.25799560546875,285.808349609375,293.2640991210937,291.1115417480469,1.0,0.1815043240785598,0.8039207458496094,0.8039207458496094,1.0,1.0,-0.8093783855438232,0.3190079927444458,0.4903703927993774,0.1857846677303314,0.0,0.0,0.4561241269111633,24.58778953552246,25.0,-4.636466503143311,-4323.09912109375,63.949249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,310.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.134765625,18000.0,0.0,0.0,0.0952389761805534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822331428527832,0.3822381198406219,-4.970283498550998e-06,0.0,9.665545803727582e-05,0.0,0.0,19.249267578125,0.0,0.0,0.0,0.3316614031791687,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.064063936471939,-1632.468994140625,304.1474914550781,0.7511026859283447,0.1144421249628067,0.1034702956676483,293.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5669220685958862,0.050000000745058,0.0481269359588623,293.117431640625,297.1499938964844,293.1499938964844,0.0620771832764148,-1243.077880859375,304.1428527832031,0.7461281418800354,0.1124859377741813,0.0788180902600288,293.1399841308594,297.1499938964844,293.1499938964844,0.1556831300258636,-3440.6572265625,304.1484375,0.9511243104934692,0.2298611253499984,0.2180622816085815,293.2629699707031,297.1499938964844,293.1499938964844,0.0048527838662266,-1803.7376708984373,297.64459228515625,0.5669220685958862,0.050000000745058,0.2282934635877609,291.10894775390625,291.1499938964844,274.2515869140625,271.2047424316406,285.775634765625,293.2630615234375,291.1084899902344,1.0,0.1817270219326019,0.8040251731872559,0.8040251731872559,1.0,1.0,-0.8121793270111084,0.3201370537281036,0.4920423030853271,0.1866345405578613,0.0,0.0,0.4618090093135834,24.543790817260746,25.0,-4.255761623382568,-4363.03125,64.3189926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,310.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.62890625,18000.0,0.0,0.0,0.0960873737931251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900473117828369,0.390052318572998,-5.003440037398832e-06,0.0,9.751646575750784e-05,0.0,0.0,19.84552001953125,0.0,0.0,0.0,0.3340155482292175,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.064063936471939,-1632.468994140625,304.1474914550781,0.7511026859283447,0.1144421249628067,0.1034702956676483,293.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5669220685958862,0.050000000745058,0.0481269359588623,293.117431640625,297.1499938964844,293.1499938964844,0.0620771832764148,-1243.077880859375,304.1428527832031,0.7461281418800354,0.1124859377741813,0.0788180902600288,293.1399841308594,297.1499938964844,293.1499938964844,0.1556831300258636,-3440.6572265625,304.1484375,0.9511243104934692,0.2298611253499984,0.2180622816085815,293.2629699707031,297.1499938964844,293.1499938964844,0.0048527838662266,-1803.7376708984373,297.64459228515625,0.5669220685958862,0.050000000745058,0.2282934635877609,291.10894775390625,291.1499938964844,274.2515869140625,271.2047424316406,285.775634765625,293.2630615234375,291.1084899902344,1.0,0.1817270219326019,0.8040251731872559,0.8040251731872559,1.0,1.0,-0.8121793270111084,0.3201370537281036,0.4920423030853271,0.1866345405578613,0.0,0.0,0.4618090093135834,24.543790817260746,25.0,-4.255761623382568,-4363.03125,64.3189926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,310.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.62890625,18000.0,0.0,0.0,0.0960873737931251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900473117828369,0.390052318572998,-5.003440037398832e-06,0.0,9.751646575750784e-05,0.0,0.0,19.84552001953125,0.0,0.0,0.0,0.3340155482292175,4.0,0.0,1.0
750300,293.1268920898437,297.1499938964844,293.1499938964844,0.0643132179975509,-1636.85400390625,304.1474914550781,0.7519856691360474,0.1147400811314582,0.1037365943193435,293.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5671662092208862,0.050000000745058,0.0481254160404205,293.1137084960937,297.1499938964844,293.1499938964844,0.0629967078566551,-1255.5660400390625,304.1424865722656,0.7487413287162781,0.1136287227272987,0.079603224992752,293.13970947265625,297.1499938964844,293.1499938964844,0.1558535546064376,-3443.69482421875,304.1484069824219,0.9517703056335448,0.2300431579351425,0.2182308286428451,293.262451171875,297.1499938964844,293.1499938964844,0.0048379199579358,-1798.857177734375,297.6256408691406,0.5671662092208862,0.050000000745058,0.2282862663269043,291.10748291015625,291.1499938964844,274.2105407714844,271.1774597167969,285.7585144042969,293.2625427246094,291.1070556640625,1.0,0.1818460971117019,0.8040773868560791,0.8040773868560791,1.0,1.0,-0.8136330246925354,0.3207392692565918,0.4928937554359436,0.1870360970497131,0.0,0.0,0.4647904336452484,24.52269744873047,25.0,-4.077170372009277,-4384.01806640625,64.51399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,310.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.947265625,18000.0,0.0,0.0,0.0965492874383926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942095637321472,0.3942145705223083,-5.021499873691937e-06,0.0,9.798524843063204e-05,0.0,0.0,20.168575286865234,0.0,0.0,0.0,0.3352769315242767,4.0,0.0,1.0
750360,293.1268615722656,297.1499938964844,293.1499938964844,0.064561627805233,-1641.227294921875,304.1474914550781,0.7528637647628784,0.1150374636054039,0.1040025576949119,293.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5674050450325012,0.050000000745058,0.0481239333748817,293.1100769042969,297.1499938964844,293.1499938964844,0.0639390274882316,-1268.41015625,304.1421203613281,0.7514218091964722,0.114802286028862,0.0804110020399093,293.1394348144531,297.1499938964844,293.1499938964844,0.1560261249542236,-3446.76806640625,304.1484069824219,0.952411413192749,0.2302284389734268,0.2184025645256042,293.2619323730469,297.1499938964844,293.1499938964844,0.0048231263644993,-1793.9888916015625,297.6067810058594,0.5674050450325012,0.050000000745058,0.2282792329788208,291.1060791015625,291.1499938964844,274.16900634765625,271.1498107910156,285.7409362792969,293.26202392578125,291.1056823730469,1.0,0.1819700598716735,0.8041220307350159,0.8041220307350159,1.0,1.0,-0.8151176571846008,0.3213662207126617,0.4937514066696167,0.1874155104160308,0.0,0.0,0.4678583741188049,24.502315521240234,25.0,-3.905177116394043,-4405.6533203125,64.71524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,310.31695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.275390625,18000.0,0.0,0.0,0.0970352366566658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985376060009002,0.3985426425933838,-5.040560154156992e-06,0.0,9.847842738963664e-05,0.0,0.0,20.50853538513184,0.0,0.0,0.0,0.3365936875343323,4.0,0.0,1.0
