time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0650546476244926,-1649.9173583984375,304.14752197265625,0.7545969486236572,0.1156289279460907,0.1045321822166442,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.567862331867218,0.050000000745058,0.0481211058795452,293.1031188964844,297.1499938964844,293.1499938964844,0.0658822730183601,-1295.04345703125,304.1415100097656,0.756956934928894,0.1172308325767517,0.0820867419242858,293.1388854980469,297.1499938964844,293.1499938964844,0.1563768237829208,-3453.006591796875,304.1483459472656,0.9536705613136292,0.2306076437234878,0.2187548130750656,293.26092529296875,297.1499938964844,293.1499938964844,0.0047937622293829,-1784.292236328125,297.56939697265625,0.567862331867218,0.050000000745058,0.2282658070325851,291.1034851074219,291.1499938964844,274.0848693847656,271.0936889648437,285.704345703125,293.260986328125,291.1031188964844,1.0,0.1822319626808166,0.8042113780975342,0.8042113780975342,1.0,1.0,-0.8181676864624023,0.3226953744888305,0.4954723119735718,0.1880946606397628,0.0,0.0,0.474241554737091,24.46402359008789,25.0,-3.5684893131256104,-4450.82177734375,65.13530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,310.3263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17931.94140625,18000.0,0.0,0.0,0.0980767905712127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076882302761078,0.4076932966709137,-5.081784820504254e-06,0.0,9.95354785118252e-05,0.0,0.0,21.241025924682617,0.0,0.0,0.0,0.3393958210945129,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0650546476244926,-1649.9173583984375,304.14752197265625,0.7545969486236572,0.1156289279460907,0.1045321822166442,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.567862331867218,0.050000000745058,0.0481211058795452,293.1031188964844,297.1499938964844,293.1499938964844,0.0658822730183601,-1295.04345703125,304.1415100097656,0.756956934928894,0.1172308325767517,0.0820867419242858,293.1388854980469,297.1499938964844,293.1499938964844,0.1563768237829208,-3453.006591796875,304.1483459472656,0.9536705613136292,0.2306076437234878,0.2187548130750656,293.26092529296875,297.1499938964844,293.1499938964844,0.0047937622293829,-1784.292236328125,297.56939697265625,0.567862331867218,0.050000000745058,0.2282658070325851,291.1034851074219,291.1499938964844,274.0848693847656,271.0936889648437,285.704345703125,293.260986328125,291.1031188964844,1.0,0.1822319626808166,0.8042113780975342,0.8042113780975342,1.0,1.0,-0.8181676864624023,0.3226953744888305,0.4954723119735718,0.1880946606397628,0.0,0.0,0.474241554737091,24.46402359008789,25.0,-3.5684893131256104,-4450.82177734375,65.13530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,310.3263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17931.94140625,18000.0,0.0,0.0,0.0980767905712127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076882302761078,0.4076932966709137,-5.081784820504254e-06,0.0,9.95354785118252e-05,0.0,0.0,21.241025924682617,0.0,0.0,0.0,0.3393958210945129,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0655407235026359,-1658.4984130859375,304.14752197265625,0.7562867403030396,0.1162134706974029,0.1050565168261528,293.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.5682858824729919,0.050000000745058,0.0481184944510459,293.0965881347656,297.1499938964844,293.1499938964844,0.0678851902484893,-1322.6971435546875,304.1410217285156,0.7626676559448242,0.1197460815310478,0.0838274881243705,293.13836669921875,297.1499938964844,293.1499938964844,0.1567331403493881,-3459.336181640625,304.1483154296875,0.954885721206665,0.2309959530830383,0.219116523861885,293.2599182128906,297.1499938964844,293.1499938964844,0.0047646621242165,-1774.6402587890625,297.5323791503906,0.5682858824729919,0.050000000745058,0.2282534092664718,291.10113525390625,291.1499938964844,274.0,271.0369567871094,285.6659851074219,293.260009765625,291.1007995605469,1.0,0.1825106889009475,0.8043006658554077,0.8043006658554077,1.0,1.0,-0.8213022947311401,0.3241215348243713,0.4971807897090912,0.1886460185050964,0.0,0.0,0.4809231758117676,24.42939186096192,25.0,-3.2378954887390137,-4498.33447265625,65.57591247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142761230469,310.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.576171875,18000.0,0.0,0.0,0.0992026403546333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174743890762329,0.4174795150756836,-5.127240910951514e-06,0.0,0.0001006780657917,0.0,0.0,22.04537582397461,0.0,0.0,0.0,0.3424206376075744,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0655407235026359,-1658.4984130859375,304.14752197265625,0.7562867403030396,0.1162134706974029,0.1050565168261528,293.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.5682858824729919,0.050000000745058,0.0481184944510459,293.0965881347656,297.1499938964844,293.1499938964844,0.0678851902484893,-1322.6971435546875,304.1410217285156,0.7626676559448242,0.1197460815310478,0.0838274881243705,293.13836669921875,297.1499938964844,293.1499938964844,0.1567331403493881,-3459.336181640625,304.1483154296875,0.954885721206665,0.2309959530830383,0.219116523861885,293.2599182128906,297.1499938964844,293.1499938964844,0.0047646621242165,-1774.6402587890625,297.5323791503906,0.5682858824729919,0.050000000745058,0.2282534092664718,291.10113525390625,291.1499938964844,274.0,271.0369567871094,285.6659851074219,293.260009765625,291.1007995605469,1.0,0.1825106889009475,0.8043006658554077,0.8043006658554077,1.0,1.0,-0.8213022947311401,0.3241215348243713,0.4971807897090912,0.1886460185050964,0.0,0.0,0.4809231758117676,24.42939186096192,25.0,-3.2378954887390137,-4498.33447265625,65.57591247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142761230469,310.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.576171875,18000.0,0.0,0.0,0.0992026403546333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174743890762329,0.4174795150756836,-5.127240910951514e-06,0.0,0.0001006780657917,0.0,0.0,22.04537582397461,0.0,0.0,0.0,0.3424206376075744,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0660171061754226,-1666.9207763671875,304.1475524902344,0.7579172253608704,0.1167876496911048,0.1055726036429405,293.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.5686683654785156,0.050000000745058,0.0481161437928676,293.0905456542969,297.1499938964844,293.1499938964844,0.0699261650443077,-1351.0802001953125,304.140625,0.7684808969497681,0.1223212480545044,0.0856149569153785,293.13787841796875,297.1499938964844,293.1499938964844,0.1570924073457718,-3465.708251953125,304.1482849121094,0.9560418128967284,0.2313903421163559,0.2194849550724029,293.25897216796875,297.1499938964844,293.1499938964844,0.0047357608564198,-1765.010498046875,297.4956970214844,0.5686683654785156,0.050000000745058,0.2282422631978988,291.0989990234375,291.1499938964844,273.9151306152344,270.9801330566406,285.62603759765625,293.259033203125,291.0987243652344,1.0,0.182804062962532,0.8043755888938904,0.8043755888938904,1.0,1.0,-0.8244929313659668,0.3256364464759826,0.4988565146923065,0.1890492737293243,0.0,0.0,0.4878657758235931,24.398908615112305,25.0,-2.873400449752808,-4547.95556640625,66.03353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929138183594,310.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.232421875,18000.0,0.0,0.0,0.1004023998975753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4278697073459625,0.427874892950058,-5.177077127882512e-06,0.0,0.0001018956681946,0.0,0.0,22.924190521240234,0.0,0.0,0.0,0.3456668555736542,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0660171061754226,-1666.9207763671875,304.1475524902344,0.7579172253608704,0.1167876496911048,0.1055726036429405,293.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.5686683654785156,0.050000000745058,0.0481161437928676,293.0905456542969,297.1499938964844,293.1499938964844,0.0699261650443077,-1351.0802001953125,304.140625,0.7684808969497681,0.1223212480545044,0.0856149569153785,293.13787841796875,297.1499938964844,293.1499938964844,0.1570924073457718,-3465.708251953125,304.1482849121094,0.9560418128967284,0.2313903421163559,0.2194849550724029,293.25897216796875,297.1499938964844,293.1499938964844,0.0047357608564198,-1765.010498046875,297.4956970214844,0.5686683654785156,0.050000000745058,0.2282422631978988,291.0989990234375,291.1499938964844,273.9151306152344,270.9801330566406,285.62603759765625,293.259033203125,291.0987243652344,1.0,0.182804062962532,0.8043755888938904,0.8043755888938904,1.0,1.0,-0.8244929313659668,0.3256364464759826,0.4988565146923065,0.1890492737293243,0.0,0.0,0.4878657758235931,24.398908615112305,25.0,-2.873400449752808,-4547.95556640625,66.03353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929138183594,310.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.232421875,18000.0,0.0,0.0,0.1004023998975753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4278697073459625,0.427874892950058,-5.177077127882512e-06,0.0,0.0001018956681946,0.0,0.0,22.924190521240234,0.0,0.0,0.0,0.3456668555736542,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0664803683757782,-1675.1217041015625,304.1476135253906,0.7594718933105469,0.1173475012183189,0.106077030301094,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.569003164768219,0.050000000745058,0.0481140911579132,293.0851135253906,297.1499938964844,293.1499938964844,0.0719871968030929,-1379.939208984375,304.14031982421875,0.77432781457901,0.1249347925186157,0.0874335989356041,293.1374206542969,297.1499938964844,293.1499938964844,0.157451257109642,-3472.061767578125,304.14825439453125,0.9571250677108764,0.2317876666784286,0.2198573499917984,293.2580871582031,297.1499938964844,293.1499938964844,0.0047070649452507,-1755.40185546875,297.45928955078125,0.569003164768219,0.050000000745058,0.2282325476408004,291.0971984863281,291.1499938964844,273.8309936523437,270.9237976074219,285.5848083496094,293.2581481933594,291.09698486328125,1.0,0.1831102967262268,0.8044505715370178,0.8044505715370178,1.0,1.0,-0.8277137875556946,0.3272314965724945,0.5004822611808777,0.1892950236797332,0.0,0.0,0.4950332939624786,24.373151779174805,25.0,-2.426575899124145,-4599.458984375,66.50514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,310.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.00390625,18000.0,0.0,0.0,0.1016678735613823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388499855995178,0.438855230808258,-5.231462182564428e-06,0.0,0.0001031799693009,0.0,0.0,23.880544662475582,0.0,0.0,0.0,0.3491354882717132,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0664803683757782,-1675.1217041015625,304.1476135253906,0.7594718933105469,0.1173475012183189,0.106077030301094,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.569003164768219,0.050000000745058,0.0481140911579132,293.0851135253906,297.1499938964844,293.1499938964844,0.0719871968030929,-1379.939208984375,304.14031982421875,0.77432781457901,0.1249347925186157,0.0874335989356041,293.1374206542969,297.1499938964844,293.1499938964844,0.157451257109642,-3472.061767578125,304.14825439453125,0.9571250677108764,0.2317876666784286,0.2198573499917984,293.2580871582031,297.1499938964844,293.1499938964844,0.0047070649452507,-1755.40185546875,297.45928955078125,0.569003164768219,0.050000000745058,0.2282325476408004,291.0971984863281,291.1499938964844,273.8309936523437,270.9237976074219,285.5848083496094,293.2581481933594,291.09698486328125,1.0,0.1831102967262268,0.8044505715370178,0.8044505715370178,1.0,1.0,-0.8277137875556946,0.3272314965724945,0.5004822611808777,0.1892950236797332,0.0,0.0,0.4950332939624786,24.373151779174805,25.0,-2.426575899124145,-4599.458984375,66.50514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,310.3670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.00390625,18000.0,0.0,0.0,0.1016678735613823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388499855995178,0.438855230808258,-5.231462182564428e-06,0.0,0.0001031799693009,0.0,0.0,23.880544662475582,0.0,0.0,0.0,0.3491354882717132,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0667060241103172,-1679.11962890625,304.1476135253906,0.760216236114502,0.1176207885146141,0.1063237860798835,293.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.5691512227058411,0.050000000745058,0.0481131896376609,293.0826110839844,297.1499938964844,293.1499938964844,0.0730184242129325,-1394.4488525390625,304.14019775390625,0.7772389054298401,0.1262463182210922,0.0883485153317451,293.1372375488281,297.1499938964844,293.1499938964844,0.1576292216777801,-3475.208251953125,304.14825439453125,0.9576357007026672,0.2319860905408859,0.2200438529253006,293.2576904296875,297.1499938964844,293.1499938964844,0.0046927416697144,-1750.5869140625,297.44122314453125,0.5691512227058411,0.050000000745058,0.2282282412052154,291.096435546875,291.1499938964844,273.7894592285156,270.8959655761719,285.5638427734375,293.2577514648437,291.09625244140625,1.0,0.1832673251628875,0.8044880628585815,0.8044880628585815,1.0,1.0,-0.8293255567550659,0.3280543386936188,0.5012712478637695,0.189357504248619,0.0,0.0,0.4986817538738251,24.36214828491211,25.0,-2.172471046447754,-4625.78076171875,66.74479675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,310.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.486328125,18000.0,0.0,0.0,0.1023208424448967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445371925830841,0.4445424377918243,-5.260341822577175e-06,0.0,0.0001038426489685,0.0,0.0,24.38752174377441,0.0,0.0,0.0,0.3509482741355896,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0669270604848861,-1683.037353515625,304.14764404296875,0.7609357237815857,0.1178889200091362,0.1065662503242492,293.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.5692852139472961,0.050000000745058,0.0481123700737953,293.0802917480469,297.1499938964844,293.1499938964844,0.0740458592772483,-1408.9488525390625,304.1401062011719,0.7801259756088257,0.1275555193424224,0.0892632529139518,293.1370544433594,297.1499938964844,293.1499938964844,0.1578054577112198,-3478.32080078125,304.14825439453125,0.9581230282783508,0.2321836501359939,0.2202298492193222,293.2572937011719,297.1499938964844,293.1499938964844,0.0046784365549683,-1745.7650146484375,297.4231872558594,0.5692852139472961,0.050000000745058,0.228224366903305,291.0957946777344,291.1499938964844,273.7484130859375,270.8684997558594,285.5426940917969,293.2573547363281,291.0956115722656,1.0,0.1834264993667602,0.8045175671577454,0.8045175671577454,1.0,1.0,-0.8309319615364075,0.3288901448249817,0.5020418167114258,0.1893793046474456,0.0,0.0,0.5023634433746338,24.35251808166504,25.0,-1.890833139419556,-4652.40576171875,66.98622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,310.3855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17911.05078125,18000.0,0.0,0.0,0.1029852330684661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503439664840698,0.4503492414951324,-5.2903305913787335e-06,0.0,0.0001045169192366,0.0,0.0,24.91351318359375,0.0,0.0,0.0,0.3528109490871429,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0673529729247093,-1690.590576171875,304.1477355957031,0.7622911930084229,0.1184074655175209,0.1070361584424972,293.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.5695086121559143,0.050000000745058,0.048111006617546,293.0762023925781,297.1499938964844,293.1499938964844,0.0760781615972518,-1437.75,304.1400146484375,0.7857871055603027,0.1301529109477996,0.091081902384758,293.1367492675781,297.1499938964844,293.1499938964844,0.158150166273117,-3484.39794921875,304.14825439453125,0.9590216875076294,0.2325741052627563,0.2205984592437744,293.256591796875,297.1499938964844,293.1499938964844,0.0046498226001858,-1736.0765380859375,297.3873291015625,0.5695086121559143,0.050000000745058,0.2282178997993469,291.0948181152344,291.1499938964844,273.6680603027344,270.8148193359375,285.5001220703125,293.2566223144531,291.0947265625,1.0,0.1837498992681503,0.8045766353607178,0.8045766353607178,1.0,1.0,-0.8341115713119507,0.33059161901474,0.5035199522972107,0.1893058568239212,0.0,0.0,0.5097897052764893,24.337677001953125,25.0,-1.2338180541992188,-4706.32958984375,67.47207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410339355469,310.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.615234375,18000.0,0.0,0.0,0.1043421179056167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622707068920135,0.4622760415077209,-5.35354456587811e-06,0.0,0.0001058939815266,0.0,0.0,26.020978927612305,0.0,0.0,0.0,0.3566752672195434,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0673529729247093,-1690.590576171875,304.1477355957031,0.7622911930084229,0.1184074655175209,0.1070361584424972,293.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.5695086121559143,0.050000000745058,0.048111006617546,293.0762023925781,297.1499938964844,293.1499938964844,0.0760781615972518,-1437.75,304.1400146484375,0.7857871055603027,0.1301529109477996,0.091081902384758,293.1367492675781,297.1499938964844,293.1499938964844,0.158150166273117,-3484.39794921875,304.14825439453125,0.9590216875076294,0.2325741052627563,0.2205984592437744,293.256591796875,297.1499938964844,293.1499938964844,0.0046498226001858,-1736.0765380859375,297.3873291015625,0.5695086121559143,0.050000000745058,0.2282178997993469,291.0948181152344,291.1499938964844,273.6680603027344,270.8148193359375,285.5001220703125,293.2566223144531,291.0947265625,1.0,0.1837498992681503,0.8045766353607178,0.8045766353607178,1.0,1.0,-0.8341115713119507,0.33059161901474,0.5035199522972107,0.1893058568239212,0.0,0.0,0.5097897052764893,24.337677001953125,25.0,-1.2338180541992188,-4706.32958984375,67.47207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410339355469,310.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.615234375,18000.0,0.0,0.0,0.1043421179056167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622707068920135,0.4622760415077209,-5.35354456587811e-06,0.0,0.0001058939815266,0.0,0.0,26.020978927612305,0.0,0.0,0.0,0.3566752672195434,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0677552446722984,-1697.72705078125,304.1478271484375,0.7635287046432495,0.1189002245664596,0.1074839755892753,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.569671630859375,0.050000000745058,0.0481100119650363,293.0728759765625,297.1499938964844,293.1499938964844,0.0780639797449112,-1466.0308837890625,304.1400451660156,0.791239857673645,0.1326998323202133,0.0928704887628555,293.1365051269531,297.1499938964844,293.1499938964844,0.1584814339876175,-3490.22265625,304.1482849121094,0.9598147869110109,0.2329557687044143,0.2209599316120147,293.2559814453125,297.1499938964844,293.1499938964844,0.0046211588196456,-1726.3104248046875,297.3516540527344,0.569671630859375,0.050000000745058,0.2282131910324096,291.09442138671875,291.1499938964844,273.5907287597656,270.7633056640625,285.45758056640625,293.25604248046875,291.09442138671875,1.0,0.1840775161981582,0.8046356439590454,0.8046356439590454,1.0,1.0,-0.8372225165367126,0.332315981388092,0.5049065947532654,0.1890866011381149,0.0,0.0,0.5172346234321594,24.328857421875,25.0,-0.4671376943588257,-4760.685546875,67.95820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,310.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17902.892578125,18000.0,0.0,0.0,0.1057247668504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745188951492309,0.4745242893695831,-5.420736670203041e-06,0.0,0.0001072972008842,0.0,0.0,27.19721984863281,0.0,0.0,0.0,0.3606987595558166,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0677552446722984,-1697.72705078125,304.1478271484375,0.7635287046432495,0.1189002245664596,0.1074839755892753,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.569671630859375,0.050000000745058,0.0481100119650363,293.0728759765625,297.1499938964844,293.1499938964844,0.0780639797449112,-1466.0308837890625,304.1400451660156,0.791239857673645,0.1326998323202133,0.0928704887628555,293.1365051269531,297.1499938964844,293.1499938964844,0.1584814339876175,-3490.22265625,304.1482849121094,0.9598147869110109,0.2329557687044143,0.2209599316120147,293.2559814453125,297.1499938964844,293.1499938964844,0.0046211588196456,-1726.3104248046875,297.3516540527344,0.569671630859375,0.050000000745058,0.2282131910324096,291.09442138671875,291.1499938964844,273.5907287597656,270.7633056640625,285.45758056640625,293.25604248046875,291.09442138671875,1.0,0.1840775161981582,0.8046356439590454,0.8046356439590454,1.0,1.0,-0.8372225165367126,0.332315981388092,0.5049065947532654,0.1890866011381149,0.0,0.0,0.5172346234321594,24.328857421875,25.0,-0.4671376943588257,-4760.685546875,67.95820617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,310.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17902.892578125,18000.0,0.0,0.0,0.1057247668504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745188951492309,0.4745242893695831,-5.420736670203041e-06,0.0,0.0001072972008842,0.0,0.0,27.19721984863281,0.0,0.0,0.0,0.3606987595558166,4.0,0.0,1.0
751260,293.1283569335937,297.1499938964844,293.1499938964844,0.0681304037570953,-1704.3822021484375,304.1479187011719,0.7646381855010986,0.1193637549877166,0.1079064756631851,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.5697730779647827,0.050000000745058,0.0481093935668468,293.0703430175781,297.1499938964844,293.1499938964844,0.0799837186932563,-1493.482421875,304.1401672363281,0.7964197993278503,0.1351711153984069,0.0946103408932685,293.1363830566406,297.1499938964844,293.1499938964844,0.1587948501110077,-3495.715576171875,304.1483459472656,0.9604968428611756,0.233325183391571,0.2213109731674194,293.2555236816406,297.1499938964844,293.1499938964844,0.0045923511497676,-1716.4293212890625,297.3161926269531,0.5697730779647827,0.050000000745058,0.2282102555036544,291.0946350097656,291.1499938964844,273.5172119140625,270.71453857421875,285.4156799316406,293.25555419921875,291.0947265625,1.0,0.1844063997268676,0.8046791553497314,0.8046791553497314,1.0,1.0,-0.8402346968650818,0.3340393006801605,0.5061954259872437,0.188737154006958,0.0,0.0,0.5246082544326782,24.32632064819336,25.0,0.4161955118179321,-4814.88232421875,68.44002532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81988525390625,310.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.263671875,18000.0,0.0,0.0,0.1071190536022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869509935379028,0.4869564771652221,-5.491350748343393e-06,0.0,0.000108712221845,0.0,0.0,28.43290328979492,0.0,0.0,0.0,0.3648413121700287,4.0,0.0,1.0
751320,293.1283569335937,297.1499938964844,293.1499938964844,0.0681304037570953,-1704.3822021484375,304.1479187011719,0.7646381855010986,0.1193637549877166,0.1079064756631851,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.5697730779647827,0.050000000745058,0.0481093935668468,293.0703430175781,297.1499938964844,293.1499938964844,0.0799837186932563,-1493.482421875,304.1401672363281,0.7964197993278503,0.1351711153984069,0.0946103408932685,293.1363830566406,297.1499938964844,293.1499938964844,0.1587948501110077,-3495.715576171875,304.1483459472656,0.9604968428611756,0.233325183391571,0.2213109731674194,293.2555236816406,297.1499938964844,293.1499938964844,0.0045923511497676,-1716.4293212890625,297.3161926269531,0.5697730779647827,0.050000000745058,0.2282102555036544,291.0946350097656,291.1499938964844,273.5172119140625,270.71453857421875,285.4156799316406,293.25555419921875,291.0947265625,1.0,0.1844063997268676,0.8046791553497314,0.8046791553497314,1.0,1.0,-0.8402346968650818,0.3340393006801605,0.5061954259872437,0.188737154006958,0.0,0.0,0.5246082544326782,24.32632064819336,25.0,0.4161955118179321,-4814.88232421875,68.44002532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81988525390625,310.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.263671875,18000.0,0.0,0.0,0.1071190536022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869509935379028,0.4869564771652221,-5.491350748343393e-06,0.0,0.000108712221845,0.0,0.0,28.43290328979492,0.0,0.0,0.0,0.3648413121700287,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0684772208333015,-1710.5313720703125,304.1480407714844,0.7656203508377075,0.119796983897686,0.1083025261759758,293.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.5698165893554688,0.050000000745058,0.0481091253459453,293.0685729980469,297.1499938964844,293.1499938964844,0.0818237513303756,-1519.8797607421875,304.140380859375,0.8012881875038147,0.1375466585159301,0.0962878167629242,293.1363220214844,297.1499938964844,293.1499938964844,0.1590875387191772,-3500.826416015625,304.1484069824219,0.9610708355903624,0.233679860830307,0.2216491401195526,293.25518798828125,297.1499938964844,293.1499938964844,0.0045633227564394,-1706.404296875,297.2808532714844,0.5698165893554688,0.050000000745058,0.228208988904953,291.09552001953125,291.1499938964844,273.4481811523437,270.66912841796875,285.3749694824219,293.2552185058594,291.0957336425781,1.0,0.1847335398197174,0.8047226071357727,0.8047226071357727,1.0,1.0,-0.8431271910667419,0.3357426524162292,0.5073845386505127,0.1882804781198501,0.0,0.0,0.5318160653114319,24.32975578308105,25.0,1.3813176155090332,-4868.283203125,68.91356658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141784667969,310.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.865234375,18000.0,0.0,0.0,0.1085091531276702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994015991687774,0.4994071424007416,-5.564510047406657e-06,0.0,0.0001101229936466,0.0,0.0,29.7138614654541,0.0,0.0,0.0,0.369049608707428,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0684772208333015,-1710.5313720703125,304.1480407714844,0.7656203508377075,0.119796983897686,0.1083025261759758,293.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.5698165893554688,0.050000000745058,0.0481091253459453,293.0685729980469,297.1499938964844,293.1499938964844,0.0818237513303756,-1519.8797607421875,304.140380859375,0.8012881875038147,0.1375466585159301,0.0962878167629242,293.1363220214844,297.1499938964844,293.1499938964844,0.1590875387191772,-3500.826416015625,304.1484069824219,0.9610708355903624,0.233679860830307,0.2216491401195526,293.25518798828125,297.1499938964844,293.1499938964844,0.0045633227564394,-1706.404296875,297.2808532714844,0.5698165893554688,0.050000000745058,0.228208988904953,291.09552001953125,291.1499938964844,273.4481811523437,270.66912841796875,285.3749694824219,293.2552185058594,291.0957336425781,1.0,0.1847335398197174,0.8047226071357727,0.8047226071357727,1.0,1.0,-0.8431271910667419,0.3357426524162292,0.5073845386505127,0.1882804781198501,0.0,0.0,0.5318160653114319,24.32975578308105,25.0,1.3813176155090332,-4868.283203125,68.91356658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141784667969,310.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.865234375,18000.0,0.0,0.0,0.1085091531276702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994015991687774,0.4994071424007416,-5.564510047406657e-06,0.0,0.0001101229936466,0.0,0.0,29.7138614654541,0.0,0.0,0.0,0.369049608707428,4.0,0.0,1.0
751500,293.1292419433594,297.1499938964844,293.1499938964844,0.0686386600136756,-1713.391357421875,304.1481018066406,0.766059398651123,0.120000809431076,0.1084893494844436,293.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5698156952857971,0.050000000745058,0.0481091290712356,293.0680236816406,297.1499938964844,293.1499938964844,0.082705944776535,-1532.5594482421875,304.1405334472656,0.8035829067230225,0.1386877596378326,0.0970956459641456,293.1363525390625,297.1499938964844,293.1499938964844,0.1592244803905487,-3503.209228515625,304.1484375,0.9613143801689148,0.2338502705097198,0.2218121290206909,293.2550964355469,297.1499938964844,293.1499938964844,0.0045487019233405,-1701.32763671875,297.2632141113281,0.5698156952857971,0.050000000745058,0.2282090038061142,291.0962829589844,291.1499938964844,273.4156188964844,270.6478576660156,285.35528564453125,293.2550964355469,291.0965270996094,1.0,0.1848954111337661,0.8047443628311157,0.8047443628311157,1.0,1.0,-0.8445165753364563,0.3365780115127563,0.5079385638237,0.1880181729793548,0.0,0.0,0.5353199243545532,24.333898544311523,25.0,1.888213396072388,-4894.45947265625,69.14546966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,310.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.892578125,18000.0,0.0,0.0,0.1091971769928932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50556880235672,0.5055744051933289,-5.601705652225064e-06,0.0,0.0001108212527469,0.0,0.0,30.365089416503903,0.0,0.0,0.0,0.3711565434932709,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0687925890088081,-1716.1162109375,304.1481628417969,0.7664666175842285,0.1201967373490333,0.108669139444828,293.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.5698014497756958,0.050000000745058,0.0481092147529125,293.0676574707031,297.1499938964844,293.1499938964844,0.0835625305771827,-1544.8831787109375,304.14068603515625,0.8057854771614075,0.1397974044084549,0.0978821888566017,293.1363830566406,297.1499938964844,293.1499938964844,0.1593551635742187,-3505.477783203125,304.14849853515625,0.9615314602851868,0.2340160310268402,0.2219709157943725,293.2550048828125,297.1499938964844,293.1499938964844,0.0045340177603065,-1696.2115478515625,297.24560546875,0.5698014497756958,0.050000000745058,0.2282094061374664,291.0971984863281,291.1499938964844,273.38446044921875,270.6276550292969,285.3360900878906,293.2550354003906,291.0975036621094,1.0,0.1850557625293731,0.8047601580619812,0.8047601580619812,1.0,1.0,-0.8458674550056458,0.3373997807502746,0.5084676742553711,0.1877377480268478,0.0,0.0,0.5387445688247681,24.3394775390625,25.0,2.406691789627075,-4920.18310546875,69.37373352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121643066406,310.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.21875,18000.0,0.0,0.0,0.1098780110478401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116679072380066,0.5116735100746155,-5.639073151542107e-06,0.0,0.0001115122140618,0.0,0.0,31.0200424194336,0.0,0.0,0.0,0.3732552528381347,4.0,0.0,1.0
751620,293.1303100585937,297.1499938964844,293.1499938964844,0.0690784081816673,-1721.16943359375,304.1482849121094,0.7671910524368286,0.1205660030245781,0.1090083047747612,293.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.5697364211082458,0.050000000745058,0.0481096059083938,293.0675048828125,297.1499938964844,293.1499938964844,0.0851948037743568,-1568.3922119140625,304.1410827636719,0.8098369240760803,0.1419163644313812,0.0993872731924057,293.1365051269531,297.1499938964844,293.1499938964844,0.1595971435308456,-3509.661376953125,304.1485900878906,0.9618912935256958,0.2343334853649139,0.2222755402326584,293.2549743652344,297.1499938964844,293.1499938964844,0.0045043919235467,-1685.8375244140625,297.2104187011719,0.5697364211082458,0.050000000745058,0.2282112538814544,291.099609375,291.1499938964844,273.3268127441406,270.5906677246094,285.2995910644531,293.2549743652344,291.1000061035156,1.0,0.1853707134723663,0.8047917485237122,0.8047917485237122,1.0,1.0,-0.8484490513801575,0.3389963507652282,0.5094527006149292,0.1871358603239059,0.0,0.0,0.5453104376792908,24.35463523864746,25.0,3.482334613800049,-4970.00927734375,69.81800079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,310.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.14453125,18000.0,0.0,0.0,0.1112106218934059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235723853111267,0.5235781073570251,-5.713761765946401e-06,0.0,0.0001128646472352,0.0,0.0,32.33062744140625,0.0,0.0,0.0,0.377392828464508,4.0,0.0,1.0
751680,293.1303100585937,297.1499938964844,293.1499938964844,0.0690784081816673,-1721.16943359375,304.1482849121094,0.7671910524368286,0.1205660030245781,0.1090083047747612,293.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.5697364211082458,0.050000000745058,0.0481096059083938,293.0675048828125,297.1499938964844,293.1499938964844,0.0851948037743568,-1568.3922119140625,304.1410827636719,0.8098369240760803,0.1419163644313812,0.0993872731924057,293.1365051269531,297.1499938964844,293.1499938964844,0.1595971435308456,-3509.661376953125,304.1485900878906,0.9618912935256958,0.2343334853649139,0.2222755402326584,293.2549743652344,297.1499938964844,293.1499938964844,0.0045043919235467,-1685.8375244140625,297.2104187011719,0.5697364211082458,0.050000000745058,0.2282112538814544,291.099609375,291.1499938964844,273.3268127441406,270.5906677246094,285.2995910644531,293.2549743652344,291.1000061035156,1.0,0.1853707134723663,0.8047917485237122,0.8047917485237122,1.0,1.0,-0.8484490513801575,0.3389963507652282,0.5094527006149292,0.1871358603239059,0.0,0.0,0.5453104376792908,24.35463523864746,25.0,3.482334613800049,-4970.00927734375,69.81800079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138122558594,310.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.14453125,18000.0,0.0,0.0,0.1112106218934059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235723853111267,0.5235781073570251,-5.713761765946401e-06,0.0,0.0001128646472352,0.0,0.0,32.33062744140625,0.0,0.0,0.0,0.377392828464508,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0693350210785865,-1725.695068359375,304.1484375,0.7678017616271973,0.1209059730172157,0.1093207672238349,293.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5696272253990173,0.050000000745058,0.0481102615594863,293.0680847167969,297.1499938964844,293.1499938964844,0.0867085233330726,-1590.21142578125,304.1415100097656,0.8134161233901978,0.1438885629177093,0.1007913127541542,293.1367492675781,297.1499938964844,293.1499938964844,0.159811720252037,-3513.345947265625,304.1487121582031,0.962157905101776,0.2346314191818237,0.2225619554519653,293.2550964355469,297.1499938964844,293.1499938964844,0.0044744000770151,-1675.263671875,297.1752624511719,0.5696272253990173,0.050000000745058,0.2282143682241439,291.102783203125,291.1499938964844,273.27593994140625,270.55877685546875,285.2660827636719,293.25506591796875,291.1033020019531,1.0,0.1856757253408432,0.8048233389854431,0.8048233389854431,1.0,1.0,-0.8508573174476624,0.3405153453350067,0.5103419423103333,0.1864996254444122,0.0,0.0,0.5513935089111328,24.374740600585938,25.0,4.5646748542785645,-5017.09033203125,70.24293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194274902344,310.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.205078125,18000.0,0.0,0.0,0.1124887764453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348758697509766,0.5348816514015198,-5.786952897324227e-06,0.0,0.0001141618049587,0.0,0.0,33.615943908691406,0.0,0.0,0.0,0.3813737630844116,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0693350210785865,-1725.695068359375,304.1484375,0.7678017616271973,0.1209059730172157,0.1093207672238349,293.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5696272253990173,0.050000000745058,0.0481102615594863,293.0680847167969,297.1499938964844,293.1499938964844,0.0867085233330726,-1590.21142578125,304.1415100097656,0.8134161233901978,0.1438885629177093,0.1007913127541542,293.1367492675781,297.1499938964844,293.1499938964844,0.159811720252037,-3513.345947265625,304.1487121582031,0.962157905101776,0.2346314191818237,0.2225619554519653,293.2550964355469,297.1499938964844,293.1499938964844,0.0044744000770151,-1675.263671875,297.1752624511719,0.5696272253990173,0.050000000745058,0.2282143682241439,291.102783203125,291.1499938964844,273.27593994140625,270.55877685546875,285.2660827636719,293.25506591796875,291.1033020019531,1.0,0.1856757253408432,0.8048233389854431,0.8048233389854431,1.0,1.0,-0.8508573174476624,0.3405153453350067,0.5103419423103333,0.1864996254444122,0.0,0.0,0.5513935089111328,24.374740600585938,25.0,4.5646748542785645,-5017.09033203125,70.24293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194274902344,310.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.205078125,18000.0,0.0,0.0,0.1124887764453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348758697509766,0.5348816514015198,-5.786952897324227e-06,0.0,0.0001141618049587,0.0,0.0,33.615943908691406,0.0,0.0,0.0,0.3813737630844116,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0695651248097419,-1729.7408447265625,304.1485595703125,0.7683151960372925,0.1212197169661521,0.1096093282103538,293.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5694828033447266,0.050000000745058,0.0481111332774162,293.0693664550781,297.1499938964844,293.1499938964844,0.088100790977478,-1610.28271484375,304.1420288085937,0.8165841102600098,0.1457081735134124,0.1020906418561935,293.13702392578125,297.1499938964844,293.1499938964844,0.1599995791912078,-3516.546142578125,304.1488342285156,0.9623454809188844,0.2349101901054382,0.2228305637836456,293.2553405761719,297.1499938964844,293.1499938964844,0.0044440319761633,-1664.4888916015625,297.14013671875,0.5694828033447266,0.050000000745058,0.2282185107469558,291.10675048828125,291.1499938964844,273.23260498046875,270.5325622558594,285.236083984375,293.2553100585937,291.1073608398437,1.0,0.1859690099954605,0.8048467636108398,0.8048467636108398,1.0,1.0,-0.8530913591384888,0.3419457077980041,0.5111456513404846,0.1858534514904022,0.0,0.0,0.5569034218788147,24.39893341064453,25.0,5.630866527557373,-5060.8779296875,70.6468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290405273437,310.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.33984375,18000.0,0.0,0.0,0.1136967316269874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453698039054871,0.545375645160675,-5.856955795024987e-06,0.0,0.0001153877310571,0.0,0.0,34.84611129760742,0.0,0.0,0.0,0.3851153254508972,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0695651248097419,-1729.7408447265625,304.1485595703125,0.7683151960372925,0.1212197169661521,0.1096093282103538,293.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5694828033447266,0.050000000745058,0.0481111332774162,293.0693664550781,297.1499938964844,293.1499938964844,0.088100790977478,-1610.28271484375,304.1420288085937,0.8165841102600098,0.1457081735134124,0.1020906418561935,293.13702392578125,297.1499938964844,293.1499938964844,0.1599995791912078,-3516.546142578125,304.1488342285156,0.9623454809188844,0.2349101901054382,0.2228305637836456,293.2553405761719,297.1499938964844,293.1499938964844,0.0044440319761633,-1664.4888916015625,297.14013671875,0.5694828033447266,0.050000000745058,0.2282185107469558,291.10675048828125,291.1499938964844,273.23260498046875,270.5325622558594,285.236083984375,293.2553100585937,291.1073608398437,1.0,0.1859690099954605,0.8048467636108398,0.8048467636108398,1.0,1.0,-0.8530913591384888,0.3419457077980041,0.5111456513404846,0.1858534514904022,0.0,0.0,0.5569034218788147,24.39893341064453,25.0,5.630866527557373,-5060.8779296875,70.6468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290405273437,310.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.33984375,18000.0,0.0,0.0,0.1136967316269874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453698039054871,0.545375645160675,-5.856955795024987e-06,0.0,0.0001153877310571,0.0,0.0,34.84611129760742,0.0,0.0,0.0,0.3851153254508972,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0697703883051872,-1733.3359375,304.1487121582031,0.7687417268753052,0.1215091347694397,0.1098757088184356,293.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5693086981773376,0.050000000745058,0.0481121875345706,293.0712890625,297.1499938964844,293.1499938964844,0.0893638953566551,-1628.4825439453125,304.142578125,0.8193678259849548,0.1473639905452728,0.1032774224877357,293.1373596191406,297.1499938964844,293.1499938964844,0.160160556435585,-3519.259765625,304.1489562988281,0.9624618291854858,0.2351694256067276,0.2230809330940246,293.2557067871094,297.1499938964844,293.1499938964844,0.0044133053161203,-1653.5206298828125,297.1050109863281,0.5693086981773376,0.050000000745058,0.2282235026359558,291.1114196777344,291.1499938964844,273.1976013183594,270.5126342773437,285.2101135253906,293.25567626953125,291.1121520996094,1.0,0.186248704791069,0.8048701286315918,0.8048701286315918,1.0,1.0,-0.8551430702209473,0.3432755172252655,0.5118675231933594,0.1852185726165771,0.0,0.0,0.5617379546165466,24.42673683166504,25.0,6.647830486297607,-5100.7783203125,71.0273208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,310.6448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6796875,18000.0,0.0,0.0,0.1148173511028289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548216104507446,0.5548275709152222,-5.921874162595486e-06,0.0,0.0001165250141639,0.0,0.0,35.986106872558594,0.0,0.0,0.0,0.3885241150856018,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0697703883051872,-1733.3359375,304.1487121582031,0.7687417268753052,0.1215091347694397,0.1098757088184356,293.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5693086981773376,0.050000000745058,0.0481121875345706,293.0712890625,297.1499938964844,293.1499938964844,0.0893638953566551,-1628.4825439453125,304.142578125,0.8193678259849548,0.1473639905452728,0.1032774224877357,293.1373596191406,297.1499938964844,293.1499938964844,0.160160556435585,-3519.259765625,304.1489562988281,0.9624618291854858,0.2351694256067276,0.2230809330940246,293.2557067871094,297.1499938964844,293.1499938964844,0.0044133053161203,-1653.5206298828125,297.1050109863281,0.5693086981773376,0.050000000745058,0.2282235026359558,291.1114196777344,291.1499938964844,273.1976013183594,270.5126342773437,285.2101135253906,293.25567626953125,291.1121520996094,1.0,0.186248704791069,0.8048701286315918,0.8048701286315918,1.0,1.0,-0.8551430702209473,0.3432755172252655,0.5118675231933594,0.1852185726165771,0.0,0.0,0.5617379546165466,24.42673683166504,25.0,6.647830486297607,-5100.7783203125,71.0273208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,310.6448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6796875,18000.0,0.0,0.0,0.1148173511028289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548216104507446,0.5548275709152222,-5.921874162595486e-06,0.0,0.0001165250141639,0.0,0.0,35.986106872558594,0.0,0.0,0.0,0.3885241150856018,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0698641762137413,-1734.9727783203125,304.1487731933594,0.7689248919487,0.1216452196240425,0.1100010126829147,293.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.5692117214202881,0.050000000745058,0.0481127761304378,293.0724792480469,297.1499938964844,293.1499938964844,0.0899437665939331,-1636.830810546875,304.14288330078125,0.8206179738044739,0.1481258273124694,0.1038253828883171,293.1375427246094,297.1499938964844,293.1499938964844,0.1602309048175811,-3520.43359375,304.1490173339844,0.9624949097633362,0.2352914810180664,0.2231990844011306,293.2559509277344,297.1499938964844,293.1499938964844,0.004397802054882,-1647.9630126953125,297.0874328613281,0.5692117214202881,0.050000000745058,0.2282263040542602,291.1140441894531,291.1499938964844,273.1834411621094,270.50518798828125,285.19879150390625,293.2558898925781,291.11480712890625,1.0,0.1863828301429748,0.8048818707466125,0.8048818707466125,1.0,1.0,-0.8560969233512878,0.3438987135887146,0.5121982097625732,0.1849108338356018,0.0,0.0,0.5638676881790161,24.44188690185547,25.0,7.126324653625488,-5119.07080078125,71.20793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,310.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.68359375,18000.0,0.0,0.0,0.1153390556573867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590779781341553,0.5590839385986328,-5.951766070211306e-06,0.0,0.0001170544783235,0.0,0.0,36.509952545166016,0.0,0.0,0.0,0.3900718688964844,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0699526518583297,-1736.5130615234375,304.1488342285156,0.769090473651886,0.1217761635780334,0.1101216003298759,293.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5691092610359192,0.050000000745058,0.0481133982539176,293.0738220214844,297.1499938964844,293.1499938964844,0.0904895216226577,-1644.6820068359375,304.1431884765625,0.8217787146568298,0.1488439589738845,0.1043431982398033,293.13775634765625,297.1499938964844,293.1499938964844,0.1602948755025863,-3521.492431640625,304.1490783691406,0.9625131487846376,0.2354087084531784,0.2233126759529113,293.2561950683594,297.1499938964844,293.1499938964844,0.0043822089210152,-1642.3585205078125,297.0698547363281,0.5691092610359192,0.050000000745058,0.2282292395830154,291.1167907714844,291.1499938964844,273.1716613769531,270.4995422363281,285.18865966796875,293.2561340332031,291.1176452636719,1.0,0.1865130513906479,0.8048918843269348,0.8048918843269348,1.0,1.0,-0.8570036888122559,0.3444932997226715,0.512510359287262,0.1846123039722442,0.0,0.0,0.5657994151115417,24.457767486572266,25.0,7.587390899658203,-5136.20458984375,71.38208770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604736328125,310.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.16796875,18000.0,0.0,0.0,0.1158334240317344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629994869232178,0.5630054473876953,-5.979707566439174e-06,0.0,0.0001175561992567,0.0,0.0,36.99863052368164,0.0,0.0,0.0,0.3915052413940429,4.0,0.0,1.0
