time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0701145008206367,-1739.3187255859375,304.1489562988281,0.7693725228309631,0.1220235079526901,0.110349453985691,293.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5688892602920532,0.050000000745058,0.0481147356331348,293.0769348144531,297.1499938964844,293.1499938964844,0.0914741531014442,-1658.8258056640625,304.143798828125,0.8238311409950256,0.1501417905092239,0.1052840054035186,293.1382141113281,297.1499938964844,293.1499938964844,0.1604036688804626,-3523.26611328125,304.1492004394531,0.9625068306922911,0.2356284707784652,0.2235261350870132,293.2567443847656,297.1499938964844,293.1499938964844,0.0043507809750735,-1631.0191650390625,297.03466796875,0.5688892602920532,0.050000000745058,0.228235587477684,291.122802734375,291.1499938964844,273.1555480957031,270.4939270019531,285.1721496582031,293.2567138671875,291.12371826171875,1.0,0.1867610365152359,0.8049119114875793,0.8049119114875793,1.0,1.0,-0.8586716055870056,0.3455924689769745,0.5130791664123535,0.1840490847826004,0.0,0.0,0.5690245032310486,24.491605758666992,25.0,8.472685813903809,-5166.73388671875,71.7099380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821105957031,310.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.59765625,18000.0,0.0,0.0,0.1167324408888816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569735050201416,0.5697410702705383,-6.028833013260737e-06,0.0,0.0001184685897896,0.0,0.0,37.85288619995117,0.0,0.0,0.0,0.393985778093338,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0701145008206367,-1739.3187255859375,304.1489562988281,0.7693725228309631,0.1220235079526901,0.110349453985691,293.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5688892602920532,0.050000000745058,0.0481147356331348,293.0769348144531,297.1499938964844,293.1499938964844,0.0914741531014442,-1658.8258056640625,304.143798828125,0.8238311409950256,0.1501417905092239,0.1052840054035186,293.1382141113281,297.1499938964844,293.1499938964844,0.1604036688804626,-3523.26611328125,304.1492004394531,0.9625068306922911,0.2356284707784652,0.2235261350870132,293.2567443847656,297.1499938964844,293.1499938964844,0.0043507809750735,-1631.0191650390625,297.03466796875,0.5688892602920532,0.050000000745058,0.228235587477684,291.122802734375,291.1499938964844,273.1555480957031,270.4939270019531,285.1721496582031,293.2567138671875,291.12371826171875,1.0,0.1867610365152359,0.8049119114875793,0.8049119114875793,1.0,1.0,-0.8586716055870056,0.3455924689769745,0.5130791664123535,0.1840490847826004,0.0,0.0,0.5690245032310486,24.491605758666992,25.0,8.472685813903809,-5166.73388671875,71.7099380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821105957031,310.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.59765625,18000.0,0.0,0.0,0.1167324408888816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569735050201416,0.5697410702705383,-6.028833013260737e-06,0.0,0.0001184685897896,0.0,0.0,37.85288619995117,0.0,0.0,0.0,0.393985778093338,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.070257693529129,-1741.7843017578125,304.1490478515625,0.7695934176445007,0.1222530975937843,0.1105609685182571,293.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.56864994764328,0.050000000745058,0.0481161922216415,293.0806579589844,297.1499938964844,293.1499938964844,0.0923066288232803,-1670.749755859375,304.1444702148437,0.8255130052566528,0.1512413471937179,0.1060890555381774,293.1387023925781,297.1499938964844,293.1499938964844,0.1604871898889541,-3524.585693359375,304.1493225097656,0.962444543838501,0.2358284145593643,0.2237210273742675,293.25738525390625,297.1499938964844,293.1499938964844,0.0043190512806177,-1619.5162353515625,296.9994506835937,0.56864994764328,0.050000000745058,0.2282425016164779,291.1294250488281,291.1499938964844,273.1499938964844,270.4963684082031,285.1610107421875,293.25732421875,291.1304016113281,1.0,0.1869911551475525,0.8049319386482239,0.8049319386482239,1.0,1.0,-0.860135555267334,0.3465639650821686,0.5135716199874878,0.1835376322269439,0.0,0.0,0.5713273882865906,24.52815055847168,25.0,9.280338287353516,-5191.818359375,72.00853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,310.7486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9140625,18000.0,0.0,0.0,0.1174993067979812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748230218887329,0.5748291015625,-6.067429694667226e-06,0.0,0.0001192468553199,0.0,0.0,38.51364135742188,0.0,0.0,0.0,0.39588063955307,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.070257693529129,-1741.7843017578125,304.1490478515625,0.7695934176445007,0.1222530975937843,0.1105609685182571,293.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.56864994764328,0.050000000745058,0.0481161922216415,293.0806579589844,297.1499938964844,293.1499938964844,0.0923066288232803,-1670.749755859375,304.1444702148437,0.8255130052566528,0.1512413471937179,0.1060890555381774,293.1387023925781,297.1499938964844,293.1499938964844,0.1604871898889541,-3524.585693359375,304.1493225097656,0.962444543838501,0.2358284145593643,0.2237210273742675,293.25738525390625,297.1499938964844,293.1499938964844,0.0043190512806177,-1619.5162353515625,296.9994506835937,0.56864994764328,0.050000000745058,0.2282425016164779,291.1294250488281,291.1499938964844,273.1499938964844,270.4963684082031,285.1610107421875,293.25732421875,291.1304016113281,1.0,0.1869911551475525,0.8049319386482239,0.8049319386482239,1.0,1.0,-0.860135555267334,0.3465639650821686,0.5135716199874878,0.1835376322269439,0.0,0.0,0.5713273882865906,24.52815055847168,25.0,9.280338287353516,-5191.818359375,72.00853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,310.7486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9140625,18000.0,0.0,0.0,0.1174993067979812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748230218887329,0.5748291015625,-6.067429694667226e-06,0.0,0.0001192468553199,0.0,0.0,38.51364135742188,0.0,0.0,0.0,0.39588063955307,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0704266056418418,-1744.718505859375,304.1490783691406,0.7699299454689026,0.1225528642535209,0.1108050644397735,293.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5684459209442139,0.050000000745058,0.0481174401938915,293.0846252441406,297.1499938964844,293.1499938964844,0.0930098295211792,-1680.7955322265625,304.1451416015625,0.826941192150116,0.1521941125392913,0.1067774072289466,293.1387634277344,297.1499938964844,293.1499938964844,0.1605933755636215,-3526.318603515625,304.1493835449219,0.962480366230011,0.2360962480306625,0.2239475548267364,293.257568359375,297.1499938964844,293.1499938964844,0.0042884284630417,-1608.3663330078125,296.9654235839844,0.5684459209442139,0.050000000745058,0.2282484173774719,291.13629150390625,291.1499938964844,273.1499938964844,270.5028991699219,285.1528015136719,293.257568359375,291.13720703125,1.0,0.1872052401304245,0.80495285987854,0.80495285987854,1.0,1.0,-0.8615350127220154,0.3474848866462707,0.5140501260757446,0.1830680817365646,0.0,0.0,0.5726860165596008,24.559720993041992,25.0,9.25617790222168,-5212.13916015625,72.2898178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,310.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.392578125,18000.0,0.0,0.0,0.118122898042202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578130304813385,0.5781363844871521,-6.094085165386787e-06,0.0,0.0001198797181132,0.0,0.0,38.95499801635742,0.0,0.0,0.0,0.3971323668956756,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0704266056418418,-1744.718505859375,304.1490783691406,0.7699299454689026,0.1225528642535209,0.1108050644397735,293.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5684459209442139,0.050000000745058,0.0481174401938915,293.0846252441406,297.1499938964844,293.1499938964844,0.0930098295211792,-1680.7955322265625,304.1451416015625,0.826941192150116,0.1521941125392913,0.1067774072289466,293.1387634277344,297.1499938964844,293.1499938964844,0.1605933755636215,-3526.318603515625,304.1493835449219,0.962480366230011,0.2360962480306625,0.2239475548267364,293.257568359375,297.1499938964844,293.1499938964844,0.0042884284630417,-1608.3663330078125,296.9654235839844,0.5684459209442139,0.050000000745058,0.2282484173774719,291.13629150390625,291.1499938964844,273.1499938964844,270.5028991699219,285.1528015136719,293.257568359375,291.13720703125,1.0,0.1872052401304245,0.80495285987854,0.80495285987854,1.0,1.0,-0.8615350127220154,0.3474848866462707,0.5140501260757446,0.1830680817365646,0.0,0.0,0.5726860165596008,24.559720993041992,25.0,9.25617790222168,-5212.13916015625,72.2898178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,310.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.392578125,18000.0,0.0,0.0,0.118122898042202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578130304813385,0.5781363844871521,-6.094085165386787e-06,0.0,0.0001198797181132,0.0,0.0,38.95499801635742,0.0,0.0,0.0,0.3971323668956756,4.0,0.0,1.0
752580,293.1354675292969,297.1499938964844,293.1499938964844,0.0706841051578521,-1749.279052734375,304.1489562988281,0.7705644369125366,0.1229440197348594,0.1111411303281784,293.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5683153867721558,0.050000000745058,0.0481182374060153,293.0890808105469,297.1499938964844,293.1499938964844,0.0935936719179153,-1689.1259765625,304.1457824707031,0.8281552195549011,0.1529438644647598,0.1073450520634651,293.13836669921875,297.1499938964844,293.1499938964844,0.1608054637908935,-3529.9736328125,304.14923095703125,0.9627701044082642,0.2364606261253357,0.224273681640625,293.25701904296875,297.1499938964844,293.1499938964844,0.0042595542035996,-1597.9002685546875,296.9326477050781,0.5683153867721558,0.050000000745058,0.2282522022724151,291.14178466796875,291.1499938964844,273.1499938964844,270.50927734375,285.1441345214844,293.257080078125,291.14239501953125,1.0,0.1874094903469085,0.804973840713501,0.804973840713501,1.0,1.0,-0.8630164265632629,0.3484410345554352,0.5145753622055054,0.1826172024011612,0.0,0.0,0.5733901262283325,24.58088111877441,25.0,7.224017143249512,-5229.3681640625,72.57035064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,310.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6875,18000.0,0.0,0.0,0.1186015978455543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799441933631897,0.5799502730369568,-6.109621608629823e-06,0.0,0.000120365548355,0.0,0.0,39.20315170288086,0.0,0.0,0.0,0.3978336453437805,4.0,0.0,1.0
752640,293.1354675292969,297.1499938964844,293.1499938964844,0.0706841051578521,-1749.279052734375,304.1489562988281,0.7705644369125366,0.1229440197348594,0.1111411303281784,293.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5683153867721558,0.050000000745058,0.0481182374060153,293.0890808105469,297.1499938964844,293.1499938964844,0.0935936719179153,-1689.1259765625,304.1457824707031,0.8281552195549011,0.1529438644647598,0.1073450520634651,293.13836669921875,297.1499938964844,293.1499938964844,0.1608054637908935,-3529.9736328125,304.14923095703125,0.9627701044082642,0.2364606261253357,0.224273681640625,293.25701904296875,297.1499938964844,293.1499938964844,0.0042595542035996,-1597.9002685546875,296.9326477050781,0.5683153867721558,0.050000000745058,0.2282522022724151,291.14178466796875,291.1499938964844,273.1499938964844,270.50927734375,285.1441345214844,293.257080078125,291.14239501953125,1.0,0.1874094903469085,0.804973840713501,0.804973840713501,1.0,1.0,-0.8630164265632629,0.3484410345554352,0.5145753622055054,0.1826172024011612,0.0,0.0,0.5733901262283325,24.58088111877441,25.0,7.224017143249512,-5229.3681640625,72.57035064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,310.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6875,18000.0,0.0,0.0,0.1186015978455543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799441933631897,0.5799502730369568,-6.109621608629823e-06,0.0,0.000120365548355,0.0,0.0,39.20315170288086,0.0,0.0,0.0,0.3978336453437805,4.0,0.0,1.0
752700,293.13531494140625,297.1499938964844,293.1499938964844,0.0708344876766204,-1751.961669921875,304.1488647460937,0.7709223031997681,0.1231568828225135,0.1113281548023223,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5682473182678223,0.050000000745058,0.0481186509132385,293.0916442871094,297.1499938964844,293.1499938964844,0.0938168838620185,-1692.30029296875,304.1461486816406,0.8285901546478271,0.1532113552093505,0.1075591072440147,293.1380920410156,297.1499938964844,293.1499938964844,0.1609421223402023,-3532.358154296875,304.14910888671875,0.962943196296692,0.2366623282432556,0.2244590073823928,293.2565612792969,297.1499938964844,293.1499938964844,0.0042457403615117,-1592.9268798828125,296.9164428710937,0.5682473182678223,0.050000000745058,0.2282541692256927,291.1437072753906,291.1499938964844,273.1499938964844,270.51239013671875,285.1396789550781,293.2566223144531,291.1441955566406,1.0,0.1875078082084655,0.8049843311309814,0.8049843311309814,1.0,1.0,-0.8637230396270752,0.3489050567150116,0.5148179531097412,0.1823819428682327,0.0,0.0,0.5736117362976074,24.591482162475582,25.0,5.895540714263916,-5237.0771484375,72.70516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,310.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69140625,18000.0,0.0,0.0,0.1187889948487281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805068612098694,0.5805130004882812,-6.114492407505168e-06,0.0,0.0001205557273351,0.0,0.0,39.28058624267578,0.0,0.0,0.0,0.3980525732040405,4.0,0.0,1.0
752760,293.1351318359375,297.1499938964844,293.1499938964844,0.0709951519966125,-1754.837158203125,304.1488037109375,0.7712875604629517,0.1233779489994049,0.1115234121680259,293.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5681692957878113,0.050000000745058,0.048119131475687,293.0944519042969,297.1499938964844,293.1499938964844,0.0939860269427299,-1694.6932373046875,304.14654541015625,0.8288843035697937,0.1533992886543274,0.1077193096280098,293.1377868652344,297.1499938964844,293.1499938964844,0.1610941439867019,-3535.021484375,304.14898681640625,0.9631154537200928,0.2368730157613754,0.2246539890766143,293.2559814453125,297.1499938964844,293.1499938964844,0.0042323074303567,-1588.111572265625,296.9002990722656,0.5681692957878113,0.050000000745058,0.2282564342021942,291.1451721191406,291.1499938964844,273.1499938964844,270.51544189453125,285.1351928710937,293.2560729980469,291.1455078125,1.0,0.1876031756401062,0.804992139339447,0.804992139339447,1.0,1.0,-0.8643869161605835,0.3493518531322479,0.5150350332260132,0.1821329891681671,0.0,0.0,0.5737856030464172,24.60309219360352,25.0,4.577721118927002,-5244.3046875,72.83442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,310.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5,18000.0,0.0,0.0,0.1189437136054039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809323787689209,0.5809385180473328,-6.118128567322856e-06,0.0,0.0001207127497764,0.0,0.0,39.33895492553711,0.0,0.0,0.0,0.3982177674770355,4.0,0.0,1.0
752820,293.1347045898437,297.1499938964844,293.1499938964844,0.0713413134217262,-1761.0550537109375,304.14862060546875,0.7720173597335815,0.1238399147987365,0.1119334623217582,293.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5679743885993958,0.050000000745058,0.0481203272938728,293.1007995605469,297.1499938964844,293.1499938964844,0.0941489338874816,-1696.9434814453125,304.1474304199219,0.8290167450904846,0.1535229980945587,0.1078678667545318,293.1371459960937,297.1499938964844,293.1499938964844,0.1614350378513336,-3541.01318359375,304.1487731933594,0.9634340405464172,0.2373151183128357,0.2250657826662063,293.2546081542969,297.1499938964844,293.1499938964844,0.004206427372992,-1578.885986328125,296.8682861328125,0.5679743885993958,0.050000000745058,0.228262111544609,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12603759765625,293.2547302246094,291.1470031738281,1.0,0.1877836883068084,0.805007815361023,0.805007815361023,1.0,1.0,-0.8655597567558289,0.3501863777637481,0.5153734087944031,0.1815790086984634,0.0,0.0,0.5740782618522644,24.630247116088867,25.0,2.248042345046997,-5257.60205078125,73.07295989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,310.8708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.1191646382212638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815713405609131,0.5815774202346802,-6.123289495008066e-06,0.0,0.0001209369584103,0.0,0.0,39.42512130737305,0.0,0.0,0.0,0.3984626531600952,4.0,0.0,1.0
752880,293.1347045898437,297.1499938964844,293.1499938964844,0.0713413134217262,-1761.0550537109375,304.14862060546875,0.7720173597335815,0.1238399147987365,0.1119334623217582,293.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5679743885993958,0.050000000745058,0.0481203272938728,293.1007995605469,297.1499938964844,293.1499938964844,0.0941489338874816,-1696.9434814453125,304.1474304199219,0.8290167450904846,0.1535229980945587,0.1078678667545318,293.1371459960937,297.1499938964844,293.1499938964844,0.1614350378513336,-3541.01318359375,304.1487731933594,0.9634340405464172,0.2373151183128357,0.2250657826662063,293.2546081542969,297.1499938964844,293.1499938964844,0.004206427372992,-1578.885986328125,296.8682861328125,0.5679743885993958,0.050000000745058,0.228262111544609,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12603759765625,293.2547302246094,291.1470031738281,1.0,0.1877836883068084,0.805007815361023,0.805007815361023,1.0,1.0,-0.8655597567558289,0.3501863777637481,0.5153734087944031,0.1815790086984634,0.0,0.0,0.5740782618522644,24.630247116088867,25.0,2.248042345046997,-5257.60205078125,73.07295989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,310.8708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.1191646382212638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815713405609131,0.5815774202346802,-6.123289495008066e-06,0.0,0.0001209369584103,0.0,0.0,39.42512130737305,0.0,0.0,0.0,0.3984626531600952,4.0,0.0,1.0
752940,293.1342468261719,297.1499938964844,293.1499938964844,0.071714200079441,-1767.776611328125,304.1484680175781,0.7727257013320923,0.1243238896131515,0.1123648956418037,293.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5677195191383362,0.050000000745058,0.0481218956410884,293.10809326171875,297.1499938964844,293.1499938964844,0.0940565392374992,-1695.4993896484375,304.1484375,0.8284933567047119,0.1532886028289795,0.1077703461050987,293.1364440917969,297.1499938964844,293.1499938964844,0.1618149876594543,-3547.703857421875,304.1485595703125,0.9636972546577454,0.2377795428037643,0.225500538945198,293.2530212402344,297.1499938964844,293.1499938964844,0.0041817077435553,-1570.1258544921875,296.836669921875,0.5677195191383362,0.050000000745058,0.2282695472240448,291.14727783203125,291.1499938964844,273.1499938964844,270.5273132324219,285.1165466308594,293.2531433105469,291.14727783203125,1.0,0.187948003411293,0.8050234913825989,0.8050234913825989,1.0,1.0,-0.8664930462837219,0.3509338498115539,0.515559196472168,0.1809276342391967,0.0,0.0,0.5744013786315918,24.663286209106445,25.0,0.5144028067588806,-5269.65771484375,73.2800064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,310.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.560546875,18000.0,0.0,0.0,0.1192831248044967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821672081947327,0.5821733474731445,-6.1275422922335565e-06,0.0,0.0001210572081618,0.0,0.0,39.502628326416016,0.0,0.0,0.0,0.3986843526363373,4.0,0.0,1.0
753000,293.1342468261719,297.1499938964844,293.1499938964844,0.071714200079441,-1767.776611328125,304.1484680175781,0.7727257013320923,0.1243238896131515,0.1123648956418037,293.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5677195191383362,0.050000000745058,0.0481218956410884,293.10809326171875,297.1499938964844,293.1499938964844,0.0940565392374992,-1695.4993896484375,304.1484375,0.8284933567047119,0.1532886028289795,0.1077703461050987,293.1364440917969,297.1499938964844,293.1499938964844,0.1618149876594543,-3547.703857421875,304.1485595703125,0.9636972546577454,0.2377795428037643,0.225500538945198,293.2530212402344,297.1499938964844,293.1499938964844,0.0041817077435553,-1570.1258544921875,296.836669921875,0.5677195191383362,0.050000000745058,0.2282695472240448,291.14727783203125,291.1499938964844,273.1499938964844,270.5273132324219,285.1165466308594,293.2531433105469,291.14727783203125,1.0,0.187948003411293,0.8050234913825989,0.8050234913825989,1.0,1.0,-0.8664930462837219,0.3509338498115539,0.515559196472168,0.1809276342391967,0.0,0.0,0.5744013786315918,24.663286209106445,25.0,0.5144028067588806,-5269.65771484375,73.2800064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609130859375,310.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.560546875,18000.0,0.0,0.0,0.1192831248044967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821672081947327,0.5821733474731445,-6.1275422922335565e-06,0.0,0.0001210572081618,0.0,0.0,39.502628326416016,0.0,0.0,0.0,0.3986843526363373,4.0,0.0,1.0
753060,293.1337280273437,297.1499938964844,293.1499938964844,0.0721068009734153,-1774.87060546875,304.1483154296875,0.7733973860740662,0.1248250305652618,0.1128131002187728,293.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.567401647567749,0.050000000745058,0.0481238588690757,293.1163330078125,297.1499938964844,293.1499938964844,0.0936929583549499,-1690.1275634765625,304.1495666503906,0.827284038066864,0.1526817679405212,0.1074158251285553,293.1357727050781,297.1499938964844,293.1499938964844,0.1622232645750045,-3554.894287109375,304.1483459472656,0.9638929963111876,0.238261416554451,0.2259531319141388,293.25128173828125,297.1499938964844,293.1499938964844,0.0041579431854188,-1561.7342529296875,296.8055114746094,0.567401647567749,0.050000000745058,0.2282788604497909,291.1469116210937,291.1499938964844,273.1499938964844,270.532958984375,285.10662841796875,293.2514343261719,291.1468200683594,1.0,0.1880933344364166,0.8050375580787659,0.8050375580787659,1.0,1.0,-0.8671621680259705,0.3515896201133728,0.5155725479125977,0.1801576763391494,0.0,0.0,0.5748341083526611,24.70220184326172,25.0,-0.6114424467086792,-5280.69580078125,73.45116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087158203125,310.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.1193232387304306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829180479049683,0.5829241871833801,-6.132528142188676e-06,0.0,0.0001210979171446,0.0,0.0,39.59844207763672,0.0,0.0,0.0,0.3989585936069488,4.0,0.0,1.0
753120,293.1337280273437,297.1499938964844,293.1499938964844,0.0721068009734153,-1774.87060546875,304.1483154296875,0.7733973860740662,0.1248250305652618,0.1128131002187728,293.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.567401647567749,0.050000000745058,0.0481238588690757,293.1163330078125,297.1499938964844,293.1499938964844,0.0936929583549499,-1690.1275634765625,304.1495666503906,0.827284038066864,0.1526817679405212,0.1074158251285553,293.1357727050781,297.1499938964844,293.1499938964844,0.1622232645750045,-3554.894287109375,304.1483459472656,0.9638929963111876,0.238261416554451,0.2259531319141388,293.25128173828125,297.1499938964844,293.1499938964844,0.0041579431854188,-1561.7342529296875,296.8055114746094,0.567401647567749,0.050000000745058,0.2282788604497909,291.1469116210937,291.1499938964844,273.1499938964844,270.532958984375,285.10662841796875,293.2514343261719,291.1468200683594,1.0,0.1880933344364166,0.8050375580787659,0.8050375580787659,1.0,1.0,-0.8671621680259705,0.3515896201133728,0.5155725479125977,0.1801576763391494,0.0,0.0,0.5748341083526611,24.70220184326172,25.0,-0.6114424467086792,-5280.69580078125,73.45116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087158203125,310.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.1193232387304306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829180479049683,0.5829241871833801,-6.132528142188676e-06,0.0,0.0001210979171446,0.0,0.0,39.59844207763672,0.0,0.0,0.0,0.3989585936069488,4.0,0.0,1.0
753180,293.1332397460937,297.1499938964844,293.1499938964844,0.0725139826536178,-1782.2406005859375,304.148193359375,0.7740254998207092,0.1253400593996048,0.113274872303009,293.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670216679573059,0.050000000745058,0.0481262132525444,293.1254272460937,297.1499938964844,293.1499938964844,0.0930464416742324,-1680.654541015625,304.1507873535156,0.8253671526908875,0.1516940295696258,0.1067964434623718,293.1351013183594,297.1499938964844,293.1499938964844,0.1626523286104202,-3562.4453125,304.148193359375,0.96401846408844,0.2387579679489135,0.2264205664396286,293.2494506835937,297.1499938964844,293.1499938964844,0.0041350121609866,-1553.648681640625,296.7750244140625,0.5670216679573059,0.050000000745058,0.2282900214195251,291.1460876464844,291.1499938964844,273.1499938964844,270.5384216308594,285.0962219238281,293.2496032714844,291.1459350585937,1.0,0.1882169842720031,0.8050516247749329,0.8050516247749329,1.0,1.0,-0.8675501942634583,0.3521504402160644,0.5153997540473938,0.1792554557323455,0.0,0.0,0.5754106044769287,24.746557235717773,25.0,-1.2291440963745115,-5290.76904296875,73.58273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,310.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.1193076446652412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839220881462097,0.5839282274246216,-6.139126526250038e-06,0.0,0.0001210820919368,0.0,0.0,39.72642517089844,0.0,0.0,0.0,0.3993239402770996,4.0,0.0,1.0
753240,293.1332397460937,297.1499938964844,293.1499938964844,0.0725139826536178,-1782.2406005859375,304.148193359375,0.7740254998207092,0.1253400593996048,0.113274872303009,293.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670216679573059,0.050000000745058,0.0481262132525444,293.1254272460937,297.1499938964844,293.1499938964844,0.0930464416742324,-1680.654541015625,304.1507873535156,0.8253671526908875,0.1516940295696258,0.1067964434623718,293.1351013183594,297.1499938964844,293.1499938964844,0.1626523286104202,-3562.4453125,304.148193359375,0.96401846408844,0.2387579679489135,0.2264205664396286,293.2494506835937,297.1499938964844,293.1499938964844,0.0041350121609866,-1553.648681640625,296.7750244140625,0.5670216679573059,0.050000000745058,0.2282900214195251,291.1460876464844,291.1499938964844,273.1499938964844,270.5384216308594,285.0962219238281,293.2496032714844,291.1459350585937,1.0,0.1882169842720031,0.8050516247749329,0.8050516247749329,1.0,1.0,-0.8675501942634583,0.3521504402160644,0.5153997540473938,0.1792554557323455,0.0,0.0,0.5754106044769287,24.746557235717773,25.0,-1.2291440963745115,-5290.76904296875,73.58273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,310.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.1193076446652412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839220881462097,0.5839282274246216,-6.139126526250038e-06,0.0,0.0001210820919368,0.0,0.0,39.72642517089844,0.0,0.0,0.0,0.3993239402770996,4.0,0.0,1.0
753300,293.1329650878906,297.1499938964844,293.1499938964844,0.0727217495441436,-1786.005126953125,304.1481628417969,0.7743226289749146,0.1256018280982971,0.1135100051760673,293.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5668097734451294,0.050000000745058,0.0481275282800197,293.1302490234375,297.1499938964844,293.1499938964844,0.092615321278572,-1674.353515625,304.15142822265625,0.8241399526596069,0.1510568708181381,0.1063865348696708,293.134765625,297.1499938964844,293.1499938964844,0.1628728806972503,-3566.32373046875,304.1481018066406,0.9640558958053588,0.2390110194683075,0.2266591936349868,293.2485046386719,297.1499938964844,293.1499938964844,0.0041238344274461,-1549.7076416015625,296.760009765625,0.5668097734451294,0.050000000745058,0.2282962799072265,291.14556884765625,291.1499938964844,273.1499938964844,270.5411071777344,285.0908203125,293.2486572265625,291.1454162597656,1.0,0.1882699280977249,0.8050586581230164,0.8050586581230164,1.0,1.0,-0.8676358461380005,0.352394551038742,0.5152413249015808,0.1787526607513427,0.0,0.0,0.5757562518119812,24.770538330078125,25.0,-1.3887977600097656,-5295.43994140625,73.63277435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11865234375,310.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.560546875,18000.0,0.0,0.0,0.1192855611443519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584532618522644,0.5845387578010559,-6.143170139694121e-06,0.0,0.0001210596819873,0.0,0.0,39.804534912109375,0.0,0.0,0.0,0.399546355009079,4.0,0.0,1.0
753360,293.1327209472656,297.1499938964844,293.1499938964844,0.0729316398501396,-1789.81005859375,304.1481018066406,0.7746084928512573,0.1258659660816192,0.1137474998831749,293.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5665841698646545,0.050000000745058,0.0481289327144622,293.1352233886719,297.1499938964844,293.1499938964844,0.0921102985739708,-1666.98046875,304.1520690917969,0.8227282762527466,0.1503230929374694,0.1059083566069603,293.13446044921875,297.1499938964844,293.1499938964844,0.1630966365337371,-3570.25537109375,304.1480407714844,0.9640772938728333,0.2392670214176178,0.2269007563591003,293.24755859375,297.1499938964844,293.1499938964844,0.0041128559969365,-1545.835205078125,296.7452392578125,0.5665841698646545,0.050000000745058,0.2283029407262802,291.1450500488281,291.1499938964844,273.1499938964844,270.5437316894531,285.0852966308594,293.2477111816406,291.1448974609375,1.0,0.1883163452148437,0.805065929889679,0.805065929889679,1.0,1.0,-0.8676465153694153,0.3526131808757782,0.5150333642959595,0.1782150566577911,0.0,0.0,0.5761406421661377,24.795562744140625,25.0,-1.4692589044570925,-5299.8505859375,73.67159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,310.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26953125,18000.0,0.0,0.0,0.1192574426531791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58521968126297,0.5852258205413818,-6.147758085717214e-06,0.0,0.0001210311456816,0.0,0.0,39.89274215698242,0.0,0.0,0.0,0.3997970223426819,4.0,0.0,1.0
753420,293.1322631835937,297.1499938964844,293.1499938964844,0.0733556672930717,-1797.5028076171875,304.1480407714844,0.7751500010490417,0.1263991296291351,0.1142277345061302,293.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5660992860794067,0.050000000745058,0.0481319651007652,293.1455993652344,297.1499938964844,293.1499938964844,0.0908976346254348,-1649.29638671875,304.1534118652344,0.8193901777267456,0.1485909670591354,0.1047656461596489,293.13385009765625,297.1499938964844,293.1499938964844,0.1635512113571167,-3578.23388671875,304.14794921875,0.9640803337097168,0.2397859692573547,0.2273911535739898,293.2455749511719,297.1499938964844,293.1499938964844,0.0040914281271398,-1538.2684326171875,296.71630859375,0.5660992860794067,0.050000000745058,0.2283173203468322,291.1440124511719,291.1499938964844,273.1499938964844,270.5488586425781,285.0738830566406,293.2457275390625,291.1438903808594,1.0,0.1883901506662368,0.8050805330276489,0.8050805330276489,1.0,1.0,-0.8674607872962952,0.3529811501502991,0.5144796371459961,0.177041083574295,0.0,0.0,0.5770099759101868,24.847915649414062,25.0,-1.4702051877975464,-5307.93359375,73.71735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,310.9776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.78125,18000.0,0.0,0.0,0.1191928759217262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586798369884491,0.5868045687675476,-6.158431460789871e-06,0.0,0.0001209656184073,0.0,0.0,40.09657669067383,0.0,0.0,0.0,0.4003747105598449,4.0,0.0,1.0
753480,293.1322631835937,297.1499938964844,293.1499938964844,0.0733556672930717,-1797.5028076171875,304.1480407714844,0.7751500010490417,0.1263991296291351,0.1142277345061302,293.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5660992860794067,0.050000000745058,0.0481319651007652,293.1455993652344,297.1499938964844,293.1499938964844,0.0908976346254348,-1649.29638671875,304.1534118652344,0.8193901777267456,0.1485909670591354,0.1047656461596489,293.13385009765625,297.1499938964844,293.1499938964844,0.1635512113571167,-3578.23388671875,304.14794921875,0.9640803337097168,0.2397859692573547,0.2273911535739898,293.2455749511719,297.1499938964844,293.1499938964844,0.0040914281271398,-1538.2684326171875,296.71630859375,0.5660992860794067,0.050000000745058,0.2283173203468322,291.1440124511719,291.1499938964844,273.1499938964844,270.5488586425781,285.0738830566406,293.2457275390625,291.1438903808594,1.0,0.1883901506662368,0.8050805330276489,0.8050805330276489,1.0,1.0,-0.8674607872962952,0.3529811501502991,0.5144796371459961,0.177041083574295,0.0,0.0,0.5770099759101868,24.847915649414062,25.0,-1.4702051877975464,-5307.93359375,73.71735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,310.9776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.78125,18000.0,0.0,0.0,0.1191928759217262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586798369884491,0.5868045687675476,-6.158431460789871e-06,0.0,0.0001209656184073,0.0,0.0,40.09657669067383,0.0,0.0,0.0,0.4003747105598449,4.0,0.0,1.0
753540,293.1318359375,297.1499938964844,293.1499938964844,0.0737825632095336,-1805.2545166015625,304.1479797363281,0.775653064250946,0.1269360184669494,0.1147123649716377,293.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5655761361122131,0.050000000745058,0.0481352508068084,293.1563720703125,297.1499938964844,293.1499938964844,0.0894196927547454,-1627.7713623046875,304.1547241210937,0.8153495788574219,0.1465173065662384,0.1033802255988121,293.1332702636719,297.1499938964844,293.1499938964844,0.1640123724937439,-3586.31591796875,304.1478576660156,0.9640374183654784,0.2403123378753662,0.2278894037008285,293.2435302734375,297.1499938964844,293.1499938964844,0.0040707201696932,-1530.9405517578125,296.6883239746094,0.5655761361122131,0.050000000745058,0.228332906961441,291.14306640625,291.1499938964844,273.1499938964844,270.5538024902344,285.0620422363281,293.2436828613281,291.1429443359375,1.0,0.1884372979402542,0.8050951957702637,0.8050951957702637,1.0,1.0,-0.8670002222061157,0.353253960609436,0.5137462615966797,0.1757442206144333,0.0,0.0,0.577998697757721,24.902528762817383,25.0,-1.3199646472930908,-5314.990234375,73.71961212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,310.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.568359375,18000.0,0.0,0.0,0.1191287562251091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886274576187134,0.58863365650177,-6.170986125653144e-06,0.0,0.0001209005422424,0.0,0.0,40.33451843261719,0.0,0.0,0.0,0.4010465145111084,4.0,0.0,1.0
753600,293.1318359375,297.1499938964844,293.1499938964844,0.0737825632095336,-1805.2545166015625,304.1479797363281,0.775653064250946,0.1269360184669494,0.1147123649716377,293.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5655761361122131,0.050000000745058,0.0481352508068084,293.1563720703125,297.1499938964844,293.1499938964844,0.0894196927547454,-1627.7713623046875,304.1547241210937,0.8153495788574219,0.1465173065662384,0.1033802255988121,293.1332702636719,297.1499938964844,293.1499938964844,0.1640123724937439,-3586.31591796875,304.1478576660156,0.9640374183654784,0.2403123378753662,0.2278894037008285,293.2435302734375,297.1499938964844,293.1499938964844,0.0040707201696932,-1530.9405517578125,296.6883239746094,0.5655761361122131,0.050000000745058,0.228332906961441,291.14306640625,291.1499938964844,273.1499938964844,270.5538024902344,285.0620422363281,293.2436828613281,291.1429443359375,1.0,0.1884372979402542,0.8050951957702637,0.8050951957702637,1.0,1.0,-0.8670002222061157,0.353253960609436,0.5137462615966797,0.1757442206144333,0.0,0.0,0.577998697757721,24.902528762817383,25.0,-1.3199646472930908,-5314.990234375,73.71961212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,310.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.568359375,18000.0,0.0,0.0,0.1191287562251091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886274576187134,0.58863365650177,-6.170986125653144e-06,0.0,0.0001209005422424,0.0,0.0,40.33451843261719,0.0,0.0,0.0,0.4010465145111084,4.0,0.0,1.0
753660,293.1314392089844,297.1499938964844,293.1499938964844,0.0742091909050941,-1813.0072021484373,304.14794921875,0.7761248350143433,0.127473384141922,0.1151983365416526,293.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5650272369384766,0.050000000745058,0.0481387190520763,293.16729736328125,297.1499938964844,293.1499938964844,0.0876976624131202,-1602.7276611328125,304.156005859375,0.8105974793434143,0.1441357433795929,0.1017734631896019,293.1327209472656,297.1499938964844,293.1499938964844,0.1644770056009292,-3594.445556640625,304.1477966308594,0.9639633297920228,0.2408438771963119,0.2283932417631149,293.24139404296875,297.1499938964844,293.1499938964844,0.0040507507510483,-1523.8558349609375,296.66131591796875,0.5650272369384766,0.050000000745058,0.228349357843399,291.1423034667969,291.1499938964844,273.1499938964844,270.5585632324219,285.0498352050781,293.2415771484375,291.1422119140625,1.0,0.1884574592113495,0.8051139116287231,0.8051139116287231,1.0,1.0,-0.8662835359573364,0.3534349203109741,0.5128486156463623,0.1743424236774444,0.0,0.0,0.579079270362854,24.9580078125,25.0,-1.0734182596206665,-5321.0322265625,73.6795425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,310.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.765625,18000.0,0.0,0.0,0.1190758496522903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906605124473572,0.590666651725769,-6.185137863212731e-06,0.0,0.0001208468456752,0.0,0.0,40.60103988647461,0.0,0.0,0.0,0.4017959833145141,4.0,0.0,1.0
753720,293.1314392089844,297.1499938964844,293.1499938964844,0.0742091909050941,-1813.0072021484373,304.14794921875,0.7761248350143433,0.127473384141922,0.1151983365416526,293.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5650272369384766,0.050000000745058,0.0481387190520763,293.16729736328125,297.1499938964844,293.1499938964844,0.0876976624131202,-1602.7276611328125,304.156005859375,0.8105974793434143,0.1441357433795929,0.1017734631896019,293.1327209472656,297.1499938964844,293.1499938964844,0.1644770056009292,-3594.445556640625,304.1477966308594,0.9639633297920228,0.2408438771963119,0.2283932417631149,293.24139404296875,297.1499938964844,293.1499938964844,0.0040507507510483,-1523.8558349609375,296.66131591796875,0.5650272369384766,0.050000000745058,0.228349357843399,291.1423034667969,291.1499938964844,273.1499938964844,270.5585632324219,285.0498352050781,293.2415771484375,291.1422119140625,1.0,0.1884574592113495,0.8051139116287231,0.8051139116287231,1.0,1.0,-0.8662835359573364,0.3534349203109741,0.5128486156463623,0.1743424236774444,0.0,0.0,0.579079270362854,24.9580078125,25.0,-1.0734182596206665,-5321.0322265625,73.6795425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,310.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.765625,18000.0,0.0,0.0,0.1190758496522903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906605124473572,0.590666651725769,-6.185137863212731e-06,0.0,0.0001208468456752,0.0,0.0,40.60103988647461,0.0,0.0,0.0,0.4017959833145141,4.0,0.0,1.0
753780,293.1311340332031,297.1499938964844,293.1499938964844,0.0746327117085456,-1820.708740234375,304.1479187011719,0.7765749096870422,0.128008171916008,0.115682765841484,293.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5644664764404297,0.050000000745058,0.0481422804296016,293.1781921386719,297.1499938964844,293.1499938964844,0.0857579782605171,-1574.5743408203125,304.1572265625,0.8050920963287354,0.1414868235588073,0.099971979856491,293.1322631835937,297.1499938964844,293.1499938964844,0.164942517876625,-3602.578125,304.14776611328125,0.9638751149177552,0.2413786053657531,0.228900671005249,293.2391967773437,297.1499938964844,293.1499938964844,0.0040315515361726,-1517.0245361328125,296.63543701171875,0.5644664764404297,0.050000000745058,0.2283662557601928,291.1417541503906,291.1499938964844,273.1499938964844,270.56317138671875,285.0373840332031,293.2393798828125,291.14166259765625,1.0,0.1884507536888122,0.8051326870918274,0.8051326870918274,1.0,1.0,-0.8653362393379211,0.3535282015800476,0.5118080377578735,0.1728582084178924,0.0,0.0,0.5802209377288818,25.012826919555664,25.0,-0.7688761353492737,-5326.08837890625,73.59930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,311.007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.46875,18000.0,0.0,0.0,0.1190412268042564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592841625213623,0.5928478837013245,-6.200519692356465e-06,0.0,0.0001208117100759,0.0,0.0,40.88922119140625,0.0,0.0,0.0,0.4026030302047729,4.0,0.0,1.0
753840,293.1311340332031,297.1499938964844,293.1499938964844,0.0746327117085456,-1820.708740234375,304.1479187011719,0.7765749096870422,0.128008171916008,0.115682765841484,293.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5644664764404297,0.050000000745058,0.0481422804296016,293.1781921386719,297.1499938964844,293.1499938964844,0.0857579782605171,-1574.5743408203125,304.1572265625,0.8050920963287354,0.1414868235588073,0.099971979856491,293.1322631835937,297.1499938964844,293.1499938964844,0.164942517876625,-3602.578125,304.14776611328125,0.9638751149177552,0.2413786053657531,0.228900671005249,293.2391967773437,297.1499938964844,293.1499938964844,0.0040315515361726,-1517.0245361328125,296.63543701171875,0.5644664764404297,0.050000000745058,0.2283662557601928,291.1417541503906,291.1499938964844,273.1499938964844,270.56317138671875,285.0373840332031,293.2393798828125,291.14166259765625,1.0,0.1884507536888122,0.8051326870918274,0.8051326870918274,1.0,1.0,-0.8653362393379211,0.3535282015800476,0.5118080377578735,0.1728582084178924,0.0,0.0,0.5802209377288818,25.012826919555664,25.0,-0.7688761353492737,-5326.08837890625,73.59930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,311.007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.46875,18000.0,0.0,0.0,0.1190412268042564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592841625213623,0.5928478837013245,-6.200519692356465e-06,0.0,0.0001208117100759,0.0,0.0,40.88922119140625,0.0,0.0,0.0,0.4026030302047729,4.0,0.0,1.0
753900,293.1310119628906,297.1499938964844,293.1499938964844,0.0748424753546714,-1824.5250244140625,304.1479187011719,0.776794970035553,0.1282736361026764,0.115923523902893,293.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5641860365867615,0.050000000745058,0.0481440685689449,293.1835327148437,297.1499938964844,293.1499938964844,0.0847149640321731,-1559.465087890625,304.1578063964844,0.8020820617675781,0.140074998140335,0.0990068316459655,293.1320495605469,297.1499938964844,293.1499938964844,0.1651749312877655,-3606.63330078125,304.1477355957031,0.9638313055038452,0.2416465729475021,0.2291551381349563,293.238037109375,297.1499938964844,293.1499938964844,0.0040222653187811,-1513.712646484375,296.6229858398437,0.5641860365867615,0.050000000745058,0.2283747345209121,291.1415405273437,291.1499938964844,273.1499938964844,270.5653991699219,285.0311279296875,293.2382202148437,291.1415100097656,1.0,0.1884374171495437,0.8051420450210571,0.8051420450210571,1.0,1.0,-0.8647844791412354,0.3535433709621429,0.51124107837677,0.172092780470848,0.0,0.0,0.5808046460151672,25.039493560791016,25.0,-0.6044172048568726,-5328.255859375,73.54485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,311.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.03125,18000.0,0.0,0.0,0.1190321445465087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939691662788391,0.5939753651618958,-6.208546892594313e-06,0.0,0.0001208024914376,0.0,0.0,41.03907775878906,0.0,0.0,0.0,0.403021365404129,4.0,0.0,1.0
753960,293.1308898925781,297.1499938964844,293.1499938964844,0.0750506296753883,-1828.3131103515625,304.1479187011719,0.7770140171051025,0.128537580370903,0.116162970662117,293.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5639082789421082,0.050000000745058,0.0481458455324173,293.1887512207031,297.1499938964844,293.1499938964844,0.0836329907178878,-1543.8165283203125,304.1583557128906,0.7989619970321655,0.1386240273714065,0.0980082303285598,293.1318359375,297.1499938964844,293.1499938964844,0.1654068082571029,-3610.676513671875,304.1477355957031,0.9637911319732666,0.2419147044420242,0.229409784078598,293.2368469238281,297.1499938964844,293.1499938964844,0.0040131779387593,-1510.466552734375,296.6107788085937,0.5639082789421082,0.050000000745058,0.2283831685781479,291.14141845703125,291.1499938964844,273.1499938964844,270.56756591796875,285.0248413085937,293.237060546875,291.1413879394531,1.0,0.1884181201457977,0.8051536083221436,0.8051536083221436,1.0,1.0,-0.8641911149024963,0.3535411953926086,0.5106499791145325,0.1713171750307083,0.0,0.0,0.5813910365104675,25.06540870666504,25.0,-0.4374498128890991,-5330.21630859375,73.4822769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,311.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7265625,18000.0,0.0,0.0,0.1190283671021461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951094031333923,0.595115602016449,-6.216711426532129e-06,0.0,0.0001207986570079,0.0,0.0,41.191219329833984,0.0,0.0,0.0,0.4034451246261596,4.0,0.0,1.0
