time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754020,293.13055419921875,297.1499938964844,293.1499938964844,0.0754740163683891,-1836.0283203125,304.1479187011719,0.777776300907135,0.1290889382362365,0.1166498437523841,293.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.563616156578064,0.050000000745058,0.048147726804018,293.1925964355469,297.1499938964844,293.1499938964844,0.0819512605667114,-1519.635498046875,304.1582946777344,0.7942870259284973,0.1368402242660522,0.0964715778827667,293.1313781738281,297.1499938964844,293.1499938964844,0.1658772975206375,-3618.880126953125,304.147705078125,0.964101016521454,0.2424648106098175,0.2299247086048126,293.234375,297.1499938964844,293.1499938964844,0.003995650447905,-1504.205810546875,296.5873718261719,0.563616156578064,0.050000000745058,0.228392094373703,291.1410827636719,291.1499938964844,273.1499938964844,270.5718078613281,285.01153564453125,293.2345886230469,291.1409606933594,1.0,0.1883756667375564,0.8051766157150269,0.8051766157150269,1.0,1.0,-0.8635615706443787,0.3537974059581756,0.5097641348838806,0.1698415428400039,0.0,0.0,0.5825963616371155,25.0800895690918,25.0,-0.8192185163497925,-5336.01806640625,73.39722442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,311.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.103515625,18000.0,0.0,0.0,0.11904027312994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974263548851013,0.5974326133728027,-6.233348813111661e-06,0.0,0.0001208107423735,0.0,0.0,41.501651763916016,0.0,0.0,0.0,0.404308557510376,4.0,0.0,1.0
754080,293.13055419921875,297.1499938964844,293.1499938964844,0.0754740163683891,-1836.0283203125,304.1479187011719,0.777776300907135,0.1290889382362365,0.1166498437523841,293.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.563616156578064,0.050000000745058,0.048147726804018,293.1925964355469,297.1499938964844,293.1499938964844,0.0819512605667114,-1519.635498046875,304.1582946777344,0.7942870259284973,0.1368402242660522,0.0964715778827667,293.1313781738281,297.1499938964844,293.1499938964844,0.1658772975206375,-3618.880126953125,304.147705078125,0.964101016521454,0.2424648106098175,0.2299247086048126,293.234375,297.1499938964844,293.1499938964844,0.003995650447905,-1504.205810546875,296.5873718261719,0.563616156578064,0.050000000745058,0.228392094373703,291.1410827636719,291.1499938964844,273.1499938964844,270.5718078613281,285.01153564453125,293.2345886230469,291.1409606933594,1.0,0.1883756667375564,0.8051766157150269,0.8051766157150269,1.0,1.0,-0.8635615706443787,0.3537974059581756,0.5097641348838806,0.1698415428400039,0.0,0.0,0.5825963616371155,25.0800895690918,25.0,-0.8192185163497925,-5336.01806640625,73.39722442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,311.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.103515625,18000.0,0.0,0.0,0.11904027312994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974263548851013,0.5974326133728027,-6.233348813111661e-06,0.0,0.0001208107423735,0.0,0.0,41.501651763916016,0.0,0.0,0.0,0.404308557510376,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0759547799825668,-1844.8330078125,304.1477966308594,0.7791920304298401,0.129710167646408,0.1171910688281059,293.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5637773871421814,0.050000000745058,0.0481467097997665,293.1903381347656,297.1499938964844,293.1499938964844,0.0813001096248626,-1510.456787109375,304.1566162109375,0.7928234934806824,0.1362152844667434,0.0958860293030738,293.1307983398437,297.1499938964844,293.1499938964844,0.1664004176855087,-3628.042724609375,304.1475830078125,0.9651100039482116,0.2430559694766998,0.230471134185791,293.23162841796875,297.1499938964844,293.1499938964844,0.0039793173782527,-1498.4615478515625,296.5645446777344,0.5637773871421814,0.050000000745058,0.228387251496315,291.1391296386719,291.1499938964844,273.1499938964844,270.57586669921875,284.9966735839844,293.2318725585937,291.138671875,1.0,0.1883583515882492,0.8051996827125549,0.8051996827125549,1.0,1.0,-0.8641566634178162,0.3546147346496582,0.509541928768158,0.1685598045587539,0.0,0.0,0.5841553807258606,25.033292770385746,25.0,-3.1128649711608887,-5346.8544921875,73.42961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,311.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3125,18000.0,0.0,0.0,0.1190948337316513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600164532661438,0.6001707911491394,-6.252178536669817e-06,0.0,0.0001208661196869,0.0,0.0,41.86579895019531,0.0,0.0,0.0,0.405325710773468,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0759547799825668,-1844.8330078125,304.1477966308594,0.7791920304298401,0.129710167646408,0.1171910688281059,293.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5637773871421814,0.050000000745058,0.0481467097997665,293.1903381347656,297.1499938964844,293.1499938964844,0.0813001096248626,-1510.456787109375,304.1566162109375,0.7928234934806824,0.1362152844667434,0.0958860293030738,293.1307983398437,297.1499938964844,293.1499938964844,0.1664004176855087,-3628.042724609375,304.1475830078125,0.9651100039482116,0.2430559694766998,0.230471134185791,293.23162841796875,297.1499938964844,293.1499938964844,0.0039793173782527,-1498.4615478515625,296.5645446777344,0.5637773871421814,0.050000000745058,0.228387251496315,291.1391296386719,291.1499938964844,273.1499938964844,270.57586669921875,284.9966735839844,293.2318725585937,291.138671875,1.0,0.1883583515882492,0.8051996827125549,0.8051996827125549,1.0,1.0,-0.8641566634178162,0.3546147346496582,0.509541928768158,0.1685598045587539,0.0,0.0,0.5841553807258606,25.033292770385746,25.0,-3.1128649711608887,-5346.8544921875,73.42961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,311.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3125,18000.0,0.0,0.0,0.1190948337316513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600164532661438,0.6001707911491394,-6.252178536669817e-06,0.0,0.0001208661196869,0.0,0.0,41.86579895019531,0.0,0.0,0.0,0.405325710773468,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0764842703938484,-1854.5672607421875,304.14764404296875,0.7808594107627869,0.1303706467151641,0.1177760437130928,293.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.564068615436554,0.050000000745058,0.0481448620557785,293.1864318847656,297.1499938964844,293.1499938964844,0.0810672417283058,-1507.310791015625,304.1548156738281,0.792565107345581,0.1359808593988418,0.0956712961196899,293.130126953125,297.1499938964844,293.1499938964844,0.1669773757457733,-3638.17578125,304.1474304199219,0.9663424491882324,0.2436774522066116,0.2310495674610138,293.22869873046875,297.1499938964844,293.1499938964844,0.0039644679054617,-1493.3375244140625,296.5422058105469,0.564068615436554,0.050000000745058,0.228378489613533,291.1353759765625,291.1499938964844,273.1499938964844,270.5797424316406,284.9813842773437,293.2289428710937,291.1347961425781,1.0,0.1883723735809326,0.8052140474319458,0.8052140474319458,1.0,1.0,-0.8652821779251099,0.3556610941886902,0.5096210837364197,0.1673938930034637,0.0,0.0,0.5863448977470398,24.971311569213867,25.0,-5.090578556060791,-5361.60400390625,73.52974700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,311.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.267578125,18000.0,0.0,0.0,0.1192142069339752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039847731590271,0.6039910316467285,-6.277840839175042e-06,0.0,0.0001209872643812,0.0,0.0,42.37371444702149,0.0,0.0,0.0,0.4067367017269134,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0764842703938484,-1854.5672607421875,304.14764404296875,0.7808594107627869,0.1303706467151641,0.1177760437130928,293.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.564068615436554,0.050000000745058,0.0481448620557785,293.1864318847656,297.1499938964844,293.1499938964844,0.0810672417283058,-1507.310791015625,304.1548156738281,0.792565107345581,0.1359808593988418,0.0956712961196899,293.130126953125,297.1499938964844,293.1499938964844,0.1669773757457733,-3638.17578125,304.1474304199219,0.9663424491882324,0.2436774522066116,0.2310495674610138,293.22869873046875,297.1499938964844,293.1499938964844,0.0039644679054617,-1493.3375244140625,296.5422058105469,0.564068615436554,0.050000000745058,0.228378489613533,291.1353759765625,291.1499938964844,273.1499938964844,270.5797424316406,284.9813842773437,293.2289428710937,291.1347961425781,1.0,0.1883723735809326,0.8052140474319458,0.8052140474319458,1.0,1.0,-0.8652821779251099,0.3556610941886902,0.5096210837364197,0.1673938930034637,0.0,0.0,0.5863448977470398,24.971311569213867,25.0,-5.090578556060791,-5361.60400390625,73.52974700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,311.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.267578125,18000.0,0.0,0.0,0.1192142069339752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039847731590271,0.6039910316467285,-6.277840839175042e-06,0.0,0.0001209872643812,0.0,0.0,42.37371444702149,0.0,0.0,0.0,0.4067367017269134,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0770312175154686,-1864.6370849609373,304.14752197265625,0.7825663089752197,0.1310472935438156,0.1183784380555152,293.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5643602609634399,0.050000000745058,0.0481430143117904,293.1822509765625,297.1499938964844,293.1499938964844,0.0809934139251709,-1506.4212646484375,304.1533203125,0.7926989793777466,0.1359058320522308,0.0955945700407028,293.12945556640625,297.1499938964844,293.1499938964844,0.1675777733325958,-3648.7109375,304.14727783203125,0.9675893187522888,0.2443160265684127,0.231646329164505,293.2255554199219,297.1499938964844,293.1499938964844,0.0039508459158241,-1488.6689453125,296.5211181640625,0.5643602609634399,0.050000000745058,0.228369727730751,291.1311950683594,291.1499938964844,273.1499938964844,270.5834655761719,284.9662780761719,293.225830078125,291.130615234375,1.0,0.188415378332138,0.8052284717559814,0.8052284717559814,1.0,1.0,-0.8666163086891174,0.3567802309989929,0.5098360776901245,0.1663169860839843,0.0,0.0,0.5891367197036743,24.912471771240234,25.0,-5.667143821716309,-5379.34375,73.6701431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,311.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.240234375,18000.0,0.0,0.0,0.1194150745868682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090390086174011,0.6090452671051025,-6.312576715572504e-06,0.0,0.0001211911221616,0.0,0.0,43.05571365356445,0.0,0.0,0.0,0.4086123406887054,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0770312175154686,-1864.6370849609373,304.14752197265625,0.7825663089752197,0.1310472935438156,0.1183784380555152,293.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5643602609634399,0.050000000745058,0.0481430143117904,293.1822509765625,297.1499938964844,293.1499938964844,0.0809934139251709,-1506.4212646484375,304.1533203125,0.7926989793777466,0.1359058320522308,0.0955945700407028,293.12945556640625,297.1499938964844,293.1499938964844,0.1675777733325958,-3648.7109375,304.14727783203125,0.9675893187522888,0.2443160265684127,0.231646329164505,293.2255554199219,297.1499938964844,293.1499938964844,0.0039508459158241,-1488.6689453125,296.5211181640625,0.5643602609634399,0.050000000745058,0.228369727730751,291.1311950683594,291.1499938964844,273.1499938964844,270.5834655761719,284.9662780761719,293.225830078125,291.130615234375,1.0,0.188415378332138,0.8052284717559814,0.8052284717559814,1.0,1.0,-0.8666163086891174,0.3567802309989929,0.5098360776901245,0.1663169860839843,0.0,0.0,0.5891367197036743,24.912471771240234,25.0,-5.667143821716309,-5379.34375,73.6701431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,311.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.240234375,18000.0,0.0,0.0,0.1194150745868682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090390086174011,0.6090452671051025,-6.312576715572504e-06,0.0,0.0001211911221616,0.0,0.0,43.05571365356445,0.0,0.0,0.0,0.4086123406887054,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0773083791136741,-1869.7418212890625,304.1474609375,0.78342205286026,0.1313920319080352,0.1186851859092712,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.564497709274292,0.050000000745058,0.0481421425938606,293.18017578125,297.1499938964844,293.1499938964844,0.0809906795620918,-1506.45361328125,304.1527404785156,0.7928422689437866,0.1359071135520935,0.0955866053700447,293.1291198730469,297.1499938964844,293.1499938964844,0.1678814440965652,-3654.0302734375,304.147216796875,0.9682040214538574,0.2446410208940506,0.2319502681493759,293.2239685058594,297.1499938964844,293.1499938964844,0.0039444579742848,-1486.4765625,296.5111694335937,0.564497709274292,0.050000000745058,0.2283656001091003,291.12921142578125,291.1499938964844,273.1499938964844,270.5852355957031,284.9589233398437,293.2242126464844,291.1286926269531,1.0,0.1884468644857406,0.8052356839179993,0.8052356839179993,1.0,1.0,-0.8673335909843445,0.3573521375656128,0.5099814534187317,0.1658129394054412,0.0,0.0,0.5907236933708191,24.88543701171875,25.0,-5.480931282043457,-5389.1201171875,73.75250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,311.0123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.16796875,18000.0,0.0,0.0,0.1195496693253517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119896173477173,0.6119959950447083,-6.3333077378047165e-06,0.0,0.0001213277137139,0.0,0.0,43.45940780639648,0.0,0.0,0.0,0.409713864326477,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0775872617959976,-1874.8785400390625,304.1474304199219,0.7842789888381958,0.1317406147718429,0.1189956068992614,293.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5646294951438904,0.050000000745058,0.048141311854124,293.1781311035156,297.1499938964844,293.1499938964844,0.0810041800141334,-1506.7103271484375,304.1522216796875,0.7930216789245605,0.1359288245439529,0.0955937430262565,293.1288146972656,297.1499938964844,293.1499938964844,0.1681855916976928,-3659.350341796875,304.1471862792969,0.968812108039856,0.244969367980957,0.2322575151920318,293.2223205566406,297.1499938964844,293.1499938964844,0.0039383005350828,-1484.3553466796875,296.501708984375,0.5646294951438904,0.050000000745058,0.2283616513013839,291.12744140625,291.1499938964844,273.1499938964844,270.5870056152344,284.95172119140625,293.2225952148437,291.1269836425781,1.0,0.1884842365980148,0.805230438709259,0.805230438709259,1.0,1.0,-0.8680775761604309,0.3579273223876953,0.5101502537727356,0.1653323769569397,0.0,0.0,0.5924081802368164,24.859987258911133,25.0,-5.072237014770508,-5399.35595703125,73.84185028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,311.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.609375,18000.0,0.0,0.0,0.1197072938084602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151717305183411,0.6151780486106873,-6.355989626172232e-06,0.0,0.000121487682918,0.0,0.0,43.89912414550781,0.0,0.0,0.0,0.4109067618846893,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0781474560499191,-1885.1944580078125,304.1473388671875,0.7859923839569092,0.1324467808008194,0.1196256056427955,293.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.56487637758255,0.050000000745058,0.0481397546827793,293.17413330078125,297.1499938964844,293.1499938964844,0.0810733363032341,-1507.8043212890625,304.1513671875,0.7934771776199341,0.1360282897949218,0.0956489518284797,293.128173828125,297.1499938964844,293.1499938964844,0.1687918305397033,-3669.92919921875,304.1471252441406,0.9700077176094056,0.2456344664096832,0.2328807115554809,293.218994140625,297.1499938964844,293.1499938964844,0.0039266627281904,-1480.3123779296875,296.4841613769531,0.56487637758255,0.050000000745058,0.2283542603254318,291.1246337890625,291.1499938964844,273.1499938964844,270.59033203125,284.9378662109375,293.2192687988281,291.1242980957031,1.0,0.1885755956172943,0.8052198886871338,0.8052198886871338,1.0,1.0,-0.8696369528770447,0.3590839505195617,0.5105530023574829,0.1644481718540191,0.0,0.0,0.5959942936897278,24.813770294189453,25.0,-3.8292410373687744,-5420.900390625,74.03996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,311.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3671875,18000.0,0.0,0.0,0.1200929507613182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220959424972534,0.6221023797988892,-6.406375632650452e-06,0.0,0.000121879078506,0.0,0.0,44.87097930908203,0.0,0.0,0.0,0.4135193228721618,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0781474560499191,-1885.1944580078125,304.1473388671875,0.7859923839569092,0.1324467808008194,0.1196256056427955,293.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.56487637758255,0.050000000745058,0.0481397546827793,293.17413330078125,297.1499938964844,293.1499938964844,0.0810733363032341,-1507.8043212890625,304.1513671875,0.7934771776199341,0.1360282897949218,0.0956489518284797,293.128173828125,297.1499938964844,293.1499938964844,0.1687918305397033,-3669.92919921875,304.1471252441406,0.9700077176094056,0.2456344664096832,0.2328807115554809,293.218994140625,297.1499938964844,293.1499938964844,0.0039266627281904,-1480.3123779296875,296.4841613769531,0.56487637758255,0.050000000745058,0.2283542603254318,291.1246337890625,291.1499938964844,273.1499938964844,270.59033203125,284.9378662109375,293.2192687988281,291.1242980957031,1.0,0.1885755956172943,0.8052198886871338,0.8052198886871338,1.0,1.0,-0.8696369528770447,0.3590839505195617,0.5105530023574829,0.1644481718540191,0.0,0.0,0.5959942936897278,24.813770294189453,25.0,-3.8292410373687744,-5420.900390625,74.03996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,311.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3671875,18000.0,0.0,0.0,0.1200929507613182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220959424972534,0.6221023797988892,-6.406375632650452e-06,0.0,0.000121879078506,0.0,0.0,44.87097930908203,0.0,0.0,0.0,0.4135193228721618,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0787070915102958,-1895.496826171875,304.1473083496094,0.7876991629600525,0.1331612169742584,0.1202641054987907,293.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5651035308837891,0.050000000745058,0.0481383241713047,293.1702880859375,297.1499938964844,293.1499938964844,0.0811909064650535,-1509.565185546875,304.1507263183594,0.794047474861145,0.1361953169107437,0.0957528501749038,293.1275939941406,297.1499938964844,293.1499938964844,0.1693915575742721,-3680.36083984375,304.1470642089844,0.9711757898330688,0.2463081777095794,0.2335128635168075,293.21563720703125,297.1499938964844,293.1499938964844,0.0039158565923571,-1476.5072021484375,296.46856689453125,0.5651035308837891,0.050000000745058,0.2283474802970886,291.12286376953125,291.1499938964844,273.1499938964844,270.5935363769531,284.9248046875,293.2159118652344,291.1227111816406,1.0,0.1886866986751556,0.8052093982696533,0.8052093982696533,1.0,1.0,-0.8712766170501709,0.3602395951747894,0.5110369920730591,0.1636713296175003,0.0,0.0,0.5997427105903625,24.77338218688965,25.0,-2.3654959201812744,-5443.34033203125,74.26092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,311.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.7421875,18000.0,0.0,0.0,0.1205678433179855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629516065120697,0.6295225620269775,-6.461725661210949e-06,0.0,0.0001223610306624,0.0,0.0,45.93440628051758,0.0,0.0,0.0,0.4163422882556915,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0787070915102958,-1895.496826171875,304.1473083496094,0.7876991629600525,0.1331612169742584,0.1202641054987907,293.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5651035308837891,0.050000000745058,0.0481383241713047,293.1702880859375,297.1499938964844,293.1499938964844,0.0811909064650535,-1509.565185546875,304.1507263183594,0.794047474861145,0.1361953169107437,0.0957528501749038,293.1275939941406,297.1499938964844,293.1499938964844,0.1693915575742721,-3680.36083984375,304.1470642089844,0.9711757898330688,0.2463081777095794,0.2335128635168075,293.21563720703125,297.1499938964844,293.1499938964844,0.0039158565923571,-1476.5072021484375,296.46856689453125,0.5651035308837891,0.050000000745058,0.2283474802970886,291.12286376953125,291.1499938964844,273.1499938964844,270.5935363769531,284.9248046875,293.2159118652344,291.1227111816406,1.0,0.1886866986751556,0.8052093982696533,0.8052093982696533,1.0,1.0,-0.8712766170501709,0.3602395951747894,0.5110369920730591,0.1636713296175003,0.0,0.0,0.5997427105903625,24.77338218688965,25.0,-2.3654959201812744,-5443.34033203125,74.26092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,311.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.7421875,18000.0,0.0,0.0,0.1205678433179855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629516065120697,0.6295225620269775,-6.461725661210949e-06,0.0,0.0001223610306624,0.0,0.0,45.93440628051758,0.0,0.0,0.0,0.4163422882556915,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0792636796832084,-1905.740478515625,304.14727783203125,0.789396345615387,0.1338806301355362,0.1209078207612037,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5653150677680969,0.050000000745058,0.0481369905173778,293.1666259765625,297.1499938964844,293.1499938964844,0.081350527703762,-1511.907958984375,304.15020751953125,0.7947220802307129,0.1364227533340454,0.0958999842405319,293.1270446777344,297.1499938964844,293.1499938964844,0.1699831038713455,-3690.6201171875,304.1470642089844,0.9723190069198608,0.2469881027936935,0.2341514676809311,293.21221923828125,297.1499938964844,293.1499938964844,0.0039058334659785,-1472.92724609375,296.45477294921875,0.5653150677680969,0.050000000745058,0.2283411622047424,291.12213134765625,291.1499938964844,273.1499938964844,270.5965270996094,284.9126281738281,293.2124938964844,291.1221008300781,1.0,0.1888147145509719,0.8051896095275879,0.8051896095275879,1.0,1.0,-0.8729828596115112,0.3613853454589844,0.5115975141525269,0.1630044281482696,0.0,0.0,0.6035186648368835,24.73809814453125,25.0,-0.9468965530395508,-5466.14697265625,74.50147247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513000488281,311.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.552734375,18000.0,0.0,0.0,0.1211201325058937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371505856513977,0.637157142162323,-6.519953785755206e-06,0.0,0.0001229215413331,0.0,0.0,47.051605224609375,0.0,0.0,0.0,0.4192695915699005,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0792636796832084,-1905.740478515625,304.14727783203125,0.789396345615387,0.1338806301355362,0.1209078207612037,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5653150677680969,0.050000000745058,0.0481369905173778,293.1666259765625,297.1499938964844,293.1499938964844,0.081350527703762,-1511.907958984375,304.15020751953125,0.7947220802307129,0.1364227533340454,0.0958999842405319,293.1270446777344,297.1499938964844,293.1499938964844,0.1699831038713455,-3690.6201171875,304.1470642089844,0.9723190069198608,0.2469881027936935,0.2341514676809311,293.21221923828125,297.1499938964844,293.1499938964844,0.0039058334659785,-1472.92724609375,296.45477294921875,0.5653150677680969,0.050000000745058,0.2283411622047424,291.12213134765625,291.1499938964844,273.1499938964844,270.5965270996094,284.9126281738281,293.2124938964844,291.1221008300781,1.0,0.1888147145509719,0.8051896095275879,0.8051896095275879,1.0,1.0,-0.8729828596115112,0.3613853454589844,0.5115975141525269,0.1630044281482696,0.0,0.0,0.6035186648368835,24.73809814453125,25.0,-0.9468965530395508,-5466.14697265625,74.50147247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513000488281,311.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.552734375,18000.0,0.0,0.0,0.1211201325058937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371505856513977,0.637157142162323,-6.519953785755206e-06,0.0,0.0001229215413331,0.0,0.0,47.051605224609375,0.0,0.0,0.0,0.4192695915699005,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0798163339495658,-1915.9102783203125,304.1472473144531,0.7910831570625305,0.1346033811569214,0.1215547993779182,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5655146241188049,0.050000000745058,0.0481357388198375,293.16314697265625,297.1499938964844,293.1499938964844,0.0815493538975715,-1514.7967529296875,304.1498107910156,0.7954966425895691,0.1367068290710449,0.0960874632000923,293.12652587890625,297.1499938964844,293.1499938964844,0.1705666333436966,-3700.7138671875,304.1470642089844,0.9734403491020204,0.247672900557518,0.2347949594259262,293.20880126953125,297.1499938964844,293.1499938964844,0.0038966038264334,-1469.5838623046875,296.4427185058594,0.5655146241188049,0.050000000745058,0.2283352166414261,291.12225341796875,291.1499938964844,273.1499938964844,270.5993347167969,284.90142822265625,293.2091979980469,291.1223449707031,1.0,0.1889577209949493,0.8051698803901672,0.8051698803901672,1.0,1.0,-0.8747478723526001,0.3625173568725586,0.5122305154800415,0.1624494343996048,0.0,0.0,0.607215166091919,24.707321166992188,25.0,0.2832038402557373,-5488.9609375,74.75949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,310.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5390625,18000.0,0.0,0.0,0.121736079454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447650790214539,0.6447716355323792,-6.579225100722397e-06,0.0,0.0001235466479556,0.0,0.0,48.1889533996582,0.0,0.0,0.0,0.4222109615802765,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0798163339495658,-1915.9102783203125,304.1472473144531,0.7910831570625305,0.1346033811569214,0.1215547993779182,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5655146241188049,0.050000000745058,0.0481357388198375,293.16314697265625,297.1499938964844,293.1499938964844,0.0815493538975715,-1514.7967529296875,304.1498107910156,0.7954966425895691,0.1367068290710449,0.0960874632000923,293.12652587890625,297.1499938964844,293.1499938964844,0.1705666333436966,-3700.7138671875,304.1470642089844,0.9734403491020204,0.247672900557518,0.2347949594259262,293.20880126953125,297.1499938964844,293.1499938964844,0.0038966038264334,-1469.5838623046875,296.4427185058594,0.5655146241188049,0.050000000745058,0.2283352166414261,291.12225341796875,291.1499938964844,273.1499938964844,270.5993347167969,284.90142822265625,293.2091979980469,291.1223449707031,1.0,0.1889577209949493,0.8051698803901672,0.8051698803901672,1.0,1.0,-0.8747478723526001,0.3625173568725586,0.5122305154800415,0.1624494343996048,0.0,0.0,0.607215166091919,24.707321166992188,25.0,0.2832038402557373,-5488.9609375,74.75949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,310.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5390625,18000.0,0.0,0.0,0.121736079454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447650790214539,0.6447716355323792,-6.579225100722397e-06,0.0,0.0001235466479556,0.0,0.0,48.1889533996582,0.0,0.0,0.0,0.4222109615802765,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.080092154443264,-1920.9859619140625,304.1472473144531,0.7919276356697083,0.1349691450595855,0.1218805536627769,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5656121373176575,0.050000000745058,0.0481351241469383,293.1614685058594,297.1499938964844,293.1499938964844,0.0816632211208343,-1516.443603515625,304.149658203125,0.7959233522415161,0.1368707716464996,0.0961961075663566,293.12628173828125,297.1499938964844,293.1499938964844,0.1708559095859527,-3705.708984375,304.1470642089844,0.9739964604377748,0.2480183094739914,0.2351188659667968,293.20709228515625,297.1499938964844,293.1499938964844,0.0038922918029129,-1468.00439453125,296.43731689453125,0.5656121373176575,0.050000000745058,0.2283323109149933,291.12261962890625,291.1499938964844,273.1499938964844,270.6006774902344,284.8966064453125,293.2082824707031,291.1227722167969,1.0,0.1890343427658081,0.8051599860191345,0.8051599860191345,1.0,1.0,-0.8756536841392517,0.363078773021698,0.5125749111175537,0.1622143238782882,0.0,0.0,0.6090030074119568,24.693265914916992,25.0,0.9003908038139343,-5500.1796875,74.89478302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02459716796875,310.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.2734375,18000.0,0.0,0.0,0.1220625564455986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648500382900238,0.6485069394111633,-6.608725470869104e-06,0.0,0.0001238779805134,0.0,0.0,48.75534057617188,0.0,0.0,0.0,0.4236613810062408,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0803700238466262,-1926.0992431640625,304.1472473144531,0.7927840352058411,0.1353406012058258,0.1222110316157341,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5657116174697876,0.050000000745058,0.0481345020234584,293.1598205566406,297.1499938964844,293.1499938964844,0.0817872136831283,-1518.232666015625,304.14947509765625,0.7963827848434448,0.1370503306388855,0.0963154882192611,293.12603759765625,297.1499938964844,293.1499938964844,0.1711440980434417,-3710.678955078125,304.1470947265625,0.9745558500289916,0.2483670562505722,0.2354456186294555,293.2054138183594,297.1499938964844,293.1499938964844,0.0038881648797541,-1466.4781494140625,296.432373046875,0.5657116174697876,0.050000000745058,0.2283293455839157,291.1232604980469,291.1499938964844,273.1499938964844,270.6019897460937,284.8921813964844,293.2076416015625,291.1234741210937,1.0,0.1891142427921295,0.8051461577415466,0.8051461577415466,1.0,1.0,-0.8765813708305359,0.3636398017406463,0.5129415988922119,0.1620081216096878,0.0,0.0,0.6107252836227417,24.679622650146484,25.0,1.517975091934204,-5511.31396484375,75.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,310.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.626953125,18000.0,0.0,0.0,0.1223978325724601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521448493003845,0.6521515250205994,-6.637816568400012e-06,0.0,0.0001242182479472,0.0,0.0,49.3136100769043,0.0,0.0,0.0,0.4250813722610473,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0809303224086761,-1936.412353515625,304.1472473144531,0.7945194840431213,0.1360915303230285,0.1228818818926811,293.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5659136176109314,0.050000000745058,0.048133235424757,293.1566467285156,297.1499938964844,293.1499938964844,0.0820658355951309,-1522.2449951171875,304.1492004394531,0.7973918914794922,0.137451559305191,0.0965849906206131,293.12554931640625,297.1499938964844,293.1499938964844,0.1717201024293899,-3720.599609375,304.1470947265625,0.9756789207458496,0.2490708380937576,0.2361062467098236,293.2019958496094,297.1499938964844,293.1499938964844,0.0038805054500699,-1463.614990234375,296.42364501953125,0.5659136176109314,0.050000000745058,0.2283233404159546,291.1249694824219,291.1499938964844,273.1499938964844,270.6044616699219,284.8839416503906,293.20635986328125,291.125244140625,1.0,0.1892834901809692,0.8051184415817261,0.8051184415817261,1.0,1.0,-0.8784939646720886,0.3647578060626983,0.5137361884117126,0.1616814732551574,0.0,0.0,0.6139478087425232,24.653902053833008,25.0,2.382537841796875,-5533.134765625,75.32732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,310.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17935.80078125,18000.0,0.0,0.0,0.1230847239494323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590445041656494,0.6590511798858643,-6.693696377624292e-06,0.0,0.0001249153428943,0.0,0.0,50.3857536315918,0.0,0.0,0.0,0.427783727645874,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0809303224086761,-1936.412353515625,304.1472473144531,0.7945194840431213,0.1360915303230285,0.1228818818926811,293.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5659136176109314,0.050000000745058,0.048133235424757,293.1566467285156,297.1499938964844,293.1499938964844,0.0820658355951309,-1522.2449951171875,304.1492004394531,0.7973918914794922,0.137451559305191,0.0965849906206131,293.12554931640625,297.1499938964844,293.1499938964844,0.1717201024293899,-3720.599609375,304.1470947265625,0.9756789207458496,0.2490708380937576,0.2361062467098236,293.2019958496094,297.1499938964844,293.1499938964844,0.0038805054500699,-1463.614990234375,296.42364501953125,0.5659136176109314,0.050000000745058,0.2283233404159546,291.1249694824219,291.1499938964844,273.1499938964844,270.6044616699219,284.8839416503906,293.20635986328125,291.125244140625,1.0,0.1892834901809692,0.8051184415817261,0.8051184415817261,1.0,1.0,-0.8784939646720886,0.3647578060626983,0.5137361884117126,0.1616814732551574,0.0,0.0,0.6139478087425232,24.653902053833008,25.0,2.382537841796875,-5533.134765625,75.32732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,310.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17935.80078125,18000.0,0.0,0.0,0.1230847239494323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590445041656494,0.6590511798858643,-6.693696377624292e-06,0.0,0.0001249153428943,0.0,0.0,50.3857536315918,0.0,0.0,0.0,0.427783727645874,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0814923718571662,-1946.7642822265625,304.147216796875,0.7962626218795776,0.1368470937013626,0.1235582455992698,293.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5661155581474304,0.050000000745058,0.0481319688260555,293.1535949707031,297.1499938964844,293.1499938964844,0.0823813453316688,-1526.783935546875,304.14892578125,0.7985002994537354,0.137902170419693,0.0968900099396705,293.1251220703125,297.1499938964844,293.1499938964844,0.1722965985536575,-3730.517333984375,304.1470947265625,0.9767967462539672,0.2497797608375549,0.2367725074291229,293.1985778808594,297.1499938964844,293.1499938964844,0.0038736767601221,-1461.034912109375,296.416259765625,0.5661155581474304,0.050000000745058,0.2283173352479934,291.1269836425781,291.1499938964844,273.1499938964844,270.60675048828125,284.87664794921875,293.20513916015625,291.1272888183594,1.0,0.1894638985395431,0.8050907850265503,0.8050907850265503,1.0,1.0,-0.880462646484375,0.3658618330955505,0.5146007537841797,0.1614648997783661,0.0,0.0,0.6168781518936157,24.63071823120117,25.0,2.857853412628174,-5554.310546875,75.63443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,310.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.76953125,18000.0,0.0,0.0,0.1237770989537239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653922200202942,0.6653989553451538,-6.745872724422952e-06,0.0,0.000125618011225,0.0,0.0,51.38896942138672,0.0,0.0,0.0,0.4302840828895569,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0814923718571662,-1946.7642822265625,304.147216796875,0.7962626218795776,0.1368470937013626,0.1235582455992698,293.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5661155581474304,0.050000000745058,0.0481319688260555,293.1535949707031,297.1499938964844,293.1499938964844,0.0823813453316688,-1526.783935546875,304.14892578125,0.7985002994537354,0.137902170419693,0.0968900099396705,293.1251220703125,297.1499938964844,293.1499938964844,0.1722965985536575,-3730.517333984375,304.1470947265625,0.9767967462539672,0.2497797608375549,0.2367725074291229,293.1985778808594,297.1499938964844,293.1499938964844,0.0038736767601221,-1461.034912109375,296.416259765625,0.5661155581474304,0.050000000745058,0.2283173352479934,291.1269836425781,291.1499938964844,273.1499938964844,270.60675048828125,284.87664794921875,293.20513916015625,291.1272888183594,1.0,0.1894638985395431,0.8050907850265503,0.8050907850265503,1.0,1.0,-0.880462646484375,0.3658618330955505,0.5146007537841797,0.1614648997783661,0.0,0.0,0.6168781518936157,24.63071823120117,25.0,2.857853412628174,-5554.310546875,75.63443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,310.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.76953125,18000.0,0.0,0.0,0.1237770989537239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653922200202942,0.6653989553451538,-6.745872724422952e-06,0.0,0.000125618011225,0.0,0.0,51.38896942138672,0.0,0.0,0.0,0.4302840828895569,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0820546150207519,-1957.1273193359373,304.147216796875,0.7980053424835205,0.1376048028469085,0.124236948788166,293.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5663169622421265,0.050000000745058,0.0481307059526443,293.15069580078125,297.1499938964844,293.1499938964844,0.082731232047081,-1531.8162841796875,304.1487121582031,0.799697756767273,0.1383981853723526,0.0972274020314216,293.1247253417969,297.1499938964844,293.1499938964844,0.1728740781545639,-3740.443115234375,304.1470947265625,0.9779057502746582,0.250492125749588,0.2374423295259475,293.1951904296875,297.1499938964844,293.1499938964844,0.003867702325806,-1458.7550048828125,296.41015625,0.5663169622421265,0.050000000745058,0.2283113598823547,291.1291809082031,291.1499938964844,273.1499938964844,270.6088562011719,284.8702697753906,293.2039794921875,291.1294860839844,1.0,0.1896542608737945,0.8050568699836731,0.8050568699836731,1.0,1.0,-0.8824772238731384,0.3669475018978119,0.5155297517776489,0.1613548249006271,0.0,0.0,0.6195071935653687,24.610031127929688,25.0,3.081971406936645,-5574.8173828125,75.95430755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990234375,311.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.16796875,18000.0,0.0,0.0,0.1244577467441558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711519360542297,0.6711587309837341,-6.793840384489158e-06,0.0,0.0001263087906409,0.0,0.0,52.31330490112305,0.0,0.0,0.0,0.4325639009475708,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0820546150207519,-1957.1273193359373,304.147216796875,0.7980053424835205,0.1376048028469085,0.124236948788166,293.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5663169622421265,0.050000000745058,0.0481307059526443,293.15069580078125,297.1499938964844,293.1499938964844,0.082731232047081,-1531.8162841796875,304.1487121582031,0.799697756767273,0.1383981853723526,0.0972274020314216,293.1247253417969,297.1499938964844,293.1499938964844,0.1728740781545639,-3740.443115234375,304.1470947265625,0.9779057502746582,0.250492125749588,0.2374423295259475,293.1951904296875,297.1499938964844,293.1499938964844,0.003867702325806,-1458.7550048828125,296.41015625,0.5663169622421265,0.050000000745058,0.2283113598823547,291.1291809082031,291.1499938964844,273.1499938964844,270.6088562011719,284.8702697753906,293.2039794921875,291.1294860839844,1.0,0.1896542608737945,0.8050568699836731,0.8050568699836731,1.0,1.0,-0.8824772238731384,0.3669475018978119,0.5155297517776489,0.1613548249006271,0.0,0.0,0.6195071935653687,24.610031127929688,25.0,3.081971406936645,-5574.8173828125,75.95430755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990234375,311.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.16796875,18000.0,0.0,0.0,0.1244577467441558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711519360542297,0.6711587309837341,-6.793840384489158e-06,0.0,0.0001263087906409,0.0,0.0,52.31330490112305,0.0,0.0,0.0,0.4325639009475708,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0826169773936271,-1967.5018310546875,304.147216796875,0.7997460961341858,0.1383637338876724,0.1249168962240219,293.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5665187835693359,0.050000000745058,0.0481294468045234,293.14794921875,297.1499938964844,293.1499938964844,0.0831145942211151,-1537.331787109375,304.14849853515625,0.8009805083274841,0.1389376670122146,0.097595676779747,293.1243591308594,297.1499938964844,293.1499938964844,0.173453539609909,-3750.39599609375,304.1470947265625,0.9790059328079224,0.251207172870636,0.2381148189306259,293.1918029785156,297.1499938964844,293.1499938964844,0.0038626200985163,-1456.795654296875,296.4052429199219,0.5665187835693359,0.050000000745058,0.2283053696155548,291.13140869140625,291.1499938964844,273.1499938964844,270.6108093261719,284.8647766113281,293.2028503417969,291.1317138671875,1.0,0.1898537576198578,0.8050228953361511,0.8050228953361511,1.0,1.0,-0.8845336437225342,0.3680138289928436,0.5165197849273682,0.1613500714302063,0.0,0.0,0.6218293309211731,24.59163284301757,25.0,3.121489763259888,-5594.6259765625,76.28600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,311.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7578125,18000.0,0.0,0.0,0.1251109391450882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762911081314087,0.6762979626655579,-6.837155069661094e-06,0.0,0.0001269717031391,0.0,0.0,53.149539947509766,0.0,0.0,0.0,0.4346070289611816,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0826169773936271,-1967.5018310546875,304.147216796875,0.7997460961341858,0.1383637338876724,0.1249168962240219,293.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5665187835693359,0.050000000745058,0.0481294468045234,293.14794921875,297.1499938964844,293.1499938964844,0.0831145942211151,-1537.331787109375,304.14849853515625,0.8009805083274841,0.1389376670122146,0.097595676779747,293.1243591308594,297.1499938964844,293.1499938964844,0.173453539609909,-3750.39599609375,304.1470947265625,0.9790059328079224,0.251207172870636,0.2381148189306259,293.1918029785156,297.1499938964844,293.1499938964844,0.0038626200985163,-1456.795654296875,296.4052429199219,0.5665187835693359,0.050000000745058,0.2283053696155548,291.13140869140625,291.1499938964844,273.1499938964844,270.6108093261719,284.8647766113281,293.2028503417969,291.1317138671875,1.0,0.1898537576198578,0.8050228953361511,0.8050228953361511,1.0,1.0,-0.8845336437225342,0.3680138289928436,0.5165197849273682,0.1613500714302063,0.0,0.0,0.6218293309211731,24.59163284301757,25.0,3.121489763259888,-5594.6259765625,76.28600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,311.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7578125,18000.0,0.0,0.0,0.1251109391450882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762911081314087,0.6762979626655579,-6.837155069661094e-06,0.0,0.0001269717031391,0.0,0.0,53.149539947509766,0.0,0.0,0.0,0.4346070289611816,4.0,0.0,1.0
755700,293.1226501464844,297.1499938964844,293.1499938964844,0.082898236811161,-1972.694091796875,304.1471862792969,0.8006158471107483,0.138743370771408,0.1252571195363998,293.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5666203498840332,0.050000000745058,0.0481288097798824,293.1466369628906,297.1499938964844,293.1499938964844,0.0833182632923126,-1540.262939453125,304.1484069824219,0.8016523718833923,0.1392226964235305,0.0977907106280326,293.1241760253906,297.1499938964844,293.1499938964844,0.1737443208694458,-3755.388427734375,304.1470947265625,0.97955322265625,0.2515654861927032,0.2384518831968307,293.1900939941406,297.1499938964844,293.1499938964844,0.0038604186847805,-1455.939697265625,296.4031982421875,0.5666203498840332,0.050000000745058,0.2283023595809936,291.13250732421875,291.1499938964844,273.1499938964844,270.6117248535156,284.8623352050781,293.2022705078125,291.1328125,1.0,0.1899566054344177,0.8050059080123901,0.8050059080123901,1.0,1.0,-0.8855761885643005,0.3685392141342163,0.5170369744300842,0.1613868921995163,0.0,0.0,0.622879683971405,24.583194732666016,25.0,3.09231948852539,-5604.26611328125,76.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,311.0160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.53515625,18000.0,0.0,0.0,0.1254232674837112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786317825317383,0.6786386370658875,-6.85704162606271e-06,0.0,0.0001272886729566,0.0,0.0,53.53401184082031,0.0,0.0,0.0,0.4355403184890747,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0831794962286949,-1977.888916015625,304.1471862792969,0.8014850616455078,0.1391230225563049,0.1255973428487777,293.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5667227506637573,0.050000000745058,0.048128169029951,293.1453552246094,297.1499938964844,293.1499938964844,0.0835291519761085,-1543.299072265625,304.1483154296875,0.8023426532745361,0.1395169794559478,0.09799225628376,293.1240234375,297.1499938964844,293.1499938964844,0.1740358173847198,-3760.391845703125,304.1470947265625,0.9800987839698792,0.2519242465496063,0.2387893348932266,293.1884155273437,297.1499938964844,293.1499938964844,0.0038584317080676,-1455.162353515625,296.4014587402344,0.5667227506637573,0.050000000745058,0.2282993197441101,291.13360595703125,291.1499938964844,273.1499938964844,270.6125793457031,284.860107421875,293.20172119140625,291.1339111328125,1.0,0.1900612562894821,0.8049850463867188,0.8049850463867188,1.0,1.0,-0.8866269588470459,0.3690585196018219,0.5175684094429016,0.1614494174718856,0.0,0.0,0.6238630414009094,24.5752010345459,25.0,3.041186571121216,-5613.73193359375,76.62828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,311.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.271484375,18000.0,0.0,0.0,0.1257250756025314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680832028388977,0.6808388829231262,-6.8758240558963735e-06,0.0,0.0001275949762202,0.0,0.0,53.89746856689453,0.0,0.0,0.0,0.4364191591739654,4.0,0.0,1.0
