time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755820,293.1221618652344,297.1499938964844,293.1499938964844,0.0837421044707298,-1988.287841796875,304.1471862792969,0.8032224178314209,0.1398820430040359,0.1262776553630828,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5669304132461548,0.050000000745058,0.0481268763542175,293.1429138183594,297.1499938964844,293.1499938964844,0.0839735865592956,-1549.701171875,304.14813232421875,0.8037809133529663,0.1401340216398239,0.0984156131744384,293.12371826171875,297.1499938964844,293.1499938964844,0.1746214628219604,-3770.44140625,304.1470947265625,0.9811854362487792,0.252642959356308,0.2394654750823974,293.1850280761719,297.1499938964844,293.1499938964844,0.0038551550824195,-1453.8651123046875,296.3987731933594,0.5669304132461548,0.050000000745058,0.2282931804656982,291.1356506347656,291.1499938964844,273.1499938964844,270.6141662597656,284.8563232421875,293.2005615234375,291.1359558105469,1.0,0.1902759820222854,0.8049432039260864,0.8049432039260864,1.0,1.0,-0.8887540698051453,0.3700798749923706,0.5186741948127747,0.1616533398628235,0.0,0.0,0.6256242394447327,24.56050109863281,25.0,2.879772424697876,-5632.10546875,76.9803237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,311.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.556640625,18000.0,0.0,0.0,0.1262909471988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847957968711853,0.6848027110099792,-6.90989008944598e-06,0.0,0.0001281692530028,0.0,0.0,54.55738067626953,0.0,0.0,0.0,0.438006192445755,4.0,0.0,1.0
755880,293.1221618652344,297.1499938964844,293.1499938964844,0.0837421044707298,-1988.287841796875,304.1471862792969,0.8032224178314209,0.1398820430040359,0.1262776553630828,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5669304132461548,0.050000000745058,0.0481268763542175,293.1429138183594,297.1499938964844,293.1499938964844,0.0839735865592956,-1549.701171875,304.14813232421875,0.8037809133529663,0.1401340216398239,0.0984156131744384,293.12371826171875,297.1499938964844,293.1499938964844,0.1746214628219604,-3770.44140625,304.1470947265625,0.9811854362487792,0.252642959356308,0.2394654750823974,293.1850280761719,297.1499938964844,293.1499938964844,0.0038551550824195,-1453.8651123046875,296.3987731933594,0.5669304132461548,0.050000000745058,0.2282931804656982,291.1356506347656,291.1499938964844,273.1499938964844,270.6141662597656,284.8563232421875,293.2005615234375,291.1359558105469,1.0,0.1902759820222854,0.8049432039260864,0.8049432039260864,1.0,1.0,-0.8887540698051453,0.3700798749923706,0.5186741948127747,0.1616533398628235,0.0,0.0,0.6256242394447327,24.56050109863281,25.0,2.879772424697876,-5632.10546875,76.9803237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,311.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.556640625,18000.0,0.0,0.0,0.1262909471988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847957968711853,0.6848027110099792,-6.90989008944598e-06,0.0,0.0001281692530028,0.0,0.0,54.55738067626953,0.0,0.0,0.0,0.438006192445755,4.0,0.0,1.0
755940,293.1219177246094,297.1499938964844,293.1499938964844,0.0843045711517334,-1998.69384765625,304.1471862792969,0.8049582839012146,0.1406400501728058,0.1269571781158447,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5671433210372925,0.050000000745058,0.0481255464255809,293.1405944824219,297.1499938964844,293.1499938964844,0.0844452008605003,-1556.4998779296875,304.1479797363281,0.8052887916564941,0.1407850682735443,0.0988631173968315,293.1234436035156,297.1499938964844,293.1499938964844,0.1752105802297592,-3780.54638671875,304.1470642089844,0.9822670221328736,0.2533627450466156,0.240142673254013,293.181640625,297.1499938964844,293.1499938964844,0.0038527688011527,-1452.8980712890625,296.39715576171875,0.5671433210372925,0.050000000745058,0.2282868772745132,291.1375732421875,291.1499938964844,273.1499938964844,270.6155700683594,284.8533630371094,293.1993713378906,291.1378479003906,1.0,0.1904969960451126,0.8049013614654541,0.8049013614654541,1.0,1.0,-0.8909103274345398,0.3710753917694092,0.5198349356651306,0.1619633287191391,0.0,0.0,0.6271442770957947,24.54729461669922,25.0,2.667969226837158,-5649.7421875,77.34103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,311.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.50390625,18000.0,0.0,0.0,0.1268056482076645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882404685020447,0.6882474422454834,-6.939729701116448e-06,0.0,0.0001286916231038,0.0,0.0,55.13622283935547,0.0,0.0,0.0,0.4393893480300903,4.0,0.0,1.0
756000,293.1219177246094,297.1499938964844,293.1499938964844,0.0843045711517334,-1998.69384765625,304.1471862792969,0.8049582839012146,0.1406400501728058,0.1269571781158447,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5671433210372925,0.050000000745058,0.0481255464255809,293.1405944824219,297.1499938964844,293.1499938964844,0.0844452008605003,-1556.4998779296875,304.1479797363281,0.8052887916564941,0.1407850682735443,0.0988631173968315,293.1234436035156,297.1499938964844,293.1499938964844,0.1752105802297592,-3780.54638671875,304.1470642089844,0.9822670221328736,0.2533627450466156,0.240142673254013,293.181640625,297.1499938964844,293.1499938964844,0.0038527688011527,-1452.8980712890625,296.39715576171875,0.5671433210372925,0.050000000745058,0.2282868772745132,291.1375732421875,291.1499938964844,273.1499938964844,270.6155700683594,284.8533630371094,293.1993713378906,291.1378479003906,1.0,0.1904969960451126,0.8049013614654541,0.8049013614654541,1.0,1.0,-0.8909103274345398,0.3710753917694092,0.5198349356651306,0.1619633287191391,0.0,0.0,0.6271442770957947,24.54729461669922,25.0,2.667969226837158,-5649.7421875,77.34103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,311.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.50390625,18000.0,0.0,0.0,0.1268056482076645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882404685020447,0.6882474422454834,-6.939729701116448e-06,0.0,0.0001286916231038,0.0,0.0,55.13622283935547,0.0,0.0,0.0,0.4393893480300903,4.0,0.0,1.0
756060,293.1216735839844,297.1499938964844,293.1499938964844,0.0848669335246086,-2009.1082763671875,304.1471862792969,0.8066815733909607,0.1413966119289398,0.1276354640722274,293.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5673577785491943,0.050000000745058,0.0481242127716541,293.1383972167969,297.1499938964844,293.1499938964844,0.0849430188536644,-1563.682373046875,304.1478271484375,0.8068504333496094,0.1414684355258941,0.0993335247039794,293.12322998046875,297.1499938964844,293.1499938964844,0.1758037805557251,-3790.71826171875,304.1470642089844,0.983338475227356,0.2540833652019501,0.2408206760883331,293.17828369140625,297.1499938964844,293.1499938964844,0.0038512863684445,-1452.268798828125,296.3965759277344,0.5673577785491943,0.050000000745058,0.2282805442810058,291.1393127441406,291.1499938964844,273.1499938964844,270.6168212890625,284.8509521484375,293.1980895996094,291.1395568847656,1.0,0.1907237023115158,0.8048547506332397,0.8048547506332397,1.0,1.0,-0.8930935263633728,0.3720588982105255,0.5210345983505249,0.16233991086483,0.0,0.0,0.6284491419792175,24.535400390625,25.0,2.352047681808472,-5666.6884765625,77.7098159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,311.0556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9921875,18000.0,0.0,0.0,0.1272669285535812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912090182304382,0.691215991973877,-6.9656111918448005e-06,0.0,0.0001291597582167,0.0,0.0,55.63901901245117,0.0,0.0,0.0,0.4405842423439026,4.0,0.0,1.0
756120,293.1216735839844,297.1499938964844,293.1499938964844,0.0848669335246086,-2009.1082763671875,304.1471862792969,0.8066815733909607,0.1413966119289398,0.1276354640722274,293.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5673577785491943,0.050000000745058,0.0481242127716541,293.1383972167969,297.1499938964844,293.1499938964844,0.0849430188536644,-1563.682373046875,304.1478271484375,0.8068504333496094,0.1414684355258941,0.0993335247039794,293.12322998046875,297.1499938964844,293.1499938964844,0.1758037805557251,-3790.71826171875,304.1470642089844,0.983338475227356,0.2540833652019501,0.2408206760883331,293.17828369140625,297.1499938964844,293.1499938964844,0.0038512863684445,-1452.268798828125,296.3965759277344,0.5673577785491943,0.050000000745058,0.2282805442810058,291.1393127441406,291.1499938964844,273.1499938964844,270.6168212890625,284.8509521484375,293.1980895996094,291.1395568847656,1.0,0.1907237023115158,0.8048547506332397,0.8048547506332397,1.0,1.0,-0.8930935263633728,0.3720588982105255,0.5210345983505249,0.16233991086483,0.0,0.0,0.6284491419792175,24.535400390625,25.0,2.352047681808472,-5666.6884765625,77.7098159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,311.0556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9921875,18000.0,0.0,0.0,0.1272669285535812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912090182304382,0.691215991973877,-6.9656111918448005e-06,0.0,0.0001291597582167,0.0,0.0,55.63901901245117,0.0,0.0,0.0,0.4405842423439026,4.0,0.0,1.0
756180,293.1214904785156,297.1499938964844,293.1499938964844,0.0854305103421211,-2019.557861328125,304.1471862792969,0.8083691596984863,0.1421514153480529,0.1283122599124908,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5675690174102783,0.050000000745058,0.048122901469469,293.1363220214844,297.1499938964844,293.1499938964844,0.085467591881752,-1571.2596435546875,304.1476745605469,0.8084437251091003,0.1421828120946884,0.0998260453343391,293.1230163574219,297.1499938964844,293.1499938964844,0.1764040738344192,-3801.0126953125,304.14703369140625,0.9843937158584596,0.2548046708106994,0.2414993941783905,293.1748962402344,297.1499938964844,293.1499938964844,0.0038507699500769,-1452.0107421875,296.3969421386719,0.5675690174102783,0.050000000745058,0.2282743155956268,291.1406555175781,291.1499938964844,273.1499938964844,270.61798095703125,284.8485717773437,293.1967163085937,291.14080810546875,1.0,0.1909557580947876,0.8048081994056702,0.8048081994056702,1.0,1.0,-0.895302414894104,0.3730479478836059,0.522254467010498,0.1627375334501266,0.0,0.0,0.6295953392982483,24.524673461914062,25.0,1.809642672538757,-5683.0830078125,78.0863265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,311.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.45703125,18000.0,0.0,0.0,0.1276745796203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937857270240784,0.6937927007675171,-6.988066161284223e-06,0.0,0.0001295734546147,0.0,0.0,56.07759094238281,0.0,0.0,0.0,0.4416229426860809,4.0,0.0,1.0
756240,293.1214904785156,297.1499938964844,293.1499938964844,0.0854305103421211,-2019.557861328125,304.1471862792969,0.8083691596984863,0.1421514153480529,0.1283122599124908,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5675690174102783,0.050000000745058,0.048122901469469,293.1363220214844,297.1499938964844,293.1499938964844,0.085467591881752,-1571.2596435546875,304.1476745605469,0.8084437251091003,0.1421828120946884,0.0998260453343391,293.1230163574219,297.1499938964844,293.1499938964844,0.1764040738344192,-3801.0126953125,304.14703369140625,0.9843937158584596,0.2548046708106994,0.2414993941783905,293.1748962402344,297.1499938964844,293.1499938964844,0.0038507699500769,-1452.0107421875,296.3969421386719,0.5675690174102783,0.050000000745058,0.2282743155956268,291.1406555175781,291.1499938964844,273.1499938964844,270.61798095703125,284.8485717773437,293.1967163085937,291.14080810546875,1.0,0.1909557580947876,0.8048081994056702,0.8048081994056702,1.0,1.0,-0.895302414894104,0.3730479478836059,0.522254467010498,0.1627375334501266,0.0,0.0,0.6295953392982483,24.524673461914062,25.0,1.809642672538757,-5683.0830078125,78.0863265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,311.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.45703125,18000.0,0.0,0.0,0.1276745796203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937857270240784,0.6937927007675171,-6.988066161284223e-06,0.0,0.0001295734546147,0.0,0.0,56.07759094238281,0.0,0.0,0.0,0.4416229426860809,4.0,0.0,1.0
756300,293.1214294433594,297.1499938964844,293.1499938964844,0.0857128873467445,-2024.798828125,304.1471862792969,0.8091999888420105,0.1425278782844543,0.1286499202251434,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5676736831665039,0.050000000745058,0.0481222495436668,293.1353454589844,297.1499938964844,293.1499938964844,0.0857397392392158,-1575.1942138671875,304.1476135253906,0.8092511892318726,0.142550989985466,0.1000801771879196,293.1229248046875,297.1499938964844,293.1499938964844,0.1767073720693588,-3806.21484375,304.14703369140625,0.9849154353141784,0.2551653981208801,0.2418389320373535,293.1732177734375,297.1499938964844,293.1499938964844,0.0038508917205035,-1452.0291748046875,296.3974914550781,0.5676736831665039,0.050000000745058,0.2282712459564209,291.1411437988281,291.1499938964844,273.1499938964844,270.6185302734375,284.8474426269531,293.19598388671875,291.1412658691406,1.0,0.1910736560821533,0.804784893989563,0.804784893989563,1.0,1.0,-0.8964157104492188,0.3735438883304596,0.5228718519210815,0.1629449278116226,0.0,0.0,0.6301324367523193,24.519725799560547,25.0,1.496964693069458,-5691.12451171875,78.27731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316162109375,311.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.654296875,18000.0,0.0,0.0,0.1278593093156814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949741840362549,0.6949811577796936,-6.998359367571538e-06,0.0,0.0001297609414905,0.0,0.0,56.2801628112793,0.0,0.0,0.0,0.4421018660068512,4.0,0.0,1.0
756360,293.121337890625,297.1499938964844,293.1499938964844,0.085995502769947,-2030.047119140625,304.1471862792969,0.8100228309631348,0.1429037302732467,0.1289870291948318,293.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5677779316902161,0.050000000745058,0.0481216050684452,293.1343994140625,297.1499938964844,293.1499938964844,0.086017370223999,-1579.210205078125,304.14752197265625,0.8100638389587402,0.142925351858139,0.1003386750817298,293.1228332519531,297.1499938964844,293.1499938964844,0.177012413740158,-3811.447265625,304.1470031738281,0.9854333400726318,0.2555261552333832,0.2421784549951553,293.1715393066406,297.1499938964844,293.1499938964844,0.0038512386381626,-1452.134765625,296.3982238769531,0.5677779316902161,0.050000000745058,0.2282681763172149,291.1415405273437,291.1499938964844,273.1499938964844,270.6190185546875,284.8463134765625,293.1952209472656,291.1416320800781,1.0,0.1911925673484802,0.8047584295272827,0.8047584295272827,1.0,1.0,-0.8975335955619812,0.374039739370346,0.5234938263893127,0.1631579995155334,0.0,0.0,0.6306574940681458,24.5150146484375,25.0,1.182313084602356,-5699.09423828125,78.46984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,311.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.548828125,18000.0,0.0,0.0,0.1280337125062942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961246728897095,0.696131706237793,-7.008280135778477e-06,0.0,0.0001299379364354,0.0,0.0,56.47640609741211,0.0,0.0,0.0,0.4425653219223022,4.0,0.0,1.0
756420,293.1212463378906,297.1499938964844,293.1499938964844,0.0865610465407371,-2040.55810546875,304.1471862792969,0.8116449117660522,0.1436527073383331,0.1296589970588684,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5679848790168762,0.050000000745058,0.0481203235685825,293.132568359375,297.1499938964844,293.1499938964844,0.0865898579359054,-1587.49755859375,304.1473999023437,0.81170654296875,0.1436931639909744,0.1008694097399711,293.1226501464844,297.1499938964844,293.1499938964844,0.1776277422904968,-3822.001708984375,304.14697265625,0.9864575266838074,0.2562472820281982,0.2428572922945022,293.16815185546875,297.1499938964844,293.1499938964844,0.0038526798598468,-1452.6336669921875,296.4004211425781,0.5679848790168762,0.050000000745058,0.2282620966434478,291.1419677734375,291.1499938964844,273.1499938964844,270.6199645996094,284.8441467285156,293.1935729980469,291.1419982910156,1.0,0.1914335638284683,0.8047055006027222,0.8047055006027222,1.0,1.0,-0.8997829556465149,0.3750313222408294,0.5247516632080078,0.1636035144329071,0.0,0.0,0.6316938996315002,24.5063591003418,25.0,0.5905697345733643,-5714.85595703125,78.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,311.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.44921875,18000.0,0.0,0.0,0.1283521652221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983605623245239,0.6983675956726074,-7.0274172685458325e-06,0.0,0.0001302611344726,0.0,0.0,56.85805130004883,0.0,0.0,0.0,0.4434652924537658,4.0,0.0,1.0
756480,293.1212463378906,297.1499938964844,293.1499938964844,0.0865610465407371,-2040.55810546875,304.1471862792969,0.8116449117660522,0.1436527073383331,0.1296589970588684,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5679848790168762,0.050000000745058,0.0481203235685825,293.132568359375,297.1499938964844,293.1499938964844,0.0865898579359054,-1587.49755859375,304.1473999023437,0.81170654296875,0.1436931639909744,0.1008694097399711,293.1226501464844,297.1499938964844,293.1499938964844,0.1776277422904968,-3822.001708984375,304.14697265625,0.9864575266838074,0.2562472820281982,0.2428572922945022,293.16815185546875,297.1499938964844,293.1499938964844,0.0038526798598468,-1452.6336669921875,296.4004211425781,0.5679848790168762,0.050000000745058,0.2282620966434478,291.1419677734375,291.1499938964844,273.1499938964844,270.6199645996094,284.8441467285156,293.1935729980469,291.1419982910156,1.0,0.1914335638284683,0.8047055006027222,0.8047055006027222,1.0,1.0,-0.8997829556465149,0.3750313222408294,0.5247516632080078,0.1636035144329071,0.0,0.0,0.6316938996315002,24.5063591003418,25.0,0.5905697345733643,-5714.85595703125,78.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,311.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.44921875,18000.0,0.0,0.0,0.1283521652221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983605623245239,0.6983675956726074,-7.0274172685458325e-06,0.0,0.0001302611344726,0.0,0.0,56.85805130004883,0.0,0.0,0.0,0.4434652924537658,4.0,0.0,1.0
756540,293.12115478515625,297.1499938964844,293.1499938964844,0.0871260091662406,-2051.068115234375,304.1471862792969,0.8132373690605164,0.1443974673748016,0.1303274035453796,293.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.568190336227417,0.050000000745058,0.0481190532445907,293.130859375,297.1499938964844,293.1499938964844,0.0871824324131012,-1596.0826416015625,304.14727783203125,0.8133679628372192,0.1444834917783737,0.1014163047075271,293.1225280761719,297.1499938964844,293.1499938964844,0.1782484352588653,-3832.64599609375,304.1469421386719,0.9874660968780518,0.2569673061370849,0.2435352653264999,293.1647644042969,297.1499938964844,293.1499938964844,0.003855069167912,-1453.4945068359375,296.403564453125,0.568190336227417,0.050000000745058,0.2282560616731643,291.1420593261719,291.1499938964844,273.1499938964844,270.62078857421875,284.8420715332031,293.1918029785156,291.1420593261719,1.0,0.1916782259941101,0.8046526312828064,0.8046526312828064,1.0,1.0,-0.9020465016365052,0.3760197460651397,0.526026725769043,0.1640772521495819,0.0,0.0,0.6327459812164307,24.498680114746094,25.0,0.090288758277893,-5730.455078125,79.25492095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,311.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.38671875,18000.0,0.0,0.0,0.1286386549472808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005928158760071,0.7005999088287354,-7.046366590657272e-06,0.0,0.0001305518817389,0.0,0.0,57.23960876464844,0.0,0.0,0.0,0.4443630576133728,4.0,0.0,1.0
756600,293.12115478515625,297.1499938964844,293.1499938964844,0.0871260091662406,-2051.068115234375,304.1471862792969,0.8132373690605164,0.1443974673748016,0.1303274035453796,293.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.568190336227417,0.050000000745058,0.0481190532445907,293.130859375,297.1499938964844,293.1499938964844,0.0871824324131012,-1596.0826416015625,304.14727783203125,0.8133679628372192,0.1444834917783737,0.1014163047075271,293.1225280761719,297.1499938964844,293.1499938964844,0.1782484352588653,-3832.64599609375,304.1469421386719,0.9874660968780518,0.2569673061370849,0.2435352653264999,293.1647644042969,297.1499938964844,293.1499938964844,0.003855069167912,-1453.4945068359375,296.403564453125,0.568190336227417,0.050000000745058,0.2282560616731643,291.1420593261719,291.1499938964844,273.1499938964844,270.62078857421875,284.8420715332031,293.1918029785156,291.1420593261719,1.0,0.1916782259941101,0.8046526312828064,0.8046526312828064,1.0,1.0,-0.9020465016365052,0.3760197460651397,0.526026725769043,0.1640772521495819,0.0,0.0,0.6327459812164307,24.498680114746094,25.0,0.090288758277893,-5730.455078125,79.25492095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,311.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.38671875,18000.0,0.0,0.0,0.1286386549472808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005928158760071,0.7005999088287354,-7.046366590657272e-06,0.0,0.0001305518817389,0.0,0.0,57.23960876464844,0.0,0.0,0.0,0.4443630576133728,4.0,0.0,1.0
756660,293.1211242675781,297.1499938964844,293.1499938964844,0.0876891240477562,-2061.551513671875,304.1471862792969,0.8148016929626465,0.1451371163129806,0.1309914290904998,293.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.568394660949707,0.050000000745058,0.0481177903711795,293.1292419433594,297.1499938964844,293.1499938964844,0.0877928286790847,-1604.9317626953125,304.1471862792969,0.8150458931922913,0.145294189453125,0.1019778326153755,293.1224060058594,297.1499938964844,293.1499938964844,0.1788726598024368,-3843.346435546875,304.1469421386719,0.988459050655365,0.2576856613159179,0.2442117929458618,293.1614074707031,297.1499938964844,293.1499938964844,0.0038584046997129,-1454.7117919921875,296.4077453613281,0.568394660949707,0.050000000745058,0.2282500863075256,291.141845703125,291.1499938964844,273.1499938964844,270.6214904785156,284.8401794433594,293.1898803710937,291.1418151855469,1.0,0.1919261217117309,0.8045926094055176,0.8045926094055176,1.0,1.0,-0.9043207168579102,0.377001404762268,0.5273192524909973,0.1645819991827011,0.0,0.0,0.6338435411453247,24.491958618164062,25.0,-0.286374568939209,-5745.94140625,79.6551284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06671142578125,311.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.61328125,18000.0,0.0,0.0,0.1289020329713821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028971314430237,0.702904224395752,-7.065830232022563e-06,0.0,0.0001308191713178,0.0,0.0,57.634464263916016,0.0,0.0,0.0,0.4452896118164062,4.0,0.0,1.0
756720,293.1211242675781,297.1499938964844,293.1499938964844,0.0876891240477562,-2061.551513671875,304.1471862792969,0.8148016929626465,0.1451371163129806,0.1309914290904998,293.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.568394660949707,0.050000000745058,0.0481177903711795,293.1292419433594,297.1499938964844,293.1499938964844,0.0877928286790847,-1604.9317626953125,304.1471862792969,0.8150458931922913,0.145294189453125,0.1019778326153755,293.1224060058594,297.1499938964844,293.1499938964844,0.1788726598024368,-3843.346435546875,304.1469421386719,0.988459050655365,0.2576856613159179,0.2442117929458618,293.1614074707031,297.1499938964844,293.1499938964844,0.0038584046997129,-1454.7117919921875,296.4077453613281,0.568394660949707,0.050000000745058,0.2282500863075256,291.141845703125,291.1499938964844,273.1499938964844,270.6214904785156,284.8401794433594,293.1898803710937,291.1418151855469,1.0,0.1919261217117309,0.8045926094055176,0.8045926094055176,1.0,1.0,-0.9043207168579102,0.377001404762268,0.5273192524909973,0.1645819991827011,0.0,0.0,0.6338435411453247,24.491958618164062,25.0,-0.286374568939209,-5745.94140625,79.6551284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06671142578125,311.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.61328125,18000.0,0.0,0.0,0.1289020329713821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028971314430237,0.702904224395752,-7.065830232022563e-06,0.0,0.0001308191713178,0.0,0.0,57.634464263916016,0.0,0.0,0.0,0.4452896118164062,4.0,0.0,1.0
756780,293.12109375,297.1499938964844,293.1499938964844,0.0882491171360015,-2071.982421875,304.1471862792969,0.8163391947746277,0.1458707749843597,0.1316502392292022,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5685980916023254,0.050000000745058,0.048116534948349,293.12774658203125,297.1499938964844,293.1499938964844,0.0884189754724502,-1614.013427734375,304.1470642089844,0.816738486289978,0.1461232900619506,0.1025526225566864,293.1223449707031,297.1499938964844,293.1499938964844,0.1794986128807068,-3854.06982421875,304.1469116210937,0.9894362688064576,0.2584016919136047,0.2448862791061401,293.1579895019531,297.1499938964844,293.1499938964844,0.0038626929745078,-1456.2833251953125,296.4129943847656,0.5685980916023254,0.050000000745058,0.2282441258430481,291.1414794921875,291.1499938964844,273.1499938964844,270.62213134765625,284.83843994140625,293.187744140625,291.14141845703125,1.0,0.1921768635511398,0.804532527923584,0.804532527923584,1.0,1.0,-0.906602144241333,0.3779738545417785,0.5286282896995544,0.1651214808225631,0.0,0.0,0.6350050568580627,24.48619079589844,25.0,-0.537168562412262,-5761.34130859375,80.05966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,311.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.365234375,18000.0,0.0,0.0,0.1291509568691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053242921829224,0.7053313851356506,-7.086303867254173e-06,0.0,0.0001310717925662,0.0,0.0,58.05195617675781,0.0,0.0,0.0,0.4462660253047943,4.0,0.0,1.0
756840,293.12109375,297.1499938964844,293.1499938964844,0.0882491171360015,-2071.982421875,304.1471862792969,0.8163391947746277,0.1458707749843597,0.1316502392292022,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5685980916023254,0.050000000745058,0.048116534948349,293.12774658203125,297.1499938964844,293.1499938964844,0.0884189754724502,-1614.013427734375,304.1470642089844,0.816738486289978,0.1461232900619506,0.1025526225566864,293.1223449707031,297.1499938964844,293.1499938964844,0.1794986128807068,-3854.06982421875,304.1469116210937,0.9894362688064576,0.2584016919136047,0.2448862791061401,293.1579895019531,297.1499938964844,293.1499938964844,0.0038626929745078,-1456.2833251953125,296.4129943847656,0.5685980916023254,0.050000000745058,0.2282441258430481,291.1414794921875,291.1499938964844,273.1499938964844,270.62213134765625,284.83843994140625,293.187744140625,291.14141845703125,1.0,0.1921768635511398,0.804532527923584,0.804532527923584,1.0,1.0,-0.906602144241333,0.3779738545417785,0.5286282896995544,0.1651214808225631,0.0,0.0,0.6350050568580627,24.48619079589844,25.0,-0.537168562412262,-5761.34130859375,80.05966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,311.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.365234375,18000.0,0.0,0.0,0.1291509568691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053242921829224,0.7053313851356506,-7.086303867254173e-06,0.0,0.0001310717925662,0.0,0.0,58.05195617675781,0.0,0.0,0.0,0.4462660253047943,4.0,0.0,1.0
756900,293.1211242675781,297.1499938964844,293.1499938964844,0.088527500629425,-2077.16943359375,304.1471862792969,0.8170980215072632,0.1462349891662597,0.131977379322052,293.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5686995983123779,0.050000000745058,0.0481159090995788,293.1270446777344,297.1499938964844,293.1499938964844,0.0887374058365821,-1618.6329345703125,304.14703369140625,0.8175898790359497,0.1465441882610321,0.1028446406126022,293.122314453125,297.1499938964844,293.1499938964844,0.1798116713762283,-3859.429931640625,304.1469116210937,0.9899188280105592,0.2587586045265198,0.2452225536108017,293.15631103515625,297.1499938964844,293.1499938964844,0.0038652038201689,-1457.2037353515625,296.41607666015625,0.5686995983123779,0.050000000745058,0.2282411605119705,291.1412353515625,291.1499938964844,273.1499938964844,270.6224060058594,284.837646484375,293.1866455078125,291.14117431640625,1.0,0.19230318069458,0.804502546787262,0.804502546787262,1.0,1.0,-0.907744526863098,0.3784557580947876,0.5292887687683105,0.1654051393270492,0.0,0.0,0.6356140971183777,24.48366928100586,25.0,-0.6179503202438354,-5769.0126953125,80.26337432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,311.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6328125,18000.0,0.0,0.0,0.129272773861885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065961360931396,0.7066032290458679,-7.097043180692708e-06,0.0,0.0001311954401899,0.0,0.0,58.27151107788086,0.0,0.0,0.0,0.4467780590057373,4.0,0.0,1.0
756960,293.1211242675781,297.1499938964844,293.1499938964844,0.0888047590851783,-2082.336181640625,304.1471862792969,0.8178509473800659,0.1465975642204284,0.1323030591011047,293.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5688011050224304,0.050000000745058,0.048115286976099,293.1263732910156,297.1499938964844,293.1499938964844,0.0890586301684379,-1623.2935791015625,304.14697265625,0.8184437155723572,0.1469685733318328,0.1031391248106956,293.1222839355469,297.1499938964844,293.1499938964844,0.1801245361566543,-3864.784423828125,304.1469116210937,0.9903976917266846,0.2591148614883423,0.2455581724643707,293.15460205078125,297.1499938964844,293.1499938964844,0.003867930965498,-1458.203125,296.4194030761719,0.5688011050224304,0.050000000745058,0.2282381951808929,291.1409912109375,291.1499938964844,273.1499938964844,270.6226501464844,284.8369140625,293.1854553222656,291.14093017578125,1.0,0.1924300044775009,0.804469883441925,0.804469883441925,1.0,1.0,-0.9088873267173768,0.3789340853691101,0.5299532413482666,0.165698230266571,0.0,0.0,0.6362402439117432,24.48135566711425,25.0,-0.6738532185554504,-5776.66455078125,80.46788787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,311.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.86328125,18000.0,0.0,0.0,0.1293942928314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079048156738281,0.7079119682312012,-7.108109912223881e-06,0.0,0.0001313187531195,0.0,0.0,58.4980583190918,0.0,0.0,0.0,0.4473052620887756,4.0,0.0,1.0
757020,293.1211853027344,297.1499938964844,293.1499938964844,0.0893550068140029,-2092.591552734375,304.147216796875,0.8193382024765015,0.1473167240619659,0.1329492479562759,293.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5690039992332458,0.050000000745058,0.048114039003849,293.1250915527344,297.1499938964844,293.1499938964844,0.0897090882062912,-1632.7318115234375,304.1469116210937,0.8201586008071899,0.1478271335363388,0.1037353500723838,293.1222229003906,297.1499938964844,293.1499938964844,0.180748775601387,-3875.461181640625,304.1468811035156,0.9913434982299804,0.2598246037960052,0.2462269961833953,293.1512145996094,297.1499938964844,293.1499938964844,0.0038740832824259,-1460.4542236328125,296.427001953125,0.5690039992332458,0.050000000745058,0.228232279419899,291.1404724121094,291.1499938964844,273.1499938964844,270.6230773925781,284.8356018066406,293.1829833984375,291.1404113769531,1.0,0.1926850229501724,0.804404616355896,0.804404616355896,1.0,1.0,-0.91117262840271,0.3798795938491821,0.5312930345535278,0.1663138568401336,0.0,0.0,0.6375460624694824,24.47740936279297,25.0,-0.7148614525794983,-5791.9072265625,80.87907409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819396972656,311.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3046875,18000.0,0.0,0.0,0.1296397596597671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106418609619141,0.7106490135192871,-7.131334768928355e-06,0.0,0.0001315678819082,0.0,0.0,58.97407150268555,0.0,0.0,0.0,0.4484093189239502,4.0,0.0,1.0
757080,293.1211853027344,297.1499938964844,293.1499938964844,0.0893550068140029,-2092.591552734375,304.147216796875,0.8193382024765015,0.1473167240619659,0.1329492479562759,293.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5690039992332458,0.050000000745058,0.048114039003849,293.1250915527344,297.1499938964844,293.1499938964844,0.0897090882062912,-1632.7318115234375,304.1469116210937,0.8201586008071899,0.1478271335363388,0.1037353500723838,293.1222229003906,297.1499938964844,293.1499938964844,0.180748775601387,-3875.461181640625,304.1468811035156,0.9913434982299804,0.2598246037960052,0.2462269961833953,293.1512145996094,297.1499938964844,293.1499938964844,0.0038740832824259,-1460.4542236328125,296.427001953125,0.5690039992332458,0.050000000745058,0.228232279419899,291.1404724121094,291.1499938964844,273.1499938964844,270.6230773925781,284.8356018066406,293.1829833984375,291.1404113769531,1.0,0.1926850229501724,0.804404616355896,0.804404616355896,1.0,1.0,-0.91117262840271,0.3798795938491821,0.5312930345535278,0.1663138568401336,0.0,0.0,0.6375460624694824,24.47740936279297,25.0,-0.7148614525794983,-5791.9072265625,80.87907409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819396972656,311.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3046875,18000.0,0.0,0.0,0.1296397596597671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7106418609619141,0.7106490135192871,-7.131334768928355e-06,0.0,0.0001315678819082,0.0,0.0,58.97407150268555,0.0,0.0,0.0,0.4484093189239502,4.0,0.0,1.0
757140,293.12127685546875,297.1499938964844,293.1499938964844,0.089898832142353,-2102.72802734375,304.1472473144531,0.8208011984825134,0.1480273604393005,0.133588045835495,293.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5692065954208374,0.050000000745058,0.0481127947568893,293.1239318847656,297.1499938964844,293.1499938964844,0.0903679952025413,-1642.2926025390625,304.1468505859375,0.8218801617622375,0.1486963331699371,0.1043394282460212,293.1222229003906,297.1499938964844,293.1499938964844,0.1813699454069137,-3886.0751953125,304.1468811035156,0.9922730326652528,0.2605302333831787,0.2468921244144439,293.1477966308594,297.1499938964844,293.1499938964844,0.0038811233825981,-1463.0240478515625,296.4357604980469,0.5692065954208374,0.050000000745058,0.2282263785600662,291.1399841308594,291.1499938964844,273.1499938964844,270.6234130859375,284.83447265625,293.1802673339844,291.1399230957031,1.0,0.1929414868354797,0.8043394088745117,0.8043394088745117,1.0,1.0,-0.9134540557861328,0.380808413028717,0.5326456427574158,0.1669689416885376,0.0,0.0,0.6389146447181702,24.47435569763184,25.0,-0.6820003390312195,-5807.05859375,81.29251861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08349609375,311.1382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.826171875,18000.0,0.0,0.0,0.1298926919698715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713524341583252,0.713531494140625,-7.155928415158996e-06,0.0,0.0001318245776928,0.0,0.0,59.47875213623047,0.0,0.0,0.0,0.4495742321014404,4.0,0.0,1.0
757200,293.12127685546875,297.1499938964844,293.1499938964844,0.089898832142353,-2102.72802734375,304.1472473144531,0.8208011984825134,0.1480273604393005,0.133588045835495,293.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5692065954208374,0.050000000745058,0.0481127947568893,293.1239318847656,297.1499938964844,293.1499938964844,0.0903679952025413,-1642.2926025390625,304.1468505859375,0.8218801617622375,0.1486963331699371,0.1043394282460212,293.1222229003906,297.1499938964844,293.1499938964844,0.1813699454069137,-3886.0751953125,304.1468811035156,0.9922730326652528,0.2605302333831787,0.2468921244144439,293.1477966308594,297.1499938964844,293.1499938964844,0.0038811233825981,-1463.0240478515625,296.4357604980469,0.5692065954208374,0.050000000745058,0.2282263785600662,291.1399841308594,291.1499938964844,273.1499938964844,270.6234130859375,284.83447265625,293.1802673339844,291.1399230957031,1.0,0.1929414868354797,0.8043394088745117,0.8043394088745117,1.0,1.0,-0.9134540557861328,0.380808413028717,0.5326456427574158,0.1669689416885376,0.0,0.0,0.6389146447181702,24.47435569763184,25.0,-0.6820003390312195,-5807.05859375,81.29251861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08349609375,311.1382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.826171875,18000.0,0.0,0.0,0.1298926919698715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713524341583252,0.713531494140625,-7.155928415158996e-06,0.0,0.0001318245776928,0.0,0.0,59.47875213623047,0.0,0.0,0.0,0.4495742321014404,4.0,0.0,1.0
757260,293.1214294433594,297.1499938964844,293.1499938964844,0.0904349759221077,-2112.720703125,304.14727783203125,0.8222388029098511,0.1487283706665039,0.1342182755470276,293.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5694084167480469,0.050000000745058,0.0481115579605102,293.12286376953125,297.1499938964844,293.1499938964844,0.0910337418317794,-1651.951171875,304.14678955078125,0.8236063718795776,0.1495744585990905,0.1049501225352287,293.12225341796875,297.1499938964844,293.1499938964844,0.1819866448640823,-3896.602294921875,304.1469116210937,0.9931852221488952,0.2612310647964477,0.2475527971982956,293.1443786621094,297.1499938964844,293.1499938964844,0.0038891017902642,-1465.9281005859375,296.4457702636719,0.5694084167480469,0.050000000745058,0.228220522403717,291.1395568847656,291.1499938964844,273.1499938964844,270.6236572265625,284.8335876464844,293.1773681640625,291.1395263671875,1.0,0.1931990087032318,0.8042665719985962,0.8042665719985962,1.0,1.0,-0.9157279133796692,0.3817185759544372,0.5340093374252319,0.1676615476608276,0.0,0.0,0.6403379440307617,24.47223281860352,25.0,-0.5933133959770203,-5822.1015625,81.70760345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,311.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.54296875,18000.0,0.0,0.0,0.1301578730344772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165403962135315,0.7165476083755493,-7.181829914770788e-06,0.0,0.0001320936862612,0.0,0.0,60.01067733764648,0.0,0.0,0.0,0.4507957398891449,4.0,0.0,1.0
757320,293.1214294433594,297.1499938964844,293.1499938964844,0.0904349759221077,-2112.720703125,304.14727783203125,0.8222388029098511,0.1487283706665039,0.1342182755470276,293.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5694084167480469,0.050000000745058,0.0481115579605102,293.12286376953125,297.1499938964844,293.1499938964844,0.0910337418317794,-1651.951171875,304.14678955078125,0.8236063718795776,0.1495744585990905,0.1049501225352287,293.12225341796875,297.1499938964844,293.1499938964844,0.1819866448640823,-3896.602294921875,304.1469116210937,0.9931852221488952,0.2612310647964477,0.2475527971982956,293.1443786621094,297.1499938964844,293.1499938964844,0.0038891017902642,-1465.9281005859375,296.4457702636719,0.5694084167480469,0.050000000745058,0.228220522403717,291.1395568847656,291.1499938964844,273.1499938964844,270.6236572265625,284.8335876464844,293.1773681640625,291.1395263671875,1.0,0.1931990087032318,0.8042665719985962,0.8042665719985962,1.0,1.0,-0.9157279133796692,0.3817185759544372,0.5340093374252319,0.1676615476608276,0.0,0.0,0.6403379440307617,24.47223281860352,25.0,-0.5933133959770203,-5822.1015625,81.70760345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,311.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.54296875,18000.0,0.0,0.0,0.1301578730344772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165403962135315,0.7165476083755493,-7.181829914770788e-06,0.0,0.0001320936862612,0.0,0.0,60.01067733764648,0.0,0.0,0.0,0.4507957398891449,4.0,0.0,1.0
757380,293.12158203125,297.1499938964844,293.1499938964844,0.0909632071852684,-2122.564453125,304.1473083496094,0.8236528635025024,0.1494194567203521,0.1348398327827453,293.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.569610059261322,0.050000000745058,0.0481103248894214,293.1217956542969,297.1499938964844,293.1499938964844,0.0917115435004234,-1661.783935546875,304.146728515625,0.8253520727157593,0.1504757553339004,0.1055725663900375,293.1223449707031,297.1499938964844,293.1499938964844,0.1825929433107376,-3906.938720703125,304.1469116210937,0.9940744638442992,0.2619156837463379,0.2482026219367981,293.1409606933594,297.1499938964844,293.1499938964844,0.0038979600649327,-1469.143798828125,296.4570007324219,0.569610059261322,0.050000000745058,0.2282146662473678,291.13922119140625,291.1499938964844,273.1499938964844,270.6238098144531,284.8328552246094,293.1742248535156,291.1391906738281,1.0,0.193457156419754,0.8041937947273254,0.8041937947273254,1.0,1.0,-0.9179924130439758,0.3826106786727905,0.5353817343711853,0.1683899760246276,0.0,0.0,0.6418001055717468,24.47089576721192,25.0,-0.4763354957103729,-5837.04052734375,82.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823974609375,311.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.498046875,18000.0,0.0,0.0,0.1304370462894439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719657301902771,0.719664454460144,-7.208776423794916e-06,0.0,0.0001323770120507,0.0,0.0,60.56452560424805,0.0,0.0,0.0,0.4520609080791473,4.0,0.0,1.0
757440,293.12158203125,297.1499938964844,293.1499938964844,0.0909632071852684,-2122.564453125,304.1473083496094,0.8236528635025024,0.1494194567203521,0.1348398327827453,293.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.569610059261322,0.050000000745058,0.0481103248894214,293.1217956542969,297.1499938964844,293.1499938964844,0.0917115435004234,-1661.783935546875,304.146728515625,0.8253520727157593,0.1504757553339004,0.1055725663900375,293.1223449707031,297.1499938964844,293.1499938964844,0.1825929433107376,-3906.938720703125,304.1469116210937,0.9940744638442992,0.2619156837463379,0.2482026219367981,293.1409606933594,297.1499938964844,293.1499938964844,0.0038979600649327,-1469.143798828125,296.4570007324219,0.569610059261322,0.050000000745058,0.2282146662473678,291.13922119140625,291.1499938964844,273.1499938964844,270.6238098144531,284.8328552246094,293.1742248535156,291.1391906738281,1.0,0.193457156419754,0.8041937947273254,0.8041937947273254,1.0,1.0,-0.9179924130439758,0.3826106786727905,0.5353817343711853,0.1683899760246276,0.0,0.0,0.6418001055717468,24.47089576721192,25.0,-0.4763354957103729,-5837.04052734375,82.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823974609375,311.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.498046875,18000.0,0.0,0.0,0.1304370462894439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719657301902771,0.719664454460144,-7.208776423794916e-06,0.0,0.0001323770120507,0.0,0.0,60.56452560424805,0.0,0.0,0.0,0.4520609080791473,4.0,0.0,1.0
757500,293.1216735839844,297.1499938964844,293.1499938964844,0.0912244245409965,-2127.431884765625,304.1473083496094,0.8243516087532043,0.1497626304626464,0.1351474970579147,293.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5697106122970581,0.050000000745058,0.0481097102165222,293.12127685546875,297.1499938964844,293.1499938964844,0.0920593440532684,-1666.8289794921875,304.1466979980469,0.8262423872947693,0.1509362608194351,0.1058923006057739,293.1224060058594,297.1499938964844,293.1499938964844,0.1828878223896026,-3911.9599609375,304.1469421386719,0.9945055842399596,0.2622489929199219,0.2485186457633972,293.1392517089844,297.1499938964844,293.1499938964844,0.0039027442689985,-1470.877197265625,296.463134765625,0.5697106122970581,0.050000000745058,0.2282117456197738,291.1390686035156,291.1499938964844,273.1499938964844,270.6238708496094,284.83251953125,293.17254638671875,291.1390686035156,1.0,0.1935863494873047,0.8041573762893677,0.8041573762893677,1.0,1.0,-0.9191204905509948,0.3830500841140747,0.5360704064369202,0.1687663346529007,0.0,0.0,0.6425428986549377,24.470516204833984,25.0,-0.4152831435203552,-5844.4716796875,82.33213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814819335937,311.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.076171875,18000.0,0.0,0.0,0.130582645535469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212474942207336,0.7212547063827515,-7.222595741041005e-06,0.0,0.0001325247867498,0.0,0.0,60.84873962402344,0.0,0.0,0.0,0.4527074992656708,4.0,0.0,1.0
757560,293.1216735839844,297.1499938964844,293.1499938964844,0.0914893597364425,-2132.369384765625,304.1473083496094,0.8250585198402405,0.1501178741455078,0.1354599446058273,293.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5698115825653076,0.050000000745058,0.0481090918183326,293.120849609375,297.1499938964844,293.1499938964844,0.0924043729901313,-1671.8319091796875,304.14666748046875,0.8271249532699585,0.1513845175504684,0.106209397315979,293.1225280761719,297.1499938964844,293.1499938964844,0.1831790506839752,-3916.91650390625,304.14697265625,0.994930624961853,0.2625791728496551,0.2488308846950531,293.1375427246094,297.1499938964844,293.1499938964844,0.0039077461697161,-1472.6876220703125,296.4695129394531,0.5698115825653076,0.050000000745058,0.2282088249921798,291.13897705078125,291.1499938964844,273.1499938964844,270.6239013671875,284.8322448730469,293.1708068847656,291.1389465332031,1.0,0.1937156021595001,0.8041186928749084,0.8041186928749084,1.0,1.0,-0.9202466011047364,0.3834855556488037,0.5367610454559326,0.1691500842571258,0.0,0.0,0.6432909369468689,24.47024726867676,25.0,-0.3536554276943207,-5851.88232421875,82.54070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,311.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.708984375,18000.0,0.0,0.0,0.130731925368309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228531837463379,0.7228604555130005,-7.236593773995992e-06,0.0,0.0001326762867392,0.0,0.0,61.136810302734375,0.0,0.0,0.0,0.4533610939979553,4.0,0.0,1.0
