time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757620,293.1216125488281,297.1499938964844,293.1499938964844,0.0920400395989418,-2142.63525390625,304.1473083496094,0.8265172839164734,0.1508493721485138,0.1361106187105178,293.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5700130462646484,0.050000000745058,0.0481078624725341,293.1202392578125,297.1499938964844,293.1499938964844,0.0930668339133262,-1681.4298095703125,304.14666748046875,0.8288230299949646,0.1522465944290161,0.1068176850676536,293.1227111816406,297.1499938964844,293.1499938964844,0.1837540566921234,-3926.6962890625,304.14703369140625,0.9957651495933532,0.2632329761981964,0.2494480311870575,293.1341247558594,297.1499938964844,293.1499938964844,0.0039184456691145,-1476.5543212890625,296.4833068847656,0.5700130462646484,0.050000000745058,0.2282029837369918,291.1387939453125,291.1499938964844,273.1499938964844,270.6239013671875,284.83160400390625,293.1669616699219,291.1387634277344,1.0,0.1939740777015686,0.80404132604599,0.80404132604599,1.0,1.0,-0.9224899411201476,0.3843448162078857,0.538145124912262,0.1699369847774505,0.0,0.0,0.6447991728782654,24.470178604125977,25.0,-0.2562675476074219,-5866.64501953125,82.95809173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,311.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.146484375,18000.0,0.0,0.0,0.131041944026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261017560958862,0.7261090278625488,-7.265050044225063e-06,0.0,0.0001329909136984,0.0,0.0,61.72301864624024,0.0,0.0,0.0,0.4546856880187988,4.0,0.0,1.0
757680,293.1216125488281,297.1499938964844,293.1499938964844,0.0920400395989418,-2142.63525390625,304.1473083496094,0.8265172839164734,0.1508493721485138,0.1361106187105178,293.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5700130462646484,0.050000000745058,0.0481078624725341,293.1202392578125,297.1499938964844,293.1499938964844,0.0930668339133262,-1681.4298095703125,304.14666748046875,0.8288230299949646,0.1522465944290161,0.1068176850676536,293.1227111816406,297.1499938964844,293.1499938964844,0.1837540566921234,-3926.6962890625,304.14703369140625,0.9957651495933532,0.2632329761981964,0.2494480311870575,293.1341247558594,297.1499938964844,293.1499938964844,0.0039184456691145,-1476.5543212890625,296.4833068847656,0.5700130462646484,0.050000000745058,0.2282029837369918,291.1387939453125,291.1499938964844,273.1499938964844,270.6239013671875,284.83160400390625,293.1669616699219,291.1387634277344,1.0,0.1939740777015686,0.80404132604599,0.80404132604599,1.0,1.0,-0.9224899411201476,0.3843448162078857,0.538145124912262,0.1699369847774505,0.0,0.0,0.6447991728782654,24.470178604125977,25.0,-0.2562675476074219,-5866.64501953125,82.95809173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,311.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.146484375,18000.0,0.0,0.0,0.131041944026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261017560958862,0.7261090278625488,-7.265050044225063e-06,0.0,0.0001329909136984,0.0,0.0,61.72301864624024,0.0,0.0,0.0,0.4546856880187988,4.0,0.0,1.0
757740,293.121826171875,297.1499938964844,293.1499938964844,0.0925739705562591,-2152.585693359375,304.1473083496094,0.8279083967208862,0.1515294164419174,0.1367389112710952,293.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.570195734500885,0.050000000745058,0.0481067486107349,293.11981201171875,297.1499938964844,293.1499938964844,0.0937105491757392,-1690.7540283203125,304.1466979980469,0.8304495215415955,0.1530879586935043,0.1074069067835807,293.1229248046875,297.1499938964844,293.1499938964844,0.1843263208866119,-3936.431396484375,304.1470642089844,0.996563196182251,0.263881117105484,0.2500591576099396,293.1307067871094,297.1499938964844,293.1499938964844,0.0039300518110394,-1480.756103515625,296.49810791015625,0.570195734500885,0.050000000745058,0.2281977087259292,291.138427734375,291.1499938964844,273.1499938964844,270.62384033203125,284.829345703125,293.1600341796875,291.13836669921875,1.0,0.1942313611507415,0.8039638996124268,0.8039638996124268,1.0,1.0,-0.924677073955536,0.3851699829101562,0.5395070910453796,0.1707379668951034,0.0,0.0,0.646358072757721,24.472999572753903,25.0,-0.6006925702095032,-5881.66748046875,83.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,311.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1796875,18000.0,0.0,0.0,0.1313660889863968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294195890426636,0.7294268608093262,-7.294156148418551e-06,0.0,0.0001333198742941,0.0,0.0,62.325462341308594,0.0,0.0,0.0,0.4560415744781494,4.0,0.0,1.0
757800,293.121826171875,297.1499938964844,293.1499938964844,0.0925739705562591,-2152.585693359375,304.1473083496094,0.8279083967208862,0.1515294164419174,0.1367389112710952,293.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.570195734500885,0.050000000745058,0.0481067486107349,293.11981201171875,297.1499938964844,293.1499938964844,0.0937105491757392,-1690.7540283203125,304.1466979980469,0.8304495215415955,0.1530879586935043,0.1074069067835807,293.1229248046875,297.1499938964844,293.1499938964844,0.1843263208866119,-3936.431396484375,304.1470642089844,0.996563196182251,0.263881117105484,0.2500591576099396,293.1307067871094,297.1499938964844,293.1499938964844,0.0039300518110394,-1480.756103515625,296.49810791015625,0.570195734500885,0.050000000745058,0.2281977087259292,291.138427734375,291.1499938964844,273.1499938964844,270.62384033203125,284.829345703125,293.1600341796875,291.13836669921875,1.0,0.1942313611507415,0.8039638996124268,0.8039638996124268,1.0,1.0,-0.924677073955536,0.3851699829101562,0.5395070910453796,0.1707379668951034,0.0,0.0,0.646358072757721,24.472999572753903,25.0,-0.6006925702095032,-5881.66748046875,83.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,311.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1796875,18000.0,0.0,0.0,0.1313660889863968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294195890426636,0.7294268608093262,-7.294156148418551e-06,0.0,0.0001333198742941,0.0,0.0,62.325462341308594,0.0,0.0,0.0,0.4560415744781494,4.0,0.0,1.0
757860,293.122314453125,297.1499938964844,293.1499938964844,0.093053862452507,-2161.52294921875,304.1473999023437,0.8292718529701233,0.1521443873643875,0.1372998505830764,293.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5704676508903503,0.050000000745058,0.048105102032423,293.1160583496094,297.1499938964844,293.1499938964844,0.0945934876799583,-1703.593017578125,304.14630126953125,0.8327172994613647,0.1545962393283844,0.1082221418619155,293.1231384277344,297.1499938964844,293.1499938964844,0.1848973780870437,-3946.149169921875,304.1470947265625,0.9974421858787536,0.2645248770713806,0.2506654858589172,293.12725830078125,297.1499938964844,293.1499938964844,0.0039426353760063,-1485.3189697265625,296.5140380859375,0.5704676508903503,0.050000000745058,0.2281898856163025,291.1378479003906,291.1499938964844,273.1499938964844,270.6236877441406,284.8270874023437,293.153076171875,291.13775634765625,1.0,0.1944906264543533,0.8038827180862427,0.8038827180862427,1.0,1.0,-0.9270448684692384,0.3860728740692138,0.5409720540046692,0.1715826243162155,0.0,0.0,0.6480209827423096,24.46446418762207,25.0,-0.8413820266723633,-5897.68603515625,83.80168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716857910156,311.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1328125,18000.0,0.0,0.0,0.1317045539617538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329436540603638,0.7329509258270264,-7.324987109313952e-06,0.0,0.0001336633868049,0.0,0.0,62.96862411499024,0.0,0.0,0.0,0.4574819207191467,4.0,0.0,1.0
757920,293.122314453125,297.1499938964844,293.1499938964844,0.093053862452507,-2161.52294921875,304.1473999023437,0.8292718529701233,0.1521443873643875,0.1372998505830764,293.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5704676508903503,0.050000000745058,0.048105102032423,293.1160583496094,297.1499938964844,293.1499938964844,0.0945934876799583,-1703.593017578125,304.14630126953125,0.8327172994613647,0.1545962393283844,0.1082221418619155,293.1231384277344,297.1499938964844,293.1499938964844,0.1848973780870437,-3946.149169921875,304.1470947265625,0.9974421858787536,0.2645248770713806,0.2506654858589172,293.12725830078125,297.1499938964844,293.1499938964844,0.0039426353760063,-1485.3189697265625,296.5140380859375,0.5704676508903503,0.050000000745058,0.2281898856163025,291.1378479003906,291.1499938964844,273.1499938964844,270.6236877441406,284.8270874023437,293.153076171875,291.13775634765625,1.0,0.1944906264543533,0.8038827180862427,0.8038827180862427,1.0,1.0,-0.9270448684692384,0.3860728740692138,0.5409720540046692,0.1715826243162155,0.0,0.0,0.6480209827423096,24.46446418762207,25.0,-0.8413820266723633,-5897.68603515625,83.80168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716857910156,311.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1328125,18000.0,0.0,0.0,0.1317045539617538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329436540603638,0.7329509258270264,-7.324987109313952e-06,0.0,0.0001336633868049,0.0,0.0,62.96862411499024,0.0,0.0,0.0,0.4574819207191467,4.0,0.0,1.0
757980,293.1228332519531,297.1499938964844,293.1499938964844,0.0935159772634506,-2170.1396484375,304.1474914550781,0.8310539722442627,0.1527355164289474,0.1378305852413177,293.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5711562037467957,0.050000000745058,0.0481009632349014,293.1037902832031,297.1499938964844,293.1499938964844,0.0967978313565254,-1735.7320556640625,304.1438293457031,0.8384173512458801,0.157932624220848,0.1102728471159935,293.1231689453125,297.1499938964844,293.1499938964844,0.1852132230997085,-3951.427734375,304.1475524902344,0.9984561800956726,0.2651976346969604,0.2509631216526031,293.1237487792969,297.1499938964844,293.1499938964844,0.0039561577141284,-1490.2650146484375,296.53082275390625,0.5711562037467957,0.050000000745058,0.2281702607870102,291.13641357421875,291.1499938964844,273.1499938964844,270.6234741210937,284.8243408203125,293.1467590332031,291.1361389160156,1.0,0.1947816759347915,0.8038014769554138,0.8038014769554138,1.0,1.0,-0.9304701685905457,0.3874553143978119,0.5430148243904114,0.1726183295249939,0.0,0.0,0.6499125361442566,24.404050827026367,25.0,-2.2347733974456787,-5918.1533203125,84.35163879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674133300781,311.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.06640625,18000.0,0.0,0.0,0.1320686191320419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367979288101196,0.736805260181427,-7.358466973528266e-06,0.0,0.0001340328599326,0.0,0.0,63.67498016357422,0.0,0.0,0.0,0.4590609073638916,4.0,0.0,1.0
758040,293.1228332519531,297.1499938964844,293.1499938964844,0.0935159772634506,-2170.1396484375,304.1474914550781,0.8310539722442627,0.1527355164289474,0.1378305852413177,293.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5711562037467957,0.050000000745058,0.0481009632349014,293.1037902832031,297.1499938964844,293.1499938964844,0.0967978313565254,-1735.7320556640625,304.1438293457031,0.8384173512458801,0.157932624220848,0.1102728471159935,293.1231689453125,297.1499938964844,293.1499938964844,0.1852132230997085,-3951.427734375,304.1475524902344,0.9984561800956726,0.2651976346969604,0.2509631216526031,293.1237487792969,297.1499938964844,293.1499938964844,0.0039561577141284,-1490.2650146484375,296.53082275390625,0.5711562037467957,0.050000000745058,0.2281702607870102,291.13641357421875,291.1499938964844,273.1499938964844,270.6234741210937,284.8243408203125,293.1467590332031,291.1361389160156,1.0,0.1947816759347915,0.8038014769554138,0.8038014769554138,1.0,1.0,-0.9304701685905457,0.3874553143978119,0.5430148243904114,0.1726183295249939,0.0,0.0,0.6499125361442566,24.404050827026367,25.0,-2.2347733974456787,-5918.1533203125,84.35163879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674133300781,311.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.06640625,18000.0,0.0,0.0,0.1320686191320419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367979288101196,0.736805260181427,-7.358466973528266e-06,0.0,0.0001340328599326,0.0,0.0,63.67498016357422,0.0,0.0,0.0,0.4590609073638916,4.0,0.0,1.0
758100,293.12310791015625,297.1499938964844,293.1499938964844,0.0937466248869896,-2174.446044921875,304.14752197265625,0.8318644762039185,0.1530269235372543,0.1380915939807891,293.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5714366436004639,0.050000000745058,0.0480992831289768,293.0965576171875,297.1499938964844,293.1499938964844,0.0982434377074241,-1756.7486572265625,304.142333984375,0.8419401049613953,0.1599422991275787,0.1116111055016517,293.12274169921875,297.1499938964844,293.1499938964844,0.1850496381521225,-3948.464111328125,304.1483154296875,0.9985370635986328,0.2656202614307403,0.2507369816303253,293.1219482421875,297.1499938964844,293.1499938964844,0.0039635319262743,-1492.978759765625,296.5395812988281,0.5714366436004639,0.050000000745058,0.2281622886657714,291.1352844238281,291.1499938964844,273.1499938964844,270.62335205078125,284.8230285644531,293.1435241699219,291.1349792480469,1.0,0.1949349492788314,0.8037608861923218,0.8037608861923218,1.0,1.0,-0.9321095943450928,0.3881110250949859,0.5439985394477844,0.1731303483247757,0.0,0.0,0.6510096192359924,24.38313865661621,25.0,-2.698843479156494,-5928.55322265625,84.6282730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,311.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.33203125,18000.0,0.0,0.0,0.1322643011808395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390062212944031,0.7390136122703552,-7.377413112408249e-06,0.0,0.0001342314644716,0.0,0.0,64.08023071289062,0.0,0.0,0.0,0.459963858127594,4.0,0.0,1.0
758160,293.1233825683594,297.1499938964844,293.1499938964844,0.0939752459526062,-2178.71240234375,304.1475524902344,0.8326112627983093,0.1533161550760269,0.1383508741855621,293.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5716639757156372,0.050000000745058,0.0480979196727275,293.08917236328125,297.1499938964844,293.1499938964844,0.0998071506619453,-1779.40625,304.1408996582031,0.8456513285636902,0.1620675325393676,0.1130537763237953,293.121826171875,297.1499938964844,293.1499938964844,0.1847225278615951,-3942.699462890625,304.1492004394531,0.9983932375907898,0.2661458253860473,0.2503331005573272,293.1200866699219,297.1499938964844,293.1499938964844,0.0039712619036436,-1495.814453125,296.5487670898437,0.5716639757156372,0.050000000745058,0.2281558364629745,291.1341857910156,291.1499938964844,273.1499938964844,270.6231994628906,284.8218078613281,293.1402893066406,291.1339416503906,1.0,0.19509057700634,0.8037123680114746,0.8037123680114746,1.0,1.0,-0.9336581230163574,0.3887238800525665,0.5449342131614685,0.1736287772655487,0.0,0.0,0.6521729826927185,24.36945152282715,25.0,-2.73966121673584,-5938.9140625,84.90013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,311.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.708984375,18000.0,0.0,0.0,0.1324689835309982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741401195526123,0.7414085865020752,-7.398123671009671e-06,0.0,0.0001344391785096,0.0,0.0,64.5225830078125,0.0,0.0,0.0,0.460943341255188,4.0,0.0,1.0
758220,293.1238708496094,297.1499938964844,293.1499938964844,0.0944237485527992,-2187.072998046875,304.14764404296875,0.8340674638748169,0.1538880467414856,0.1388637274503708,293.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5720946192741394,0.050000000745058,0.0480953492224216,293.074951171875,297.1499938964844,293.1499938964844,0.1031347289681434,-1827.3243408203125,304.1383972167969,0.8534539341926575,0.1664953976869583,0.1161055713891983,293.1185607910156,297.1499938964844,293.1499938964844,0.1839009225368499,-3928.367919921875,304.1508178710937,0.9979206323623656,0.2675220072269439,0.2493618279695511,293.1163024902344,297.1499938964844,293.1499938964844,0.0039876415394246,-1501.7841796875,296.5687255859375,0.5720946192741394,0.050000000745058,0.2281436324119568,291.132568359375,291.1499938964844,273.1499938964844,270.6228332519531,284.81939697265625,293.1337585449219,291.13238525390625,1.0,0.1954093277454376,0.8036154508590698,0.8036154508590698,1.0,1.0,-0.9367521405220032,0.3899474442005157,0.546804666519165,0.1746288686990738,0.0,0.0,0.65461665391922,24.34602928161621,25.0,-2.254780530929565,-5960.22265625,85.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,311.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.572265625,18000.0,0.0,0.0,0.1329044997692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465565204620361,0.7465639710426331,-7.443543836416211e-06,0.0,0.0001348811783827,0.0,0.0,65.48664093017578,0.0,0.0,0.0,0.4630603492259979,4.0,0.0,1.0
758280,293.1238708496094,297.1499938964844,293.1499938964844,0.0944237485527992,-2187.072998046875,304.14764404296875,0.8340674638748169,0.1538880467414856,0.1388637274503708,293.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5720946192741394,0.050000000745058,0.0480953492224216,293.074951171875,297.1499938964844,293.1499938964844,0.1031347289681434,-1827.3243408203125,304.1383972167969,0.8534539341926575,0.1664953976869583,0.1161055713891983,293.1185607910156,297.1499938964844,293.1499938964844,0.1839009225368499,-3928.367919921875,304.1508178710937,0.9979206323623656,0.2675220072269439,0.2493618279695511,293.1163024902344,297.1499938964844,293.1499938964844,0.0039876415394246,-1501.7841796875,296.5687255859375,0.5720946192741394,0.050000000745058,0.2281436324119568,291.132568359375,291.1499938964844,273.1499938964844,270.6228332519531,284.81939697265625,293.1337585449219,291.13238525390625,1.0,0.1954093277454376,0.8036154508590698,0.8036154508590698,1.0,1.0,-0.9367521405220032,0.3899474442005157,0.546804666519165,0.1746288686990738,0.0,0.0,0.65461665391922,24.34602928161621,25.0,-2.254780530929565,-5960.22265625,85.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,311.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.572265625,18000.0,0.0,0.0,0.1329044997692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465565204620361,0.7465639710426331,-7.443543836416211e-06,0.0,0.0001348811783827,0.0,0.0,65.48664093017578,0.0,0.0,0.0,0.4630603492259979,4.0,0.0,1.0
758340,293.1243591308594,297.1499938964844,293.1499938964844,0.0948641151189804,-2195.279541015625,304.1476745605469,0.8356419205665588,0.1544518172740936,0.1393683701753616,293.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5726392269134521,0.050000000745058,0.0480921156704425,293.06231689453125,297.1499938964844,293.1499938964844,0.106572039425373,-1876.4129638671875,304.1365661621094,0.86158686876297,0.1709703952074051,0.1192275658249855,293.1141357421875,297.1499938964844,293.1499938964844,0.183261752128601,-3917.3330078125,304.1515808105469,0.9977834820747375,0.2692133784294128,0.2486187815666198,293.11236572265625,297.1499938964844,293.1499938964844,0.0040052090771496,-1508.16650390625,296.5904846191406,0.5726392269134521,0.050000000745058,0.2281282991170883,291.1310729980469,291.1499938964844,273.1499938964844,270.6224365234375,284.8162536621094,293.1264953613281,291.1308898925781,1.0,0.1957463473081588,0.8035184741020203,0.8035184741020203,1.0,1.0,-0.9401905536651612,0.3913268744945526,0.5488636493682861,0.1756951063871383,0.0,0.0,0.6572367548942566,24.30966186523437,25.0,-2.197284698486328,-5983.525390625,86.05139923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470275878906,311.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3828125,18000.0,0.0,0.0,0.1333781331777572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520988583564758,0.7521063089370728,-7.493034900107887e-06,0.0,0.0001353618572466,0.0,0.0,66.53713989257812,0.0,0.0,0.0,0.4653480052947998,4.0,0.0,1.0
758400,293.1243591308594,297.1499938964844,293.1499938964844,0.0948641151189804,-2195.279541015625,304.1476745605469,0.8356419205665588,0.1544518172740936,0.1393683701753616,293.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5726392269134521,0.050000000745058,0.0480921156704425,293.06231689453125,297.1499938964844,293.1499938964844,0.106572039425373,-1876.4129638671875,304.1365661621094,0.86158686876297,0.1709703952074051,0.1192275658249855,293.1141357421875,297.1499938964844,293.1499938964844,0.183261752128601,-3917.3330078125,304.1515808105469,0.9977834820747375,0.2692133784294128,0.2486187815666198,293.11236572265625,297.1499938964844,293.1499938964844,0.0040052090771496,-1508.16650390625,296.5904846191406,0.5726392269134521,0.050000000745058,0.2281282991170883,291.1310729980469,291.1499938964844,273.1499938964844,270.6224365234375,284.8162536621094,293.1264953613281,291.1308898925781,1.0,0.1957463473081588,0.8035184741020203,0.8035184741020203,1.0,1.0,-0.9401905536651612,0.3913268744945526,0.5488636493682861,0.1756951063871383,0.0,0.0,0.6572367548942566,24.30966186523437,25.0,-2.197284698486328,-5983.525390625,86.05139923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470275878906,311.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3828125,18000.0,0.0,0.0,0.1333781331777572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520988583564758,0.7521063089370728,-7.493034900107887e-06,0.0,0.0001353618572466,0.0,0.0,66.53713989257812,0.0,0.0,0.0,0.4653480052947998,4.0,0.0,1.0
758460,293.12481689453125,297.1499938964844,293.1499938964844,0.0952990427613258,-2203.38427734375,304.1477355957031,0.8371728658676147,0.1550085991621017,0.1398667991161346,293.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5731534957885742,0.050000000745058,0.048089075833559,293.05145263671875,297.1499938964844,293.1499938964844,0.1100130006670951,-1925.161865234375,304.13531494140625,0.8696333765983582,0.1753943860530853,0.1223228275775909,293.1092834472656,297.1499938964844,293.1499938964844,0.1826733350753784,-3907.236572265625,304.15203857421875,0.9976761341094972,0.2711050808429718,0.247942104935646,293.1083679199219,297.1499938964844,293.1499938964844,0.0040240669623017,-1515.00439453125,296.61383056640625,0.5731534957885742,0.050000000745058,0.2281138747930526,291.12957763671875,291.1499938964844,273.1499938964844,270.6219482421875,284.8133239746094,293.1196594238281,291.1294250488281,1.0,0.1960984915494918,0.8034099340438843,0.8034099340438843,1.0,1.0,-0.9436706304550172,0.3927248418331146,0.5509457588195801,0.176769733428955,0.0,0.0,0.660063624382019,24.278789520263672,25.0,-1.9667171239852903,-6007.67138671875,86.67127227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03857421875,311.1443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.599609375,18000.0,0.0,0.0,0.1338917016983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581074237823486,0.7581149935722351,-7.547056156909093e-06,0.0,0.0001358830631943,0.0,0.0,67.6898422241211,0.0,0.0,0.0,0.4678348004817962,4.0,0.0,1.0
758520,293.12481689453125,297.1499938964844,293.1499938964844,0.0952990427613258,-2203.38427734375,304.1477355957031,0.8371728658676147,0.1550085991621017,0.1398667991161346,293.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5731534957885742,0.050000000745058,0.048089075833559,293.05145263671875,297.1499938964844,293.1499938964844,0.1100130006670951,-1925.161865234375,304.13531494140625,0.8696333765983582,0.1753943860530853,0.1223228275775909,293.1092834472656,297.1499938964844,293.1499938964844,0.1826733350753784,-3907.236572265625,304.15203857421875,0.9976761341094972,0.2711050808429718,0.247942104935646,293.1083679199219,297.1499938964844,293.1499938964844,0.0040240669623017,-1515.00439453125,296.61383056640625,0.5731534957885742,0.050000000745058,0.2281138747930526,291.12957763671875,291.1499938964844,273.1499938964844,270.6219482421875,284.8133239746094,293.1196594238281,291.1294250488281,1.0,0.1960984915494918,0.8034099340438843,0.8034099340438843,1.0,1.0,-0.9436706304550172,0.3927248418331146,0.5509457588195801,0.176769733428955,0.0,0.0,0.660063624382019,24.278789520263672,25.0,-1.9667171239852903,-6007.67138671875,86.67127227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03857421875,311.1443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.599609375,18000.0,0.0,0.0,0.1338917016983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581074237823486,0.7581149935722351,-7.547056156909093e-06,0.0,0.0001358830631943,0.0,0.0,67.6898422241211,0.0,0.0,0.0,0.4678348004817962,4.0,0.0,1.0
758580,293.125244140625,297.1499938964844,293.1499938964844,0.0957250371575355,-2211.312744140625,304.14776611328125,0.8386484980583191,0.1555580198764801,0.1403589397668838,293.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5736275315284729,0.050000000745058,0.0480862818658351,293.0423278808594,297.1499938964844,293.1499938964844,0.113427884876728,-1973.171142578125,304.134521484375,0.8775094151496887,0.179745152592659,0.1253711730241775,293.104248046875,297.1499938964844,293.1499938964844,0.1821191906929016,-3897.75830078125,304.1522827148437,0.997574508190155,0.2731608748435974,0.2473174184560775,293.10430908203125,297.1499938964844,293.1499938964844,0.0040440601296722,-1522.21435546875,296.63897705078125,0.5736275315284729,0.050000000745058,0.2281006127595901,291.1285400390625,291.1499938964844,273.1499938964844,270.6214294433594,284.8106689453125,293.11346435546875,291.1284484863281,1.0,0.1964625567197799,0.8033014535903931,0.8033014535903931,1.0,1.0,-0.9471510052680968,0.3941258192062378,0.5530251860618591,0.1778400391340255,0.0,0.0,0.6630013585090637,24.2542667388916,25.0,-1.4026840925216677,-6032.32080078125,87.30496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297546386719,311.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.244140625,18000.0,0.0,0.0,0.1344433277845382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644588947296143,0.7644665241241455,-7.605021437484538e-06,0.0,0.000136442889925,0.0,0.0,68.92718505859375,0.0,0.0,0.0,0.4704740047454834,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0957250371575355,-2211.312744140625,304.14776611328125,0.8386484980583191,0.1555580198764801,0.1403589397668838,293.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5736275315284729,0.050000000745058,0.0480862818658351,293.0423278808594,297.1499938964844,293.1499938964844,0.113427884876728,-1973.171142578125,304.134521484375,0.8775094151496887,0.179745152592659,0.1253711730241775,293.104248046875,297.1499938964844,293.1499938964844,0.1821191906929016,-3897.75830078125,304.1522827148437,0.997574508190155,0.2731608748435974,0.2473174184560775,293.10430908203125,297.1499938964844,293.1499938964844,0.0040440601296722,-1522.21435546875,296.63897705078125,0.5736275315284729,0.050000000745058,0.2281006127595901,291.1285400390625,291.1499938964844,273.1499938964844,270.6214294433594,284.8106689453125,293.11346435546875,291.1284484863281,1.0,0.1964625567197799,0.8033014535903931,0.8033014535903931,1.0,1.0,-0.9471510052680968,0.3941258192062378,0.5530251860618591,0.1778400391340255,0.0,0.0,0.6630013585090637,24.2542667388916,25.0,-1.4026840925216677,-6032.32080078125,87.30496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297546386719,311.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.244140625,18000.0,0.0,0.0,0.1344433277845382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644588947296143,0.7644665241241455,-7.605021437484538e-06,0.0,0.000136442889925,0.0,0.0,68.92718505859375,0.0,0.0,0.0,0.4704740047454834,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.0959345325827598,-2215.207763671875,304.1477966308594,0.8393648862838745,0.1558298766613006,0.1406025886535644,293.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5738490223884583,0.050000000745058,0.0480849780142307,293.03839111328125,297.1499938964844,293.1499938964844,0.1151177287101745,-1996.7974853515625,304.13427734375,0.8813610672950745,0.1818837523460388,0.1268717795610427,293.1016845703125,297.1499938964844,293.1499938964844,0.1818559616804123,-3893.263427734375,304.15234375,0.9975261688232422,0.2742424309253692,0.2470251619815826,293.1022644042969,297.1499938964844,293.1499938964844,0.0040544536896049,-1525.947265625,296.6521911621094,0.5738490223884583,0.050000000745058,0.2280944436788559,291.1282043457031,291.1499938964844,273.1499938964844,270.62115478515625,284.8094177246094,293.11053466796875,291.1281433105469,1.0,0.1966481208801269,0.8032471537590027,0.8032471537590027,1.0,1.0,-0.9488847255706788,0.3948252499103546,0.5540595054626465,0.1783703416585922,0.0,0.0,0.6644898056983948,24.24430656433105,25.0,-1.0790985822677612,-6044.7373046875,87.62561798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253601074219,311.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.158203125,18000.0,0.0,0.0,0.1347320228815078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677098512649536,0.7677174806594849,-7.635022484464571e-06,0.0,0.0001367358781863,0.0,0.0,69.5679931640625,0.0,0.0,0.0,0.4718292951583862,4.0,0.0,1.0
758760,293.12567138671875,297.1499938964844,293.1499938964844,0.0961416438221931,-2219.055908203125,304.1478271484375,0.8400663137435913,0.156099796295166,0.1408445239067077,293.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.574059784412384,0.050000000745058,0.0480837412178516,293.03485107421875,297.1499938964844,293.1499938964844,0.11679108440876,-2020.1104736328125,304.13409423828125,0.8851417303085327,0.1839925348758697,0.1283528804779052,293.09912109375,297.1499938964844,293.1499938964844,0.1816028505563736,-3888.944580078125,304.1523742675781,0.9974796772003174,0.2753567099571228,0.2467469125986099,293.1002197265625,297.1499938964844,293.1499938964844,0.0040651015006005,-1529.76171875,296.66583251953125,0.574059784412384,0.050000000745058,0.2280885726213455,291.1279602050781,291.1499938964844,273.1499938964844,270.620849609375,284.8082275390625,293.10772705078125,291.1279602050781,1.0,0.1968355625867843,0.8031866550445557,0.8031866550445557,1.0,1.0,-0.950610339641571,0.3955221474170685,0.5550881624221802,0.1788950711488723,0.0,0.0,0.6659809350967407,24.23587226867676,25.0,-0.7519320249557495,-6057.17138671875,87.94806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,311.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.435546875,18000.0,0.0,0.0,0.1350283175706863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709869146347046,0.7709946036338806,-7.665479643037543e-06,0.0,0.0001370365789625,0.0,0.0,70.21903991699219,0.0,0.0,0.0,0.4731984138488769,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0965491533279419,-2226.6201171875,304.1478576660156,0.8414236307144165,0.1566343903541565,0.1413235366344452,293.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.57444828748703,0.050000000745058,0.0480814650654792,293.0289611816406,297.1499938964844,293.1499938964844,0.1200754567980766,-2065.63427734375,304.1339416503906,0.8924554586410522,0.1881056427955627,0.1312463581562042,293.09405517578125,297.1499938964844,293.1499938964844,0.1811289489269256,-3880.866943359375,304.1523742675781,0.9973925948143004,0.2776745557785034,0.2462335079908371,293.09619140625,297.1499938964844,293.1499938964844,0.0040871216915547,-1537.6221923828125,296.6942443847656,0.57444828748703,0.050000000745058,0.2280777692794799,291.1278686523437,291.1499938964844,273.1499938964844,270.6202392578125,284.8058776855469,293.10235595703125,291.1278991699219,1.0,0.197214588522911,0.8030655980110168,0.8030655980110168,1.0,1.0,-0.954026222229004,0.3969060778617859,0.557120144367218,0.1799239814281463,0.0,0.0,0.6689442992210388,24.22345924377441,25.0,-0.1372337788343429,-6081.9853515625,88.59602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,311.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17933.970703125,18000.0,0.0,0.0,0.1356397122144699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775536775588989,0.7775614261627197,-7.72712428442901e-06,0.0,0.000137657058076,0.0,0.0,71.53883361816406,0.0,0.0,0.0,0.4759503006935119,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0965491533279419,-2226.6201171875,304.1478576660156,0.8414236307144165,0.1566343903541565,0.1413235366344452,293.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.57444828748703,0.050000000745058,0.0480814650654792,293.0289611816406,297.1499938964844,293.1499938964844,0.1200754567980766,-2065.63427734375,304.1339416503906,0.8924554586410522,0.1881056427955627,0.1312463581562042,293.09405517578125,297.1499938964844,293.1499938964844,0.1811289489269256,-3880.866943359375,304.1523742675781,0.9973925948143004,0.2776745557785034,0.2462335079908371,293.09619140625,297.1499938964844,293.1499938964844,0.0040871216915547,-1537.6221923828125,296.6942443847656,0.57444828748703,0.050000000745058,0.2280777692794799,291.1278686523437,291.1499938964844,273.1499938964844,270.6202392578125,284.8058776855469,293.10235595703125,291.1278991699219,1.0,0.197214588522911,0.8030655980110168,0.8030655980110168,1.0,1.0,-0.954026222229004,0.3969060778617859,0.557120144367218,0.1799239814281463,0.0,0.0,0.6689442992210388,24.22345924377441,25.0,-0.1372337788343429,-6081.9853515625,88.59602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,311.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17933.970703125,18000.0,0.0,0.0,0.1356397122144699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775536775588989,0.7775614261627197,-7.72712428442901e-06,0.0,0.000137657058076,0.0,0.0,71.53883361816406,0.0,0.0,0.0,0.4759503006935119,4.0,0.0,1.0
758940,293.1263732910156,297.1499938964844,293.1499938964844,0.0969579592347145,-2234.201416015625,304.1478881835937,0.8427442312240601,0.1571819186210632,0.1418078541755676,293.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5747948288917542,0.050000000745058,0.0480794422328472,293.0246276855469,297.1499938964844,293.1499938964844,0.1232552006840705,-2109.4208984375,304.1340026855469,0.8993902206420898,0.1920557469129562,0.1340309530496597,293.0890808105469,297.1499938964844,293.1499938964844,0.18069788813591,-3873.526123046875,304.1522827148437,0.9973134994506836,0.2801015973091125,0.245775043964386,293.0922546386719,297.1499938964844,293.1499938964844,0.0041100233793258,-1545.763427734375,296.7240600585937,0.5747948288917542,0.050000000745058,0.2280681729316711,291.12811279296875,291.1499938964844,273.1499938964844,270.6195373535156,284.80352783203125,293.0973205566406,291.128173828125,1.0,0.1975969821214676,0.802944540977478,0.802944540977478,1.0,1.0,-0.9573854804039,0.3982740640640259,0.5591114163398743,0.1809196919202804,0.0,0.0,0.6718473434448242,24.21644592285156,25.0,0.3733936548233032,-6106.60595703125,89.24524688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,311.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.609375,18000.0,0.0,0.0,0.1362693160772323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840474247932434,0.7840551733970642,-7.788848051859532e-06,0.0,0.0001382960326736,0.0,0.0,72.8637924194336,0.0,0.0,0.0,0.4786821603775024,4.0,0.0,1.0
759000,293.1263732910156,297.1499938964844,293.1499938964844,0.0969579592347145,-2234.201416015625,304.1478881835937,0.8427442312240601,0.1571819186210632,0.1418078541755676,293.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5747948288917542,0.050000000745058,0.0480794422328472,293.0246276855469,297.1499938964844,293.1499938964844,0.1232552006840705,-2109.4208984375,304.1340026855469,0.8993902206420898,0.1920557469129562,0.1340309530496597,293.0890808105469,297.1499938964844,293.1499938964844,0.18069788813591,-3873.526123046875,304.1522827148437,0.9973134994506836,0.2801015973091125,0.245775043964386,293.0922546386719,297.1499938964844,293.1499938964844,0.0041100233793258,-1545.763427734375,296.7240600585937,0.5747948288917542,0.050000000745058,0.2280681729316711,291.12811279296875,291.1499938964844,273.1499938964844,270.6195373535156,284.80352783203125,293.0973205566406,291.128173828125,1.0,0.1975969821214676,0.802944540977478,0.802944540977478,1.0,1.0,-0.9573854804039,0.3982740640640259,0.5591114163398743,0.1809196919202804,0.0,0.0,0.6718473434448242,24.21644592285156,25.0,0.3733936548233032,-6106.60595703125,89.24524688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,311.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.609375,18000.0,0.0,0.0,0.1362693160772323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840474247932434,0.7840551733970642,-7.788848051859532e-06,0.0,0.0001382960326736,0.0,0.0,72.8637924194336,0.0,0.0,0.0,0.4786821603775024,4.0,0.0,1.0
759060,293.12652587890625,297.1499938964844,293.1499938964844,0.0973800644278526,-2242.025146484375,304.1478881835937,0.8440565466880798,0.1577481776475906,0.1423110067844391,293.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5751021504402161,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1263078600168228,-2151.198974609375,304.1342468261719,0.9059661030769348,0.1958191692829132,0.1366890370845794,293.084228515625,297.1499938964844,293.1499938964844,0.1803084164857864,-3866.898193359375,304.1521911621094,0.9972422122955322,0.2826289534568786,0.2453680038452148,293.0884094238281,297.1499938964844,293.1499938964844,0.0041337320581078,-1554.1619873046875,296.7550964355469,0.5751021504402161,0.050000000745058,0.2280596643686294,291.128662109375,291.1499938964844,273.1499938964844,270.61883544921875,284.80126953125,293.0927124023437,291.1287536621094,1.0,0.1979804933071136,0.8028153777122498,0.8028153777122498,1.0,1.0,-0.9606788754463196,0.3996220231056213,0.5610567927360535,0.1818774193525314,0.0,0.0,0.674658477306366,24.21420860290528,25.0,0.7823721766471863,-6130.900390625,89.89280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,311.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.083984375,18000.0,0.0,0.0,0.1369083523750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903850078582764,0.7903928756713867,-7.849773282941896e-06,0.0,0.0001389445824315,0.0,0.0,74.1757583618164,0.0,0.0,0.0,0.4813579022884369,4.0,0.0,1.0
759120,293.12652587890625,297.1499938964844,293.1499938964844,0.0973800644278526,-2242.025146484375,304.1478881835937,0.8440565466880798,0.1577481776475906,0.1423110067844391,293.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5751021504402161,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1263078600168228,-2151.198974609375,304.1342468261719,0.9059661030769348,0.1958191692829132,0.1366890370845794,293.084228515625,297.1499938964844,293.1499938964844,0.1803084164857864,-3866.898193359375,304.1521911621094,0.9972422122955322,0.2826289534568786,0.2453680038452148,293.0884094238281,297.1499938964844,293.1499938964844,0.0041337320581078,-1554.1619873046875,296.7550964355469,0.5751021504402161,0.050000000745058,0.2280596643686294,291.128662109375,291.1499938964844,273.1499938964844,270.61883544921875,284.80126953125,293.0927124023437,291.1287536621094,1.0,0.1979804933071136,0.8028153777122498,0.8028153777122498,1.0,1.0,-0.9606788754463196,0.3996220231056213,0.5610567927360535,0.1818774193525314,0.0,0.0,0.674658477306366,24.21420860290528,25.0,0.7823721766471863,-6130.900390625,89.89280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,311.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.083984375,18000.0,0.0,0.0,0.1369083523750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903850078582764,0.7903928756713867,-7.849773282941896e-06,0.0,0.0001389445824315,0.0,0.0,74.1757583618164,0.0,0.0,0.0,0.4813579022884369,4.0,0.0,1.0
759180,293.1266174316406,297.1499938964844,293.1499938964844,0.0978081971406936,-2249.953857421875,304.1478881835937,0.8453417420387268,0.1583240330219268,0.1428243666887283,293.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5753685235977173,0.050000000745058,0.0480760931968688,293.02020263671875,297.1499938964844,293.1499938964844,0.1292179226875305,-2190.796630859375,304.1346435546875,0.9124587178230286,0.1993843168020248,0.139210432767868,293.0795288085937,297.1499938964844,293.1499938964844,0.1799626052379608,-3861.018798828125,304.15203857421875,0.9971795082092284,0.2852486073970794,0.245014876127243,293.0846862792969,297.1499938964844,293.1499938964844,0.0041582058183848,-1562.80078125,296.7872619628906,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1294860839844,291.1499938964844,273.1499938964844,270.6180725097656,284.7992553710937,293.0888061523437,291.129638671875,1.0,0.198362722992897,0.8026862144470215,0.8026862144470215,1.0,1.0,-0.9638867378234864,0.4009413719177246,0.5629453659057617,0.1827950179576873,0.0,0.0,0.6773406863212585,24.21675682067871,25.0,1.1808066368103027,-6154.67041015625,90.5347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,311.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.39453125,18000.0,0.0,0.0,0.1375475078821182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964887022972107,0.796496570110321,-7.90911235526437e-06,0.0,0.0001395932340528,0.0,0.0,75.45724487304688,0.0,0.0,0.0,0.4839434921741485,4.0,0.0,1.0
759240,293.1266174316406,297.1499938964844,293.1499938964844,0.0978081971406936,-2249.953857421875,304.1478881835937,0.8453417420387268,0.1583240330219268,0.1428243666887283,293.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5753685235977173,0.050000000745058,0.0480760931968688,293.02020263671875,297.1499938964844,293.1499938964844,0.1292179226875305,-2190.796630859375,304.1346435546875,0.9124587178230286,0.1993843168020248,0.139210432767868,293.0795288085937,297.1499938964844,293.1499938964844,0.1799626052379608,-3861.018798828125,304.15203857421875,0.9971795082092284,0.2852486073970794,0.245014876127243,293.0846862792969,297.1499938964844,293.1499938964844,0.0041582058183848,-1562.80078125,296.7872619628906,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1294860839844,291.1499938964844,273.1499938964844,270.6180725097656,284.7992553710937,293.0888061523437,291.129638671875,1.0,0.198362722992897,0.8026862144470215,0.8026862144470215,1.0,1.0,-0.9638867378234864,0.4009413719177246,0.5629453659057617,0.1827950179576873,0.0,0.0,0.6773406863212585,24.21675682067871,25.0,1.1808066368103027,-6154.67041015625,90.5347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,311.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.39453125,18000.0,0.0,0.0,0.1375475078821182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964887022972107,0.796496570110321,-7.90911235526437e-06,0.0,0.0001395932340528,0.0,0.0,75.45724487304688,0.0,0.0,0.0,0.4839434921741485,4.0,0.0,1.0
759300,293.12664794921875,297.1499938964844,293.1499938964844,0.0980237126350402,-2253.94189453125,304.1478881835937,0.8459722399711609,0.1586147099733352,0.1430837661027908,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5754866003990173,0.050000000745058,0.0480754077434539,293.0198974609375,297.1499938964844,293.1499938964844,0.1306157708168029,-2209.73876953125,304.1348876953125,0.9156270623207092,0.2010885328054428,0.1404174268245697,293.0772399902344,297.1499938964844,293.1499938964844,0.179806113243103,-3858.359375,304.1519470214844,0.997151494026184,0.2865908145904541,0.2448582798242569,293.0828857421875,297.1499938964844,293.1499938964844,0.0041707116179168,-1567.203369140625,296.8037414550781,0.5754866003990173,0.050000000745058,0.228049024939537,291.1300048828125,291.1499938964844,273.1499938964844,270.61767578125,284.7983703613281,293.08709716796875,291.1301574707031,1.0,0.198552668094635,0.802621603012085,0.802621603012085,1.0,1.0,-0.9654541015625,0.4015877246856689,0.563866376876831,0.1832392513751983,0.0,0.0,0.6786218881607056,24.21975517272949,25.0,1.3701183795928955,-6166.30224609375,90.85245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99639892578125,311.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.888671875,18000.0,0.0,0.0,0.1378642916679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7994256019592285,0.7994335293769836,-7.937912414490711e-06,0.0,0.000139914729516,0.0,0.0,76.08029174804688,0.0,0.0,0.0,0.4851907193660736,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0982400327920913,-2257.9423828125,304.1478576660156,0.8465942740440369,0.1589070558547973,0.1433447450399398,293.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5755947232246399,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1319731920957565,-2228.084716796875,304.1351623535156,0.9187131524086,0.2027382403612136,0.141587033867836,293.0749816894531,297.1499938964844,293.1499938964844,0.1796605139970779,-3855.8857421875,304.15185546875,0.9971256256103516,0.2879533767700195,0.2447147965431213,293.08111572265625,297.1499938964844,293.1499938964844,0.0041833948343992,-1571.660888671875,296.82049560546875,0.5755947232246399,0.050000000745058,0.2280460447072982,291.1305847167969,291.1499938964844,273.1499938964844,270.6172790527344,284.7975769042969,293.0856018066406,291.1307678222656,1.0,0.1987414807081222,0.8025522828102112,0.8025522828102112,1.0,1.0,-0.96699458360672,0.4022231996059418,0.5647714138031006,0.1836741268634796,0.0,0.0,0.6798576712608337,24.22386932373047,28.0,1.554975152015686,-6177.73193359375,91.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995849609375,311.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.58984375,18000.0,0.0,0.0,0.1381777077913284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022729158401489,0.8022809028625488,-7.965991244418547e-06,0.0,0.0001402328198309,0.0,0.0,76.6883773803711,0.0,0.0,0.0,0.4864017963409424,4.0,0.0,1.0
