time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759420,293.126708984375,297.1499938964844,293.1499938964844,0.098698578774929,-2266.4521484375,304.1478271484375,0.8448901772499084,0.1594879031181335,0.1438796371221542,293.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5733280181884766,0.050000000745058,0.0480878725647926,293.02130126953125,297.1499938964844,293.1499938964844,0.1345453709363937,-2262.737548828125,304.1358337402344,0.9205951690673828,0.2057544291019439,0.1437756866216659,293.0731811523437,297.1499938964844,293.1499938964844,0.1822651773691177,-3901.670166015625,304.1467590332031,0.997639000415802,0.2902308702468872,0.2477113008499145,293.07769775390625,297.1499938964844,293.1499938964844,0.0042105102911591,-1581.2952880859375,296.8536682128906,0.5733280181884766,0.050000000745058,0.2281081676483154,291.1302185058594,291.1499938964844,273.1499938964844,270.6164245605469,284.7948608398437,293.0839233398437,291.1297912597656,1.0,0.2004005461931228,0.8024135828018188,0.8024135828018188,1.0,1.0,-0.973948299884796,0.405206561088562,0.5687416791915894,0.1853932291269302,0.0,0.0,0.6824625134468079,24.640888214111328,25.0,-1.9989771842956543,-6215.02783203125,93.25988006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,311.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.673828125,18000.0,0.0,0.0,0.138814091682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078632950782776,0.8078712821006775,-8.020670065889135e-06,0.0,0.0001408786483807,0.0,0.0,77.8873291015625,0.0,0.0,0.0,0.488789290189743,4.0,0.0,1.0
759480,293.126708984375,297.1499938964844,293.1499938964844,0.098698578774929,-2266.4521484375,304.1478271484375,0.8448901772499084,0.1594879031181335,0.1438796371221542,293.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5733280181884766,0.050000000745058,0.0480878725647926,293.02130126953125,297.1499938964844,293.1499938964844,0.1345453709363937,-2262.737548828125,304.1358337402344,0.9205951690673828,0.2057544291019439,0.1437756866216659,293.0731811523437,297.1499938964844,293.1499938964844,0.1822651773691177,-3901.670166015625,304.1467590332031,0.997639000415802,0.2902308702468872,0.2477113008499145,293.07769775390625,297.1499938964844,293.1499938964844,0.0042105102911591,-1581.2952880859375,296.8536682128906,0.5733280181884766,0.050000000745058,0.2281081676483154,291.1302185058594,291.1499938964844,273.1499938964844,270.6164245605469,284.7948608398437,293.0839233398437,291.1297912597656,1.0,0.2004005461931228,0.8024135828018188,0.8024135828018188,1.0,1.0,-0.973948299884796,0.405206561088562,0.5687416791915894,0.1853932291269302,0.0,0.0,0.6824625134468079,24.640888214111328,25.0,-1.9989771842956543,-6215.02783203125,93.25988006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,311.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.673828125,18000.0,0.0,0.0,0.138814091682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078632950782776,0.8078712821006775,-8.020670065889135e-06,0.0,0.0001408786483807,0.0,0.0,77.8873291015625,0.0,0.0,0.0,0.488789290189743,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8461269736289978,0.0,0.144407108426094,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.5735377669334412,0.0,0.0480866245925426,293.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9257140159606934,0.0,0.1457062363624572,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.9975939393043518,0.0,0.2474347800016403,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.88629150390625,0.5735377669334412,0.0,0.2281022369861602,291.1274108886719,294.1499938964844,273.1499938964844,270.6155700683594,284.7950439453125,293.083740234375,291.1275634765625,0.0,0.0,0.8022749423980713,0.8022749423980713,1.0,1.0,-0.9765609502792358,0.406264066696167,0.5702968835830688,0.1861836463212967,0.0,0.0,0.0,24.644859313964844,60.0,-1.1152384281158447,-6237.33447265625,93.79866027832033,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905700683594,311.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.8828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147110939025879,0.8147191405296326,-8.085249646683224e-06,0.0,0.0,0.0,0.0,79.35330200195312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8461269736289978,0.0,0.144407108426094,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.5735377669334412,0.0,0.0480866245925426,293.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9257140159606934,0.0,0.1457062363624572,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.9975939393043518,0.0,0.2474347800016403,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.88629150390625,0.5735377669334412,0.0,0.2281022369861602,291.1274108886719,294.1499938964844,273.1499938964844,270.6155700683594,284.7950439453125,293.083740234375,291.1275634765625,0.0,0.0,0.8022749423980713,0.8022749423980713,1.0,1.0,-0.9765609502792358,0.406264066696167,0.5702968835830688,0.1861836463212967,0.0,0.0,0.0,24.644859313964844,60.0,-1.1152384281158447,-6237.33447265625,93.79866027832033,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905700683594,311.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.8828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147110939025879,0.8147191405296326,-8.085249646683224e-06,0.0,0.0,0.0,0.0,79.35330200195312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9573059082031,0.0,0.0,0.000623587577138,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0002765343815553,292.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5955505371094,0.0,0.0,0.0006077985744923,292.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31463623046875,0.0,0.0,0.0011117208050563,293.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775451660156,0.0,0.0,0.0013117600465193,291.18829345703125,294.1499938964844,273.15399169921875,270.6177978515625,282.5644226074219,287.3685302734375,291.1372985839844,0.0,0.0,0.4813649654388428,0.4813649654388428,1.0,1.0,-0.0047185649164021,0.0088378181681036,-0.0041192532517015,-0.0266275685280561,0.0,0.0,0.0,-0.0277897026389837,60.0,-125.32179260253906,-0.0,-1.5176125316429534e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.160946552655307e-18,-8.162503306568132e-18,1.557006247340273e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9573059082031,0.0,0.0,0.000623587577138,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0002765343815553,292.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5955505371094,0.0,0.0,0.0006077985744923,292.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31463623046875,0.0,0.0,0.0011117208050563,293.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775451660156,0.0,0.0,0.0013117600465193,291.18829345703125,294.1499938964844,273.15399169921875,270.6177978515625,282.5644226074219,287.3685302734375,291.1372985839844,0.0,0.0,0.4813649654388428,0.4813649654388428,1.0,1.0,-0.0047185649164021,0.0088378181681036,-0.0041192532517015,-0.0266275685280561,0.0,0.0,0.0,-0.0277897026389837,60.0,-125.32179260253906,-0.0,-1.5176125316429534e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.160946552655307e-18,-8.162503306568132e-18,1.557006247340273e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8961486816406,0.0,0.0,0.000116675029858,292.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001109158038161,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5304870605469,0.0,0.0,9.460722503717987e-05,292.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.23944091796875,0.0,0.0,0.000137167822686,292.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0497131347656,0.0,0.0,0.0005261368351057,291.18829345703125,294.1499938964844,273.1588439941406,270.62115478515625,282.3910827636719,283.7260437011719,291.135009765625,0.0,0.0,0.3209099769592285,0.3209099769592285,1.0,1.0,-0.0011825039982795,0.0035833620931953,-0.0024008580949157,-0.0315687358379364,0.0,0.0,0.0,-0.0110136643052101,60.0,-64.6182632446289,-0.0,-9.536347533867229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.250603936044161e-21,-9.95730052250001e-21,7.06697141813928e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.870361328125,0.0,0.0,0.0001007595055853,292.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001057178014889,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5069580078125,0.0,0.0,7.849335088394582e-05,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21746826171875,0.0,0.0,0.0001065672695403,292.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0303955078125,0.0,0.0,0.0005014797206968,291.18829345703125,294.1499938964844,273.16552734375,270.6259460449219,282.3009033203125,280.9530334472656,291.1336975097656,0.0,0.0,0.1604549884796142,0.1604549884796142,1.0,1.0,-0.0010717463446781,0.0010183867998421,5.335963214747608e-05,-0.0341826230287551,0.0,0.0,0.0,-0.0113252904266119,60.0,-32.15214157104492,-0.0,-7.830443848888535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.741104830398803e-21,6.997590937442024e-21,-2.2564861070432208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8457946777344,0.0,0.0,0.0001002478020382,292.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001055601314874,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4848022460937,0.0,0.0,7.797220314387232e-05,292.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1972351074219,0.0,0.0,0.0001055720931617,292.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0114440917969,0.0,0.0,0.0005007318104617,291.1882629394531,294.1499938964844,273.1739807128906,270.632080078125,282.2140808105469,278.9048767089844,291.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680637788027,4.8640483640838283e-08,0.0010680151171982,-0.0352641455829143,0.0,0.0,0.0,-0.0116676865145564,60.0,-19.99058151245117,-0.0,-7.77907658289223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.645585664488102e-21,7.091984846913969e-21,-2.446398980477476e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8214416503906,0.0,0.0,0.0001002611970761,292.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.00010557925998,292.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,7.798099977662787e-05,292.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1771850585937,0.0,0.0,0.0001055801840266,292.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9926452636719,0.0,0.0,0.000500822556205,291.1882629394531,294.1499938964844,273.1841125488281,270.6395263671875,282.12823486328125,277.3959655761719,291.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683225700631,1.3853883373826648e-08,0.0010683087166398,-0.0353303961455822,0.0,0.0,0.0,-0.0116804661229252,60.0,-15.60879898071289,-0.0,-7.781520849903245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644259267451176e-21,7.093305589395926e-21,-2.4490461199963584e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7731628417969,0.0,0.0,0.0001003015131573,292.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001056218534358,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4193115234375,0.0,0.0,7.801231549819931e-05,292.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.137451171875,0.0,0.0,0.0001056224937201,292.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9553527832031,0.0,0.0,0.0005010245949961,291.1882019042969,294.1499938964844,273.2091064453125,270.6581726074219,281.9592590332031,275.4699401855469,291.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.430008888244627,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644226147914931e-21,7.09333628555147e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7731628417969,0.0,0.0,0.0001003015131573,292.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001056218534358,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4193115234375,0.0,0.0,7.801231549819931e-05,292.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.137451171875,0.0,0.0,0.0001056224937201,292.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9553527832031,0.0,0.0,0.0005010245949961,291.1882019042969,294.1499938964844,273.2091064453125,270.6581726074219,281.9592590332031,275.4699401855469,291.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.430008888244627,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644226147914931e-21,7.09333628555147e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7254943847656,0.0,0.0,0.0001003417492029,292.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.000105664228613,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3763427734375,0.0,0.0,7.804360939189792e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0982360839844,0.0,0.0,0.0001056648616213,292.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9185485839844,0.0,0.0,0.0005012255860492,291.1881408691406,294.1499938964844,273.2399597167969,270.6813659667969,281.7939758300781,274.4374084472656,291.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.130435943603516,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093335477757903e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7254943847656,0.0,0.0,0.0001003417492029,292.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.000105664228613,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3763427734375,0.0,0.0,7.804360939189792e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0982360839844,0.0,0.0,0.0001056648616213,292.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9185485839844,0.0,0.0,0.0005012255860492,291.1881408691406,294.1499938964844,273.2399597167969,270.6813659667969,281.7939758300781,274.4374084472656,291.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.130435943603516,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093335477757903e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.67840576171875,0.0,0.0,0.0001003816578304,292.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001057062545442,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3339233398437,0.0,0.0,7.807464862708002e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0595092773437,0.0,0.0,0.0001057068802765,292.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822326660156,0.0,0.0,0.0005014249472878,291.1880798339844,294.1499938964844,273.276123046875,270.70867919921875,281.6323547363281,273.89312744140625,291.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.072022438049316,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.67840576171875,0.0,0.0,0.0001003816578304,292.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001057062545442,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3339233398437,0.0,0.0,7.807464862708002e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0595092773437,0.0,0.0,0.0001057068802765,292.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822326660156,0.0,0.0,0.0005014249472878,291.1880798339844,294.1499938964844,273.276123046875,270.70867919921875,281.6323547363281,273.89312744140625,291.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.072022438049316,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6319580078125,0.0,0.0,0.0001004211517283,292.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001057478511938,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29205322265625,0.0,0.0,7.810536044416949e-05,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0212707519531,0.0,0.0,0.0001057484696502,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8463439941406,0.0,0.0,0.0005016222712583,291.18798828125,294.1499938964844,273.3170166015625,270.7396545410156,281.4744873046875,273.6173400878906,291.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04172706604004,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6319580078125,0.0,0.0,0.0001004211517283,292.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001057478511938,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29205322265625,0.0,0.0,7.810536044416949e-05,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0212707519531,0.0,0.0,0.0001057484696502,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8463439941406,0.0,0.0,0.0005016222712583,291.18798828125,294.1499938964844,273.3170166015625,270.7396545410156,281.4744873046875,273.6173400878906,291.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04172706604004,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6089172363281,0.0,0.0,0.0001004407167783,292.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001057684567058,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27130126953125,0.0,0.0,7.812058174749836e-05,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0023193359375,0.0,0.0,0.0001057690678862,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8285522460937,0.0,0.0,0.000501720001921,291.1879272460937,294.1499938964844,273.33905029296875,270.7563781738281,281.3969421386719,273.5400390625,291.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.026970863342283,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5860595703125,0.0,0.0,0.0001004601508611,292.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001057889239746,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.25067138671875,0.0,0.0,7.813569391146302e-05,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9834899902344,0.0,0.0,0.000105789535155,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8109130859375,0.0,0.0,0.0005018170922994,291.1878662109375,294.1499938964844,273.362060546875,270.7738647460937,281.32037353515625,273.4893798828125,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.011573791503906,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5407409667969,0.0,0.0,0.0001004985679173,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001058293855749,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2098388671875,0.0,0.0,7.816558354534209e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9462280273437,0.0,0.0,0.0001058299894793,292.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759094238281,0.0,0.0,0.0005020090611651,291.187744140625,294.1499938964844,273.41070556640625,270.81085205078125,281.16998291015625,273.4422607421875,291.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.97855281829834,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5407409667969,0.0,0.0,0.0001004985679173,292.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001058293855749,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2098388671875,0.0,0.0,7.816558354534209e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9462280273437,0.0,0.0,0.0001058299894793,292.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759094238281,0.0,0.0,0.0005020090611651,291.187744140625,294.1499938964844,273.41070556640625,270.81085205078125,281.16998291015625,273.4422607421875,291.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.97855281829834,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4960327148437,0.0,0.0,0.0001005363301374,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001058691559592,291.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.16949462890625,0.0,0.0,7.819494931027293e-05,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093933105469,0.0,0.0,0.0001058697525877,292.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7413635253906,0.0,0.0,0.0005021977121941,291.1875915527344,294.1499938964844,273.4623413085937,270.8501892089844,281.0233459472656,273.4407043457031,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.942709922790527,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4960327148437,0.0,0.0,0.0001005363301374,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001058691559592,291.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.16949462890625,0.0,0.0,7.819494931027293e-05,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093933105469,0.0,0.0,0.0001058697525877,292.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7413635253906,0.0,0.0,0.0005021977121941,291.1875915527344,294.1499938964844,273.4623413085937,270.8501892089844,281.0233459472656,273.4407043457031,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.942709922790527,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.45184326171875,0.0,0.0,0.0001005733502097,292.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.000105908147816,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1296691894531,0.0,0.0,7.822374027455226e-05,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8730163574219,0.0,0.0,0.0001059087298926,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70721435546875,0.0,0.0,0.0005023826379328,291.1874084472656,294.1499938964844,273.5164489746094,270.8913879394531,280.8804626464844,273.464599609375,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.904454231262209,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.45184326171875,0.0,0.0,0.0001005733502097,292.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.000105908147816,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1296691894531,0.0,0.0,7.822374027455226e-05,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8730163574219,0.0,0.0,0.0001059087298926,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70721435546875,0.0,0.0,0.0005023826379328,291.1874084472656,294.1499938964844,273.5164489746094,270.8913879394531,280.8804626464844,273.464599609375,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.904454231262209,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4082336425781,0.0,0.0,0.0001006095335469,292.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001059462520061,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,7.825188367860392e-05,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8371276855469,0.0,0.0,0.0001059468340827,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67352294921875,0.0,0.0,0.0005025634309276,291.1872253417969,294.1499938964844,273.5723876953125,270.9340209960937,280.74127197265625,273.50323486328125,291.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.864213943481444,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4082336425781,0.0,0.0,0.0001006095335469,292.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001059462520061,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,7.825188367860392e-05,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8371276855469,0.0,0.0,0.0001059468340827,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67352294921875,0.0,0.0,0.0005025634309276,291.1872253417969,294.1499938964844,273.5723876953125,270.9340209960937,280.74127197265625,273.50323486328125,291.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.864213943481444,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3866271972656,0.0,0.0,0.0001006272868835,292.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001059649512171,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07086181640625,0.0,0.0,7.826569344615564e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8193359375,0.0,0.0,0.0001059655260178,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568298339844,0.0,0.0,0.0005026521394029,291.1871032714844,294.1499938964844,273.6009216308594,270.95574951171875,280.67303466796875,273.52606201171875,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.84348487854004,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651428222656,0.0,0.0,0.0001006448001135,292.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001059833957697,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.051513671875,0.0,0.0,7.827931403880939e-05,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016662597656,0.0,0.0,0.0001059839705703,292.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402282714844,0.0,0.0,0.0005027396255172,291.18701171875,294.1499938964844,273.6296691894531,270.9776916503906,280.6057434082031,273.5505065917969,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82242488861084,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3226318359375,0.0,0.0,0.0001006790625979,292.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001060194845194,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131530761719,0.0,0.0,7.830595859559253e-05,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7666320800781,0.0,0.0,0.0001060200520441,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6073608398437,0.0,0.0,0.000502910814248,291.186767578125,294.1499938964844,273.68768310546875,271.0218811035156,280.4738464355469,273.602783203125,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.779532432556152,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3226318359375,0.0,0.0,0.0001006790625979,292.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001060194845194,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131530761719,0.0,0.0,7.830595859559253e-05,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7666320800781,0.0,0.0,0.0001060200520441,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6073608398437,0.0,0.0,0.000502910814248,291.186767578125,294.1499938964844,273.68768310546875,271.0218811035156,280.4738464355469,273.602783203125,291.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.779532432556152,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2806091308594,0.0,0.0,0.0001007122409646,292.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001060544236679,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.97528076171875,0.0,0.0,7.833176641725004e-05,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7320556640625,0.0,0.0,0.0001060549839166,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749206542969,0.0,0.0,0.0005030765314586,291.1864929199219,294.1499938964844,273.7458190917969,271.0661926269531,280.3454895019531,273.657958984375,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.735956192016602,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2806091308594,0.0,0.0,0.0001007122409646,292.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001060544236679,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.97528076171875,0.0,0.0,7.833176641725004e-05,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7320556640625,0.0,0.0,0.0001060549839166,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749206542969,0.0,0.0,0.0005030765314586,291.1864929199219,294.1499938964844,273.7458190917969,271.0661926269531,280.3454895019531,273.657958984375,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.735956192016602,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2391357421875,0.0,0.0,0.0001007442406262,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001060881259036,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378662109375,0.0,0.0,7.835665019229054e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6979064941406,0.0,0.0,0.0001060886788764,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5428466796875,0.0,0.0,0.0005032363696955,291.1861877441406,294.1499938964844,273.8035888671875,271.1101989746094,280.2206726074219,273.714599609375,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.692131996154783,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2391357421875,0.0,0.0,0.0001007442406262,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001060881259036,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378662109375,0.0,0.0,7.835665019229054e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6979064941406,0.0,0.0,0.0001060886788764,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5428466796875,0.0,0.0,0.0005032363696955,291.1861877441406,294.1499938964844,273.8035888671875,271.1101989746094,280.2206726074219,273.714599609375,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.692131996154783,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1981811523437,0.0,0.0,0.0001007749742711,292.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.000106120503915,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.90093994140625,0.0,0.0,7.838055898901075e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6641540527344,0.0,0.0,0.0001061210423358,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111694335937,0.0,0.0,0.0005033899797126,291.1858825683594,294.1499938964844,273.8603820800781,271.1534729003906,280.0992431640625,273.7716369628906,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.64848518371582,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1981811523437,0.0,0.0,0.0001007749742711,292.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.000106120503915,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.90093994140625,0.0,0.0,7.838055898901075e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6641540527344,0.0,0.0,0.0001061210423358,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111694335937,0.0,0.0,0.0005033899797126,291.1858825683594,294.1499938964844,273.8603820800781,271.1534729003906,280.0992431640625,273.7716369628906,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.64848518371582,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
