time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761700,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1778869628906,0.0,0.0,0.0001007898463285,292.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0001061361617757,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.88262939453125,0.0,0.0,7.83921277616173e-05,291.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474304199219,0.0,0.0,0.0001061367001966,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4954833984375,0.0,0.0,0.0005034642526879,291.1856994628906,294.1499938964844,273.8882141113281,271.1746826171875,280.039794921875,273.800048828125,291.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.626861572265623,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1577453613281,0.0,0.0,0.0001008043691399,292.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001061514631146,291.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8644714355469,0.0,0.0,7.840342004783452e-05,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6308288574219,0.0,0.0,0.0001061519942595,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4798889160156,0.0,0.0,0.0005035368376411,291.1855163574219,294.1499938964844,273.91558837890625,271.1955261230469,279.9811706542969,273.8282775878906,291.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.60544204711914,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1177978515625,0.0,0.0,0.000100832337921,292.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.000106180916191,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82843017578125,0.0,0.0,7.842517516110092e-05,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5979309082031,0.0,0.0,0.0001061814473359,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,0.0005036765360273,291.1851501464844,294.1499938964844,273.9687194824219,271.2359619140625,279.8663635253906,273.8838195800781,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.56342601776123,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1177978515625,0.0,0.0,0.000100832337921,292.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.000106180916191,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82843017578125,0.0,0.0,7.842517516110092e-05,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5979309082031,0.0,0.0,0.0001061814473359,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490051269531,0.0,0.0,0.0005036765360273,291.1851501464844,294.1499938964844,273.9687194824219,271.2359619140625,279.8663635253906,273.8838195800781,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.56342601776123,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783386230469,0.0,0.0,0.0001008587933029,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001062087831087,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7928466796875,0.0,0.0,7.844575156923383e-05,291.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653991699219,0.0,0.0,0.0001062093069776,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,0.0005038087256252,291.1847229003906,294.1499938964844,274.0191345214844,271.2743835449219,279.7546691894531,273.9376220703125,291.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.522860527038574,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783386230469,0.0,0.0,0.0001008587933029,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001062087831087,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7928466796875,0.0,0.0,7.844575156923383e-05,291.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653991699219,0.0,0.0,0.0001062093069776,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,0.0005038087256252,291.1847229003906,294.1499938964844,274.0191345214844,271.2743835449219,279.7546691894531,273.9376220703125,291.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.522860527038574,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.03936767578125,0.0,0.0,0.00010088365525,292.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001062349692801,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7576904296875,0.0,0.0,7.846509106457233e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5332946777344,0.0,0.0,0.0001062354858731,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0005039329407736,291.18426513671875,294.1499938964844,274.0663146972656,271.310302734375,279.64599609375,273.98907470703125,291.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.48416805267334,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.03936767578125,0.0,0.0,0.00010088365525,292.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001062349692801,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7576904296875,0.0,0.0,7.846509106457233e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5332946777344,0.0,0.0,0.0001062354858731,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0005039329407736,291.18426513671875,294.1499938964844,274.0663146972656,271.310302734375,279.64599609375,273.98907470703125,291.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.48416805267334,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0008850097656,0.0,0.0,0.0001009068510029,292.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001062593946699,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.72296142578125,0.0,0.0,7.84831281634979e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015869140625,0.0,0.0,0.0001062599039869,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,0.0005040488322265,291.1838073730469,294.1499938964844,274.1096496582031,271.34332275390625,279.54022216796875,274.0375671386719,291.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.447769165039062,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0008850097656,0.0,0.0,0.0001009068510029,292.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001062593946699,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.72296142578125,0.0,0.0,7.84831281634979e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015869140625,0.0,0.0,0.0001062599039869,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,0.0005040488322265,291.1838073730469,294.1499938964844,274.1096496582031,271.34332275390625,279.54022216796875,274.0375671386719,291.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.447769165039062,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9818420410156,0.0,0.0,0.0001009177940431,292.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001062709270627,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7057800292969,0.0,0.0,7.849164103390649e-05,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,0.0001062714291037,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,0.0005041034892201,291.1835327148437,294.1499938964844,274.12969970703125,271.3586120605469,279.4884033203125,274.0605163574219,291.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.430561065673828,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.962890625,0.0,0.0,0.00010092829325,292.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001062819792423,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6886901855469,0.0,0.0,7.84998046583496e-05,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,0.0001062824812834,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0005041559343226,291.18328857421875,294.1499938964844,274.1485595703125,271.3729858398437,279.437255859375,274.0824890136719,291.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.414084434509276,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.92535400390625,0.0,0.0,0.0001009479092317,292.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0001063026429619,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548156738281,0.0,0.0,7.851506234146655e-05,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.000106303137727,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0005042539560236,291.1827087402344,294.1499938964844,274.1825256347656,271.39892578125,279.3369140625,274.1233215332031,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38353443145752,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.92535400390625,0.0,0.0,0.0001009479092317,292.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0001063026429619,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548156738281,0.0,0.0,7.851506234146655e-05,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.000106303137727,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0005042539560236,291.1827087402344,294.1499938964844,274.1825256347656,271.39892578125,279.3369140625,274.1233215332031,290.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38353443145752,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8882751464844,0.0,0.0,0.0001009656189125,292.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001063212912413,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.621337890625,0.0,0.0,7.85288357292302e-05,291.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40869140625,0.0,0.0,0.0001063217860064,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,0.0005043424316681,291.18212890625,294.1499938964844,274.2109680175781,271.4206848144531,279.2390441894531,274.1594543457031,290.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.356539726257324,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8882751464844,0.0,0.0,0.0001009656189125,292.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001063212912413,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.621337890625,0.0,0.0,7.85288357292302e-05,291.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40869140625,0.0,0.0,0.0001063217860064,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,0.0005043424316681,291.18212890625,294.1499938964844,274.2109680175781,271.4206848144531,279.2390441894531,274.1594543457031,290.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.356539726257324,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8516540527344,0.0,0.0,0.0001009813495329,292.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001063378658727,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882873535156,0.0,0.0,7.854106661397964e-05,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37847900390625,0.0,0.0,0.0001063383460859,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.000504421070218,291.1814880371094,294.1499938964844,274.2332763671875,271.43780517578125,279.1435241699219,274.1903381347656,290.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.333508491516112,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8516540527344,0.0,0.0,0.0001009813495329,292.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001063378658727,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882873535156,0.0,0.0,7.854106661397964e-05,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37847900390625,0.0,0.0,0.0001063383460859,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.000504421070218,291.1814880371094,294.1499938964844,274.2332763671875,271.43780517578125,279.1435241699219,274.1903381347656,290.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.333508491516112,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8154602050781,0.0,0.0,0.0001009950283332,292.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001063522722688,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5556335449219,0.0,0.0,7.855170406401157e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.000106352752482,292.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,0.0005044894060119,291.1808166503906,294.1499938964844,274.2489013671875,271.44989013671875,279.0501403808594,274.21539306640625,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.314871788024902,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8154602050781,0.0,0.0,0.0001009950283332,292.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001063522722688,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5556335449219,0.0,0.0,7.855170406401157e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.000106352752482,292.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,0.0005044894060119,291.1808166503906,294.1499938964844,274.2489013671875,271.44989013671875,279.0501403808594,274.21539306640625,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.314871788024902,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79754638671875,0.0,0.0,0.000101001074654,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0001063586460077,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394592285156,0.0,0.0,7.855641160858795e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,0.0001063591189449,292.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.000504519615788,291.18048095703125,294.1499938964844,274.2540283203125,271.45391845703125,279.00421142578125,274.2255554199219,290.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.307332038879396,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7797241210937,0.0,0.0,0.0001010065825539,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001063644449459,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233764648437,0.0,0.0,7.856068987166509e-05,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,0.0001063649178831,292.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.0005045471480116,291.1801147460937,294.1499938964844,274.2572937011719,271.45654296875,278.9587707519531,274.2340393066406,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.301047325134276,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.74444580078125,0.0,0.0,0.0001010159394354,292.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001063743038685,291.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,7.856797310523689e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001063747695297,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0005045938887633,291.1793518066406,294.1499938964844,274.2578430175781,271.457275390625,278.86920166015625,274.2456970214844,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29244899749756,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.74444580078125,0.0,0.0,0.0001010159394354,292.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001063743038685,291.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,7.856797310523689e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001063747695297,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0005045938887633,291.1793518066406,294.1499938964844,274.2578430175781,271.457275390625,278.86920166015625,274.2456970214844,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29244899749756,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7095642089844,0.0,0.0,0.0001010229971143,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001063817471731,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,7.857345917727798e-05,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001063822055584,292.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0005046292208135,291.1785583496094,294.1499938964844,274.25,271.45166015625,278.7812805175781,274.2497863769531,290.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764241451397,1.4800773051604212e-08,0.0010764093603938,-0.0378084406256675,0.0,0.0,0.0,-0.0121501851826906,60.0,-12.289494514465332,-0.0,-7.899988219151055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7095642089844,0.0,0.0,0.0001010229971143,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001063817471731,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,7.857345917727798e-05,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001063822055584,292.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0005046292208135,291.1785583496094,294.1499938964844,274.25,271.45166015625,278.7812805175781,274.2497863769531,290.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764241451397,1.4800773051604212e-08,0.0010764093603938,-0.0378084406256675,0.0,0.0,0.0,-0.0121501851826906,60.0,-12.289494514465332,-0.0,-7.899988219151055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67510986328125,0.0,0.0,0.0001010147534543,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0001063730669557,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42889404296875,0.0,0.0,7.856704905861989e-05,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.000106373518065,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.0005045880097895,291.177734375,294.1499938964844,274.2375793457031,271.4430236816406,278.69482421875,274.24664306640625,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29076099395752,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67510986328125,0.0,0.0,0.0001010147534543,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0001063730669557,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42889404296875,0.0,0.0,7.856704905861989e-05,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.000106373518065,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.0005045880097895,291.177734375,294.1499938964844,274.2375793457031,271.4430236816406,278.69482421875,274.24664306640625,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29076099395752,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410827636719,0.0,0.0,0.0001009792176773,292.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001063356539816,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981628417969,0.0,0.0,7.85394076956436e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.000106336097815,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,0.0005044105346314,291.1768493652344,294.1499938964844,274.2248229980469,271.4349365234375,278.6097717285156,274.2389221191406,290.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746104781693248e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.290929794311523,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410827636719,0.0,0.0,0.0001009792176773,292.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001063356539816,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3981628417969,0.0,0.0,7.85394076956436e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.000106336097815,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,0.0005044105346314,291.1768493652344,294.1499938964844,274.2248229980469,271.4349365234375,278.6097717285156,274.2389221191406,290.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746104781693248e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.290929794311523,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6242370605469,0.0,0.0,0.0001009519182844,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001063068993971,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,7.851817645132542e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,0.0001063073432305,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0005042741540819,291.1763916015625,294.1499938964844,274.2182922363281,271.4310607910156,278.5678100585937,274.2340393066406,290.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.29000186920166,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075134277344,0.0,0.0,0.0001009186307783,292.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001062718583852,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,7.849228859413415e-05,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0001062722949427,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,0.0005041079130023,291.1759033203125,294.1499938964844,274.2117004394531,271.4273376464844,278.5261535644531,274.22869873046875,290.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670556325313557e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.288384437561035,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743408203125,0.0,0.0,0.0001008353210636,292.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001061841321643,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,7.842748891562223e-05,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001061845614458,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278015136719,0.0,0.0,0.0005036917864345,291.1749267578125,294.1499938964844,274.1982421875,271.42022705078125,278.4439392089844,274.2170715332031,290.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.283193588256836,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743408203125,0.0,0.0,0.0001008353210636,292.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001061841321643,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,7.842748891562223e-05,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001061845614458,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278015136719,0.0,0.0,0.0005036917864345,291.1749267578125,294.1499938964844,274.1982421875,271.42022705078125,278.4439392089844,274.2170715332031,290.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.283193588256836,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415954589844,0.0,0.0,0.0001007317259791,292.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001060750437318,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,7.834691496100277e-05,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001060754730133,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.0005031743203289,291.1739196777344,294.1499938964844,274.1844177246094,271.4136047363281,278.36309814453125,274.2045288085937,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437556927759942e-08,0.0010733040980994,-0.0368586033582687,0.0,0.0,0.0,-0.0119701260700821,60.0,-12.27560806274414,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415954589844,0.0,0.0,0.0001007317259791,292.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001060750437318,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,7.834691496100277e-05,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001060754730133,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.0005031743203289,291.1739196777344,294.1499938964844,274.1844177246094,271.4136047363281,278.36309814453125,274.2045288085937,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437556927759942e-08,0.0010733040980994,-0.0368586033582687,0.0,0.0,0.0,-0.0119701260700821,60.0,-12.27560806274414,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,0.0001006103993859,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.000105947285192,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,7.825255306670442e-05,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.0001059477071976,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,0.0005025683203712,291.1728515625,294.1499938964844,274.1702575683594,271.4073791503906,278.2835998535156,274.19140625,290.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286327676416022e-08,0.0010720110731199,-0.0364630967378616,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.265924453735352,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.50927734375,0.0,0.0,0.0001006103993859,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.000105947285192,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,7.825255306670442e-05,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.0001059477071976,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,0.0005025683203712,291.1728515625,294.1499938964844,274.1702575683594,271.4073791503906,278.2835998535156,274.19140625,290.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286327676416022e-08,0.0010720110731199,-0.0364630967378616,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.265924453735352,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4773864746094,0.0,0.0,0.0001004739824566,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001058036359609,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,7.814644777681679e-05,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0001058040506904,292.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0005018868832848,291.1717224121094,294.1499938964844,274.1557922363281,271.4015808105469,278.2054748535156,274.1778259277344,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.254450798034668,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
