time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764040,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4773864746094,0.0,0.0,0.0001004739824566,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001058036359609,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,7.814644777681679e-05,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0001058040506904,292.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0005018868832848,291.1717224121094,294.1499938964844,274.1557922363281,271.4015808105469,278.2054748535156,274.1778259277344,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.254450798034668,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.46160888671875,0.0,0.0,0.0001004009245662,292.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.000105726699985,291.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,7.808962254785001e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,0.0001057271147146,292.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0005015219794586,291.1711730957031,294.1499938964844,274.1484375,271.3988342285156,278.1669006347656,274.1708984375,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.24813461303711,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459228515625,0.0,0.0,0.0001003251672955,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001056469263858,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,7.803070184309036e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,0.0001056473338394,292.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0005011435132473,291.1705627441406,294.1499938964844,274.1409912109375,271.39617919921875,278.1286315917969,274.1639099121094,290.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.241497039794922,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148864746094,0.0,0.0,0.0001001668788376,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001054802487487,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,7.790759264025837e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,0.0001054806562024,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0005003528785891,291.1693725585937,294.1499938964844,274.1258850097656,271.39111328125,278.0531005859375,274.1496276855469,290.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.373353519795728e-08,0.0010672846110537,-0.0350172519683837,0.0,0.0,0.0,-0.0116211147978901,60.0,-12.227420806884766,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148864746094,0.0,0.0,0.0001001668788376,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001054802487487,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,7.790759264025837e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,0.0001054806562024,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0005003528785891,291.1693725585937,294.1499938964844,274.1258850097656,271.39111328125,278.0531005859375,274.1496276855469,290.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.373353519795728e-08,0.0010672846110537,-0.0350172519683837,0.0,0.0,0.0,-0.0116211147978901,60.0,-12.227420806884766,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,0.0001000018019112,292.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001053064188454,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,7.777919381624088e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001053068117471,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798828125,0.0,0.0,0.0004995283088646,291.1681213378906,294.1499938964844,274.1105041503906,271.3863830566406,277.9787902832031,274.1351013183594,290.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.212529182434082,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,0.0001000018019112,292.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001053064188454,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,7.777919381624088e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001053068117471,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798828125,0.0,0.0,0.0004995283088646,291.1681213378906,294.1499938964844,274.1105041503906,271.3863830566406,277.9787902832031,274.1351013183594,290.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.212529182434082,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,9.983283962355928e-05,292.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001051284998538,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,7.764778274577111e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0001051288927556,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563232421875,0.0,0.0,0.000498684355989,291.16680908203125,294.1499938964844,274.09478759765625,271.3819885253906,277.9057312011719,274.1202697753906,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.19717502593994,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35400390625,0.0,0.0,9.983283962355928e-05,292.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001051284998538,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,7.764778274577111e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0001051288927556,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563232421875,0.0,0.0,0.000498684355989,291.16680908203125,294.1499938964844,274.09478759765625,271.3819885253906,277.9057312011719,274.1202697753906,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.19717502593994,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,9.966266952687874e-05,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001049493075697,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,7.75154258008115e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424133300781,0.0,0.0,0.0001049496931955,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83306884765625,0.0,0.0,0.0004978343495167,291.1654663085937,294.1499938964844,274.07879638671875,271.3778686523437,277.8338928222656,274.10516357421875,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.181687355041504,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,9.966266952687874e-05,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001049493075697,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,7.75154258008115e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424133300781,0.0,0.0,0.0001049496931955,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83306884765625,0.0,0.0,0.0004978343495167,291.1654663085937,294.1499938964844,274.07879638671875,271.3778686523437,277.8338928222656,274.10516357421875,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.181687355041504,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,9.95779482764192e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001048600897775,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,7.744953472865745e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93017578125,0.0,0.0,0.0001048604754032,292.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8215637207031,0.0,0.0,0.0004974111216142,291.1647644042969,294.1499938964844,274.0707092285156,271.3758850097656,277.79840087890625,274.0975341796875,290.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.173993110656738,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,9.94938745861873e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001047715559252,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,7.738413842162117e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91802978515625,0.0,0.0,0.000104771934275,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0004969911533407,291.1640625,294.1499938964844,274.0625305175781,271.3739929199219,277.76318359375,274.0898132324219,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.166382789611816,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,9.932881948770957e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001045977551257,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.725576142547652e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.0001045981261995,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78741455078125,0.0,0.0,0.0004961667000316,291.1626281738281,294.1499938964844,274.0459899902344,271.370361328125,277.6936340332031,274.0741882324219,290.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.151558876037598,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,9.932881948770957e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001045977551257,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.725576142547652e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.0001045981261995,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78741455078125,0.0,0.0,0.0004961667000316,291.1626281738281,294.1499938964844,274.0459899902344,271.370361328125,277.6936340332031,274.0741882324219,290.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.151558876037598,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369689941406,0.0,0.0,9.916963608702643e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001044301316142,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,7.713195373071358e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701171875,0.0,0.0,0.000104430495412,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650146484375,0.0,0.0,0.0004953715833835,291.1611328125,294.1499938964844,274.0291748046875,271.366943359375,277.6252136230469,274.0583190917969,290.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.137487411499023,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369689941406,0.0,0.0,9.916963608702643e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001044301316142,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,7.713195373071358e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701171875,0.0,0.0,0.000104430495412,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650146484375,0.0,0.0,0.0004953715833835,291.1611328125,294.1499938964844,274.0291748046875,271.366943359375,277.6252136230469,274.0583190917969,290.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.137487411499023,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,9.9018172477372e-05,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001042706426233,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00714111328125,0.0,0.0,7.701414870098233e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466186523437,0.0,0.0,0.0001042709991452,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428894042969,0.0,0.0,0.0004946150002069,291.1596069335937,294.1499938964844,274.0120849609375,271.3637084960937,277.5578308105469,274.04217529296875,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550557635724,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.12441062927246,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,9.9018172477372e-05,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001042706426233,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00714111328125,0.0,0.0,7.701414870098233e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466186523437,0.0,0.0,0.0001042709991452,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428894042969,0.0,0.0,0.0004946150002069,291.1596069335937,294.1499938964844,274.0120849609375,271.3637084960937,277.5578308105469,274.04217529296875,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550557635724,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.12441062927246,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,9.887599298963325e-05,292.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001041209179675,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,7.690356142120436e-05,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0001041212744894,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210388183594,0.0,0.0,0.0004939048085361,291.15802001953125,294.1499938964844,273.9947814941406,271.3606262207031,277.49151611328125,274.0257873535156,290.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.112539291381836,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,9.887599298963325e-05,292.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001041209179675,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,7.690356142120436e-05,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0001041212744894,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210388183594,0.0,0.0,0.0004939048085361,291.15802001953125,294.1499938964844,273.9947814941406,271.3606262207031,277.49151611328125,274.0257873535156,290.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.112539291381836,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.880890138447283e-05,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.000104050268419,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,7.685138552915305e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119201660156,0.0,0.0,0.000104050624941,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102355957031,0.0,0.0,0.0004935697070322,291.1571960449219,294.1499938964844,273.98602294921875,271.3591613769531,277.4587707519531,274.0175170898437,290.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528252460062,1.2041095232007136e-08,0.0010528132552281,-0.0305893272161483,0.0,0.0,0.0,-0.0107821021229028,60.0,-12.107142448425291,-0.0,-7.55738867042055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,9.874443640001118e-05,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001039823910105,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,7.680124690523371e-05,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80047607421875,0.0,0.0,0.0001039827402564,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.699462890625,0.0,0.0,0.0004932477022521,291.1563720703125,294.1499938964844,273.9772033691406,271.3576965332031,277.42626953125,274.0091552734375,290.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.1960750612161064e-08,0.0010521261719986,-0.0303790755569934,0.0,0.0,0.0,-0.0107422713190317,60.0,-12.102089881896973,-0.0,-7.547528468876409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,9.862418664852156e-05,292.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001038557602441,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,7.670771447010338e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77783203125,0.0,0.0,0.0001038561094901,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0004926469991914,291.1546630859375,294.1499938964844,273.9593811035156,271.3548889160156,277.3619689941406,273.99224853515625,290.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810877609264026e-08,0.001050844672136,-0.0299868676811456,0.0,0.0,0.0,-0.0106679741293191,60.0,-12.093045234680176,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,9.862418664852156e-05,292.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001038557602441,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,7.670771447010338e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77783203125,0.0,0.0,0.0001038561094901,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0004926469991914,291.1546630859375,294.1499938964844,273.9593811035156,271.3548889160156,277.3619689941406,273.99224853515625,290.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810877609264026e-08,0.001050844672136,-0.0299868676811456,0.0,0.0,0.0,-0.0106679741293191,60.0,-12.093045234680176,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.851629874901846e-05,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001037421534419,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9077453613281,0.0,0.0,7.6623800850939e-05,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,0.000103742495412,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65704345703125,0.0,0.0,0.0004921081126667,291.1529235839844,294.1499938964844,273.9413452148437,271.3521423339844,277.2985534667969,273.9751281738281,290.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08558750152588,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.851629874901846e-05,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001037421534419,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9077453613281,0.0,0.0,7.6623800850939e-05,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,0.000103742495412,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65704345703125,0.0,0.0,0.0004921081126667,291.1529235839844,294.1499938964844,273.9413452148437,271.3521423339844,277.2985534667969,273.9751281738281,290.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08558750152588,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.842120198300108e-05,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001036420144373,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88360595703125,0.0,0.0,7.654983346583322e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,0.0001036423491314,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361694335937,0.0,0.0,0.000491633079946,291.1511535644531,294.1499938964844,273.923095703125,271.3494873046875,277.23602294921875,273.9577331542969,290.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.079849243164062,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.842120198300108e-05,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001036420144373,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88360595703125,0.0,0.0,7.654983346583322e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,0.0001036423491314,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361694335937,0.0,0.0,0.000491633079946,291.1511535644531,294.1499938964844,273.923095703125,271.3494873046875,277.23602294921875,273.9577331542969,290.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.079849243164062,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.833932563196868e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001035558016155,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597412109375,0.0,0.0,7.648615428479388e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113952636719,0.0,0.0,0.0001035561290336,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0004912241129204,291.1493225097656,294.1499938964844,273.9046325683594,271.34686279296875,277.1743469238281,273.9400939941406,290.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.07586669921875,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.833932563196868e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001035558016155,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597412109375,0.0,0.0,7.648615428479388e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113952636719,0.0,0.0,0.0001035561290336,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0004912241129204,291.1493225097656,294.1499938964844,273.9046325683594,271.34686279296875,277.1743469238281,273.9400939941406,290.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.07586669921875,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,9.83035279205069e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001035181048791,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8479309082031,0.0,0.0,7.645831647096202e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005310058594,0.0,0.0,0.0001035184322972,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0004910452989861,291.1483764648437,294.1499938964844,273.89532470703125,271.3455505371094,277.1438903808594,273.9311828613281,290.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474383598193,1.1411197320398968e-08,0.0010474269511178,-0.0289408601820468,0.0,0.0,0.0,-0.0104698343202471,60.0,-12.074588775634766,-0.0,-7.480253572111907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,9.827119356486946e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001034840606735,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.836181640625,0.0,0.0,7.643316348548979e-05,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68975830078125,0.0,0.0,0.0001034843880916,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,0.0004908838309347,291.1474304199219,294.1499938964844,273.8859558105469,271.34423828125,277.1136169433594,273.9222106933594,290.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470936540514,1.1370892671891396e-08,0.0010470823617652,-0.0288353729993104,0.0,0.0,0.0,-0.0104498537257313,60.0,-12.073760986328123,-0.0,-7.475331642581295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942932128906,0.0,0.0,9.821665298659354e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.00010342663154,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128662109375,0.0,0.0,7.63907446525991e-05,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683349609375,0.0,0.0,0.0001034269516821,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0004906114190816,291.1454772949219,294.1499938964844,273.8670654296875,271.34161376953125,277.0536804199219,273.904052734375,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302896396614416e-08,0.0010465008672326,-0.0286574084311723,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.073362350463867,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942932128906,0.0,0.0,9.821665298659354e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.00010342663154,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128662109375,0.0,0.0,7.63907446525991e-05,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683349609375,0.0,0.0,0.0001034269516821,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0004906114190816,291.1454772949219,294.1499938964844,273.8670654296875,271.34161376953125,277.0536804199219,273.904052734375,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302896396614416e-08,0.0010465008672326,-0.0286574084311723,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.073362350463867,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,9.817664977163076e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001033845037454,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.789794921875,0.0,0.0,7.635962538188323e-05,291.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64715576171875,0.0,0.0,0.0001033848238876,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0004904115921817,291.1434936523437,294.1499938964844,273.8479919433594,271.3389587402344,276.9945373535156,273.8856506347656,290.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.07483196258545,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,9.817664977163076e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001033845037454,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.789794921875,0.0,0.0,7.635962538188323e-05,291.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64715576171875,0.0,0.0,0.0001033848238876,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0004904115921817,291.1434936523437,294.1499938964844,273.8479919433594,271.3389587402344,276.9945373535156,273.8856506347656,290.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.07483196258545,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437255859375,0.0,0.0,9.815156226977706e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001033580920193,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,7.634011853951961e-05,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6261901855469,0.0,0.0,0.0001033584048855,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53521728515625,0.0,0.0,0.0004902862710878,291.1414489746094,294.1499938964844,273.8287353515625,271.3362731933594,276.9361267089844,273.8670349121094,290.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.078252792358398,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437255859375,0.0,0.0,9.815156226977706e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001033580920193,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,7.634011853951961e-05,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6261901855469,0.0,0.0,0.0001033584048855,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53521728515625,0.0,0.0,0.0004902862710878,291.1414489746094,294.1499938964844,273.8287353515625,271.3362731933594,276.9361267089844,273.8670349121094,290.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.078252792358398,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
