time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766380,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,9.81421471806243e-05,292.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001033481748891,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.744384765625,0.0,0.0,7.633279165020213e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054382324219,0.0,0.0,0.0001033484877552,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,0.0004902392392978,291.13934326171875,294.1499938964844,273.8092956542969,271.33349609375,276.8784484863281,273.84814453125,290.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.0836820602417,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188537597656,0.0,0.0,9.81421471806243e-05,292.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001033481748891,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.744384765625,0.0,0.0,7.633279165020213e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054382324219,0.0,0.0,0.0001033484877552,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,0.0004902392392978,291.13934326171875,294.1499938964844,273.8092956542969,271.33349609375,276.8784484863281,273.84814453125,290.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.0836820602417,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,9.814372606342658e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001033498410833,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331848144531,0.0,0.0,7.633402128703892e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951232910156,0.0,0.0,0.0001033501539495,292.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50592041015625,0.0,0.0,0.0004902471555396,291.1382751464844,294.1499938964844,273.7995300292969,271.3320617675781,276.8498840332031,273.8385925292969,290.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.121189274755352e-08,0.0010457226308062,-0.0284192245453596,0.0,0.0,0.0,-0.0103710303083062,60.0,-12.087213516235352,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8942565917969,0.0,0.0,9.814964141696692e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001033560693031,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,7.633861969225109e-05,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848999023437,0.0,0.0,0.0001033563748933,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49627685546875,0.0,0.0,0.0004902766668237,291.1371765136719,294.1499938964844,273.7897033691406,271.33062744140625,276.8215026855469,273.8289794921875,290.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457965545356,1.121923798308444e-08,0.0010457852622494,-0.0284384507685899,0.0,0.0,0.0,-0.0103746708482503,60.0,-12.091304779052734,-0.0,-7.456825557028425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.869873046875,0.0,0.0,9.817446698434652e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001033822190947,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999206542969,0.0,0.0,7.635793008375913e-05,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.000103382524685,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.0004904007655568,291.1349792480469,294.1499938964844,273.7699279785156,271.3276062011719,276.7652282714844,273.8096008300781,290.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193286836147,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.101019859313965,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.869873046875,0.0,0.0,9.817446698434652e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001033822190947,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999206542969,0.0,0.0,7.635793008375913e-05,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.000103382524685,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.0004904007655568,291.1349792480469,294.1499938964844,273.7699279785156,271.3276062011719,276.7652282714844,273.8096008300781,290.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193286836147,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.101019859313965,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457336425781,0.0,0.0,9.821898129303008e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001034290980896,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,7.639255636604503e-05,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443725585937,0.0,0.0,0.0001034293964039,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,0.0004906231188215,291.1327209472656,294.1499938964844,273.75,271.324462890625,276.7095947265625,273.7899780273437,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305567149122453e-08,0.0010465234518051,-0.0286644008010625,0.0,0.0,0.0,-0.0104174679145216,60.0,-12.113187789916992,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457336425781,0.0,0.0,9.821898129303008e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001034290980896,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,7.639255636604503e-05,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443725585937,0.0,0.0,0.0001034293964039,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,0.0004906231188215,291.1327209472656,294.1499938964844,273.75,271.324462890625,276.7095947265625,273.7899780273437,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305567149122453e-08,0.0010465234518051,-0.0286644008010625,0.0,0.0,0.0,-0.0104174679145216,60.0,-12.113187789916992,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82183837890625,0.0,0.0,9.828243491938338e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001034959204844,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,7.644190918654203e-05,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243835449219,0.0,0.0,0.0001034962115227,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391784667969,0.0,0.0,0.0004909400595352,291.13043212890625,294.1499938964844,273.7300109863281,271.3215026855469,276.6545715332031,273.7701110839844,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.127845764160156,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82183837890625,0.0,0.0,9.828243491938338e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001034959204844,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,7.644190918654203e-05,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243835449219,0.0,0.0,0.0001034962115227,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391784667969,0.0,0.0,0.0004909400595352,291.13043212890625,294.1499938964844,273.7300109863281,271.3215026855469,276.6545715332031,273.7701110839844,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.127845764160156,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981872558594,0.0,0.0,9.836284152697772e-05,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0001035805908031,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.634765625,0.0,0.0,7.650444604223594e-05,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046081542969,0.0,0.0,0.0001035808818414,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205017089844,0.0,0.0,0.0004913417506031,291.1280517578125,294.1499938964844,273.7099914550781,271.3190002441406,276.6001892089844,273.75006103515625,290.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.14474868774414,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981872558594,0.0,0.0,9.836284152697772e-05,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0001035805908031,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.634765625,0.0,0.0,7.650444604223594e-05,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046081542969,0.0,0.0,0.0001035808818414,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205017089844,0.0,0.0,0.0004913417506031,291.1280517578125,294.1499938964844,273.7099914550781,271.3190002441406,276.6001892089844,273.75006103515625,290.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.14474868774414,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78643798828125,0.0,0.0,9.840945131145418e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0001036296816891,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62408447265625,0.0,0.0,7.654070213902742e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0001036299727275,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0004915745812468,291.1268310546875,294.1499938964844,273.70001220703125,271.3179016113281,276.5732116699219,273.739990234375,290.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542796940489096e-08,0.0010485517559573,-0.0292852818965911,0.0,0.0,0.0,-0.0105350716039538,60.0,-12.15402889251709,-0.0,-7.496336706935838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7747497558594,0.0,0.0,9.846022294368596e-05,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001036831381497,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.61346435546875,0.0,0.0,7.658018148504198e-05,291.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.000103683429188,292.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,0.0004918281920254,291.1256408691406,294.1499938964844,273.69000244140625,271.3169250488281,276.54638671875,273.7298889160156,290.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606032579436489e-08,0.0010490923887118,-0.0294507779181003,0.0,0.0,0.0,-0.0105664199218153,60.0,-12.163843154907228,-0.0,-7.504070254071848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607727050781,0.0,0.0,9.852628136286512e-05,292.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001037527108564,291.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,7.663156429771334e-05,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732971191406,0.0,0.0,0.0001037529946188,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39093017578125,0.0,0.0,0.0004921581712551,291.1241455078125,294.1499938964844,273.6780090332031,271.3158569335937,276.514404296875,273.7177124023437,290.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688321421843284e-08,0.0010497960029169,-0.0296661350876092,0.0,0.0,0.0,-0.0106072137132287,60.0,-12.176237106323242,-0.0,-7.514140776265776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514953613281,0.0,0.0,9.857371333055198e-05,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001038026530295,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5923156738281,0.0,0.0,7.666845340281725e-05,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46551513671875,0.0,0.0,0.0001038029367919,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38360595703125,0.0,0.0,0.000492395076435,291.1231384277344,294.1499938964844,273.6700134277344,271.3152160644531,276.4931640625,273.7095642089844,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.184881210327148,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284545898437,0.0,0.0,9.870400390354916e-05,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001039398630382,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713806152344,0.0,0.0,7.67697929404676e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462280273437,0.0,0.0,0.0001039401395246,292.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0004930459544993,291.12060546875,294.1499938964844,273.6499938964844,271.3138732910156,276.4404602050781,273.6891784667969,290.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.208033561706545,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284545898437,0.0,0.0,9.870400390354916e-05,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001039398630382,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713806152344,0.0,0.0,7.67697929404676e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462280273437,0.0,0.0,0.0001039401395246,292.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0004930459544993,291.12060546875,294.1499938964844,273.6499938964844,271.3138732910156,276.4404602050781,273.6891784667969,290.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.208033561706545,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,9.88508472801186e-05,292.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001040944989654,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,7.688400364713743e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,0.0001040947754518,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0004937794874422,291.1180114746094,294.1499938964844,273.6300048828125,271.31280517578125,276.3883361816406,273.668701171875,290.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.23327350616455,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70562744140625,0.0,0.0,9.88508472801186e-05,292.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001040944989654,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,7.688400364713743e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42706298828125,0.0,0.0,0.0001040947754518,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0004937794874422,291.1180114746094,294.1499938964844,273.6300048828125,271.31280517578125,276.3883361816406,273.668701171875,290.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.23327350616455,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829833984375,0.0,0.0,9.90142798400484e-05,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0001042666044668,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,7.701111462665722e-05,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0001042668736772,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293151855469,0.0,0.0,0.0004945958498865,291.1153869628906,294.1499938964844,273.6099853515625,271.3119812011719,276.3367004394531,273.64813232421875,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.260592460632324,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829833984375,0.0,0.0,9.90142798400484e-05,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0001042666044668,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,7.701111462665722e-05,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0001042668736772,292.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293151855469,0.0,0.0,0.0004945958498865,291.1153869628906,294.1499938964844,273.6099853515625,271.3119812011719,276.3367004394531,273.64813232421875,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.260592460632324,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,9.910237713484094e-05,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001043593729264,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51971435546875,0.0,0.0,7.707963231950998e-05,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39862060546875,0.0,0.0,0.0001043596421368,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204040527344,0.0,0.0,0.000495035899803,291.114013671875,294.1499938964844,273.6000061035156,271.3116455078125,276.3110656738281,273.6378173828125,290.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405982019458861e-08,0.0010559322545304,-0.0315441377460956,0.0,0.0,0.0,-0.0109629863873124,60.0,-12.275066375732422,-0.0,-7.602252338756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605224609375,0.0,0.0,9.919457079377024e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001044564560288,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.509521484375,0.0,0.0,7.715134415775537e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,0.0001044567325152,292.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114929199219,0.0,0.0,0.0004954964388161,291.1126708984375,294.1499938964844,273.5899963378906,271.3113708496094,276.2855834960937,273.62750244140625,290.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520839476337642e-08,0.00105691421777,-0.0318446718156337,0.0,0.0,0.0,-0.0110199265182018,60.0,-12.290068626403809,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63824462890625,0.0,0.0,9.93911162368022e-05,292.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001046634279191,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,7.730421202722937e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,0.0001046636971295,292.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0004964782274328,291.1098937988281,294.1499938964844,273.57000732421875,271.3109130859375,276.23492431640625,273.6068420410156,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.321516036987305,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63824462890625,0.0,0.0,9.93911162368022e-05,292.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001046634279191,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,7.730421202722937e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,0.0001046636971295,292.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0004964782274328,291.1098937988281,294.1499938964844,273.57000732421875,271.3109130859375,276.23492431640625,273.6068420410156,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.321516036987305,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,9.960458555724472e-05,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0001048882331815,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,7.747024210402742e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519287109375,0.0,0.0,0.000104888495116,292.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762451171875,0.0,0.0,0.0004975445917807,291.1070556640625,294.1499938964844,273.54998779296875,271.3105773925781,276.18475341796875,273.58612060546875,290.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.355098724365234,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,9.960458555724472e-05,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0001048882331815,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,7.747024210402742e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519287109375,0.0,0.0,0.000104888495116,292.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762451171875,0.0,0.0,0.0004975445917807,291.1070556640625,294.1499938964844,273.54998779296875,271.3105773925781,276.18475341796875,273.58612060546875,290.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.355098724365234,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,9.98347532004118e-05,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001051306098815,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,7.76492670411244e-05,291.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,0.000105130871816,292.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,0.0004986943677067,291.10418701171875,294.1499938964844,273.5299987792969,271.3103332519531,276.1350402832031,273.5653686523437,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.390803337097168,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,9.98347532004118e-05,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001051306098815,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,7.76492670411244e-05,291.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,0.000105130871816,292.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,0.0004986943677067,291.10418701171875,294.1499938964844,273.5299987792969,271.3103332519531,276.1350402832031,273.5653686523437,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.390803337097168,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724182128906,0.0,0.0,0.0001000815318548,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001053904779837,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292297363281,0.0,0.0,7.784119952702895e-05,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3151550292969,0.0,0.0,0.0001053907399182,292.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0004999270313419,291.1012268066406,294.1499938964844,273.510009765625,271.31011962890625,276.08575439453125,273.5445861816406,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.428614616394045,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724182128906,0.0,0.0,0.0001000815318548,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001053904779837,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292297363281,0.0,0.0,7.784119952702895e-05,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3151550292969,0.0,0.0,0.0001053907399182,292.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0004999270313419,291.1012268066406,294.1499938964844,273.510009765625,271.31011962890625,276.08575439453125,273.5445861816406,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.428614616394045,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56158447265625,0.0,0.0,0.0001002112330752,292.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.00010552706226,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193420410156,0.0,0.0,7.79420806793496e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060302734375,0.0,0.0,0.0001055273241945,292.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,0.0005005749408155,291.0997314453125,294.1499938964844,273.5,271.3099975585937,276.061279296875,273.5341796875,290.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436969892042e-08,0.001067744102329,-0.0351582467555999,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.44833755493164,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5508117675781,0.0,0.0,0.0001003449651761,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001056678884197,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095153808594,0.0,0.0,7.804609049344435e-05,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,0.0001056681430782,292.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242126464844,0.0,0.0,0.0005012429901398,291.09820556640625,294.1499938964844,273.489990234375,271.30987548828125,276.03692626953125,273.52374267578125,290.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954048583286749e-08,0.0010691686766222,-0.0355940386652946,0.0,0.0,0.0,-0.0117304250597953,60.0,-12.468588829040527,-0.0,-7.79406548190309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.000100624114566,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001059618443832,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,7.826320506865159e-05,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,0.0001059620990417,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.000502637354657,291.0951538085937,294.1499938964844,273.4700012207031,271.3096008300781,275.9884948730469,273.5029296875,290.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.510504722595217,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.000100624114566,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001059618443832,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,7.826320506865159e-05,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,0.0001059620990417,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.000502637354657,291.0951538085937,294.1499938964844,273.4700012207031,271.3096008300781,275.9884948730469,273.5029296875,290.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.510504722595217,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,0.0001009192055789,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.000106272593257,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704528808594,0.0,0.0,7.8492725151591e-05,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608642578125,0.0,0.0,0.0001062728479155,292.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900634765625,0.0,0.0,0.000504111405462,291.0920104980469,294.1499938964844,273.45001220703125,271.3092346191406,275.9404296875,273.4820556640625,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.554479598999023,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,0.0001009192055789,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.000106272593257,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704528808594,0.0,0.0,7.8492725151591e-05,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608642578125,0.0,0.0,0.0001062728479155,292.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900634765625,0.0,0.0,0.000504111405462,291.0920104980469,294.1499938964844,273.45001220703125,271.3092346191406,275.9404296875,273.4820556640625,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.554479598999023,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48681640625,0.0,0.0,0.0001012294160318,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.000106599261926,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511047363281,0.0,0.0,7.873399590607733e-05,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001065995093085,292.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,0.0005056610098108,291.0888061523437,294.1499938964844,273.42999267578125,271.3087158203125,275.8927917480469,273.4612121582031,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60043716430664,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
