time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768720,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48681640625,0.0,0.0,0.0001012294160318,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.000106599261926,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511047363281,0.0,0.0,7.873399590607733e-05,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0001065995093085,292.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,0.0005056610098108,291.0888061523437,294.1499938964844,273.42999267578125,271.3087158203125,275.8927917480469,273.4612121582031,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60043716430664,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,0.0001015539382933,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001069410063792,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,7.898640615167096e-05,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,0.0001069412464858,292.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0005072820931673,291.0855407714844,294.1499938964844,273.4100036621094,271.3080444335937,275.84552001953125,273.4403381347656,290.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460303259828834e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771352857351,60.0,-12.648277282714844,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,0.0001015539382933,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001069410063792,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,7.898640615167096e-05,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,0.0001069412464858,292.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0005072820931673,291.0855407714844,294.1499938964844,273.4100036621094,271.3080444335937,275.84552001953125,273.4403381347656,290.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460303259828834e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771352857351,60.0,-12.648277282714844,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.0001017213435261,292.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001071172882802,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222961425781,0.0,0.0,7.911660941317677e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,0.0001071175356628,292.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478881835937,0.0,0.0,0.0005081183044239,291.0838928222656,294.1499938964844,273.3999938964844,271.3076171875,275.8220520019531,273.429931640625,290.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838466696441,1.5668879527197532e-08,0.0010838309535756,-0.040078192949295,0.0,0.0,0.0,-0.0125805344432592,60.0,-12.672895431518556,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0001018919501802,292.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001072969462256,291.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.312744140625,0.0,0.0,7.924930105218664e-05,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20751953125,0.0,0.0,0.0001072971936082,292.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395263671875,0.0,0.0,0.0005089705227874,291.08221435546875,294.1499938964844,273.3900146484375,271.30712890625,275.79864501953125,273.41949462890625,290.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881441939313845e-08,0.00108564842958,-0.0406338684260845,0.0,0.0,0.0,-0.0126859098672866,60.0,-12.697957038879396,-0.0,-8.036214182993717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.424072265625,0.0,0.0,0.0001022414435283,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001076649859896,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29376220703125,0.0,0.0,7.952113082865253e-05,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18994140625,0.0,0.0,0.0001076652260962,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12286376953125,0.0,0.0,0.0005107163451611,291.07879638671875,294.1499938964844,273.3699951171875,271.30596923828125,275.7521057128906,273.3986511230469,290.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.749138832092283,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.424072265625,0.0,0.0,0.0001022414435283,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001076649859896,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29376220703125,0.0,0.0,7.952113082865253e-05,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18994140625,0.0,0.0,0.0001076652260962,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12286376953125,0.0,0.0,0.0005107163451611,291.07879638671875,294.1499938964844,273.3699951171875,271.30596923828125,275.7521057128906,273.3986511230469,290.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.749138832092283,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,0.0001026014942908,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001080441361409,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748413085937,0.0,0.0,7.980116788530722e-05,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724548339844,0.0,0.0,0.0001080443762475,292.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062927246094,0.0,0.0,0.0005125148454681,291.0753479003906,294.1499938964844,273.3500061035156,271.3045349121094,275.7059326171875,273.3778381347656,290.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765483223935007e-08,0.0010932071600109,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.801798820495604,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,0.0001026014942908,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001080441361409,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748413085937,0.0,0.0,7.980116788530722e-05,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724548339844,0.0,0.0,0.0001080443762475,292.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062927246094,0.0,0.0,0.0005125148454681,291.0753479003906,294.1499938964844,273.3500061035156,271.3045349121094,275.7059326171875,273.3778381347656,290.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765483223935007e-08,0.0010932071600109,-0.0429445020854473,0.0,0.0,0.0,-0.0131241641938686,60.0,-12.801798820495604,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,0.0001029698614729,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001084320465452,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25604248046875,0.0,0.0,8.008768054423854e-05,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0001084322793758,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897827148437,0.0,0.0,0.0005143549642525,291.0718078613281,294.1499938964844,273.3299865722656,271.302734375,275.6600952148437,273.3570251464844,290.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.855700492858888,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,0.0001029698614729,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001084320465452,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25604248046875,0.0,0.0,8.008768054423854e-05,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0001084322793758,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897827148437,0.0,0.0,0.0005143549642525,291.0718078613281,294.1499938964844,273.3299865722656,271.302734375,275.6600952148437,273.3570251464844,290.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.855700492858888,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624572753906,0.0,0.0,0.0001033442167681,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001088262652046,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,8.037884254008532e-05,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.0001088264980353,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733642578125,0.0,0.0,0.000516224943567,291.0682067871094,294.1499938964844,273.3099975585937,271.3005676269531,275.6145935058594,273.33624267578125,290.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690881648491086e-08,0.0011011193273589,-0.0453625060617923,0.0,0.0,0.0,-0.0135829206556081,60.0,-12.910563468933104,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624572753906,0.0,0.0,0.0001033442167681,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001088262652046,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,8.037884254008532e-05,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.0001088264980353,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733642578125,0.0,0.0,0.000516224943567,291.0682067871094,294.1499938964844,273.3099975585937,271.3005676269531,275.6145935058594,273.33624267578125,290.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690881648491086e-08,0.0011011193273589,-0.0453625060617923,0.0,0.0,0.0,-0.0135829206556081,60.0,-12.910563468933104,-0.0,-8.266910356269366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,0.0001035328314173,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001090248842956,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,8.052554039750248e-05,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12908935546875,0.0,0.0,0.0001090251171262,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.065185546875,0.0,0.0,0.0005171670927666,291.0663757324219,294.1499938964844,273.29998779296875,271.2993469238281,275.59197998046875,273.32586669921875,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925883000202706e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.938258171081545,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421325683594,0.0,0.0,0.0001037218389683,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001092239253921,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187805175781,0.0,0.0,8.067255112109706e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205139160156,0.0,0.0,0.0001092241509468,292.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570068359375,0.0,0.0,0.0005181112792342,291.0645446777344,294.1499938964844,273.2900085449219,271.2980041503906,275.5694274902344,273.31549072265625,290.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.966064453125,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32196044921875,0.0,0.0,0.0001040995630319,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.000109621680167,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002868652344,0.0,0.0,8.096633246168494e-05,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,0.0001096219129976,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0005199980805628,291.060791015625,294.1499938964844,273.2699890136719,271.2949523925781,275.52459716796875,273.2947998046875,290.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02182674407959,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32196044921875,0.0,0.0,0.0001040995630319,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.000109621680167,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002868652344,0.0,0.0,8.096633246168494e-05,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,0.0001096219129976,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0005199980805628,291.060791015625,294.1499938964844,273.2699890136719,271.2949523925781,275.52459716796875,273.2947998046875,290.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02182674407959,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0001044738455675,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001100158260669,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.181884765625,0.0,0.0,8.125744352582842e-05,291.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0001100160516216,292.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,0.0005218677106313,291.0569763183594,294.1499938964844,273.25,271.2914123535156,275.4800720214844,273.27410888671875,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.909836022662148e-08,0.0011131534120067,-0.049038641154766,0.0,0.0,0.0,-0.0142806619405746,60.0,-13.07745361328125,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0001044738455675,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001100158260669,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.181884765625,0.0,0.0,8.125744352582842e-05,291.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0001100160516216,292.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,0.0005218677106313,291.0569763183594,294.1499938964844,273.25,271.2914123535156,275.4800720214844,273.27410888671875,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.909836022662148e-08,0.0011131534120067,-0.049038641154766,0.0,0.0,0.0,-0.0142806619405746,60.0,-13.07745361328125,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,0.0001048407284542,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001104021648643,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16357421875,0.0,0.0,8.154279930749908e-05,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.000110402390419,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0005237003788352,291.0531005859375,294.1499938964844,273.2300109863281,271.287353515625,275.4358825683594,273.25347900390625,290.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.13246726989746,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,0.0001048407284542,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001104021648643,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16357421875,0.0,0.0,8.154279930749908e-05,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.000110402390419,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0005237003788352,291.0531005859375,294.1499938964844,273.2300109863281,271.287353515625,275.4358825683594,273.25347900390625,290.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.13246726989746,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620544433594,0.0,0.0,0.0001051958824973,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001107761636376,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,8.181902376236394e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.05242919921875,0.0,0.0,0.0001107763819163,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,0.0005254744319245,291.0491638183594,294.1499938964844,273.2099914550781,271.2826843261719,275.3920288085937,273.2328796386719,290.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997994371578898e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266453132033,60.0,-13.186349868774414,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620544433594,0.0,0.0,0.0001051958824973,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001107761636376,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,8.181902376236394e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.05242919921875,0.0,0.0,0.0001107763819163,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,0.0005254744319245,291.0491638183594,294.1499938964844,273.2099914550781,271.2826843261719,275.3920288085937,273.2328796386719,290.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997994371578898e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266453132033,60.0,-13.186349868774414,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,0.0001053675077855,292.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001109568984247,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,8.195251575671136e-05,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04400634765625,0.0,0.0,0.0001109571167035,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.984375,0.0,0.0,0.0005263317143544,291.04718017578125,294.1499938964844,273.20001220703125,271.2801513671875,275.3702392578125,273.2226257324219,290.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211839313333257e-08,0.0011226736241951,-0.0519455149769783,0.0,0.0,0.0,-0.0148326568305492,60.0,-13.21266269683838,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423400878906,0.0,0.0,0.0001055342363542,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.000111132467282,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272888183594,0.0,0.0,8.208219514926895e-05,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03564453125,0.0,0.0,0.0001111326928366,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764099121094,0.0,0.0,0.0005271646077744,291.0451354980469,294.1499938964844,273.19000244140625,271.2774353027344,275.3485107421875,273.2123413085937,290.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.041958246934428e-08,0.0011244498891755,-0.0524877123534679,0.0,0.0,0.0,-0.0149356424808502,60.0,-13.23843765258789,-0.0,-8.620973801498621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,0.0001058519701473,292.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0001114670594688,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,8.232931577367708e-05,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,0.0001114672777475,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,0.0005287517560645,291.04107666015625,294.1499938964844,273.1700134277344,271.2715148925781,275.3053283691406,273.1918640136719,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.2883882522583,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,0.0001058519701473,292.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0001114670594688,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,8.232931577367708e-05,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,0.0001114672777475,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,0.0005287517560645,291.04107666015625,294.1499938964844,273.1700134277344,271.2715148925781,275.3053283691406,273.1918640136719,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.2883882522583,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032470703125,0.0,0.0,0.0001061427392414,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.000111773260869,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,8.255547436419874e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022888183594,0.0,0.0,0.0001117734718718,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447021484375,0.0,0.0,0.0005302042118273,291.03692626953125,294.1499938964844,273.1499938964844,271.2649230957031,275.262451171875,273.1714172363281,290.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.335309982299805,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032470703125,0.0,0.0,0.0001061427392414,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.000111773260869,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,8.255547436419874e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022888183594,0.0,0.0,0.0001117734718718,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447021484375,0.0,0.0,0.0005302042118273,291.03692626953125,294.1499938964844,273.1499938964844,271.2649230957031,275.262451171875,273.1714172363281,290.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.335309982299805,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18389892578125,0.0,0.0,0.000106399093056,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0001120432134484,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,8.275485743070021e-05,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,0.0001120434244512,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289855957031,0.0,0.0,0.0005314847803674,291.0326843261719,294.1499938964844,273.1300048828125,271.2578125,275.219970703125,273.1510314941406,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.37847137451172,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18389892578125,0.0,0.0,0.000106399093056,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0001120432134484,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,8.275485743070021e-05,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,0.0001120434244512,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289855957031,0.0,0.0,0.0005314847803674,291.0326843261719,294.1499938964844,273.1300048828125,271.2578125,275.219970703125,273.1510314941406,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.37847137451172,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.0001066156401066,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.000112271249236,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,8.292328857351094e-05,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.0001122714602388,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,0.0005325664533302,291.0284118652344,294.1499938964844,273.1099853515625,271.2504272460937,275.17779541015625,273.1307067871094,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.416984558105469,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.0001066156401066,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.000112271249236,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,8.292328857351094e-05,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,0.0001122714602388,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,0.0005325664533302,291.0284118652344,294.1499938964844,273.1099853515625,271.2504272460937,275.17779541015625,273.1307067871094,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.416984558105469,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,0.0001067084594978,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001123689944506,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,8.299548062495887e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9611511230469,0.0,0.0,0.0001123691981774,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,0.000533030135557,291.0262451171875,294.1499938964844,273.1000061035156,271.2466125488281,275.1568908691406,273.1205749511719,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.1882621936697443e-08,0.0011369590647518,-0.0563048534095287,0.0,0.0,0.0,-0.0156609285622835,60.0,-13.434296607971191,-0.0,-8.81386412743268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14556884765625,0.0,0.0,0.0001067905468516,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001124554328271,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,8.305931987706572e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,0.0001124556438298,292.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0005334401503205,291.0240783691406,294.1499938964844,273.0899963378906,271.2427673339844,275.13604736328125,273.1104431152344,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378555791452,2.1984893905369063e-08,0.0011378335766494,-0.0565715990960598,0.0,0.0,0.0,-0.0157116297632455,60.0,-13.450261116027832,-0.0,-8.827427677715607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266174316406,0.0,0.0,0.0001069248683052,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.000112596884719,291.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,8.316379535244778e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,0.0001125970957218,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,0.0005341111682355,291.0196533203125,294.1499938964844,273.07000732421875,271.23486328125,275.0946350097656,273.0902099609375,290.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.478708267211914,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266174316406,0.0,0.0,0.0001069248683052,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.000112596884719,291.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,8.316379535244778e-05,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,0.0001125970957218,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,0.0005341111682355,291.0196533203125,294.1499938964844,273.07000732421875,271.23486328125,275.0946350097656,273.0902099609375,290.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.478708267211914,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,0.0001070165890268,292.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001126934730564,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,8.323513611685485e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,0.0001126936767832,292.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670349121094,0.0,0.0,0.0005345693207345,291.01519775390625,294.1499938964844,273.04998779296875,271.22674560546875,275.0536193847656,273.070068359375,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.501687049865724,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,0.0001070165890268,292.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001126934730564,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,8.323513611685485e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.920654296875,0.0,0.0,0.0001126936767832,292.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670349121094,0.0,0.0,0.0005345693207345,291.01519775390625,294.1499938964844,273.04998779296875,271.22674560546875,275.0536193847656,273.070068359375,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.501687049865724,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
