time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771060,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892028808594,0.0,0.0,0.0001070666621671,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001127462019212,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,8.327407704200596e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,0.0001127463983721,292.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.851806640625,0.0,0.0,0.0005348194390535,291.0106811523437,294.1499938964844,273.0299987792969,271.2184143066406,275.0130310058594,273.0499572753906,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328865867393688e-08,0.00114077469334,-0.0574686527252197,0.0,0.0,0.0,-0.0158821512013673,60.0,-13.519274711608888,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892028808594,0.0,0.0,0.0001070666621671,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001127462019212,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,8.327407704200596e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,0.0001127463983721,292.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.851806640625,0.0,0.0,0.0005348194390535,291.0106811523437,294.1499938964844,273.0299987792969,271.2184143066406,275.0130310058594,273.0499572753906,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328865867393688e-08,0.00114077469334,-0.0574686527252197,0.0,0.0,0.0,-0.0158821512013673,60.0,-13.519274711608888,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001070760336006,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0001127560753957,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9694519042969,0.0,0.0,8.328136755153537e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0001127562718465,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0005348662962205,291.006103515625,294.1499938964844,273.010009765625,271.2098999023437,274.97283935546875,273.0299072265625,290.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53175449371338,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001070760336006,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0001127560753957,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9694519042969,0.0,0.0,8.328136755153537e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0001127562718465,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0005348662962205,291.006103515625,294.1499938964844,273.010009765625,271.2098999023437,274.97283935546875,273.0299072265625,290.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53175449371338,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615234375,0.0,0.0,0.0001070658836397,292.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.000112745387014,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,8.327347313752398e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808898925781,0.0,0.0,0.0001127455834648,292.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291320800781,0.0,0.0,0.0005348155973479,291.0037841796875,294.1499938964844,273.0,271.20556640625,274.952880859375,273.0198669433594,290.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.53608226776123,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,0.0001070461803465,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001127246359828,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,8.325814997078851e-05,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,0.0001127248324337,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,0.0005347171681933,291.00146484375,294.1499938964844,272.989990234375,271.2012023925781,274.9330444335937,273.0098876953125,290.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.539152145385742,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,0.0001069791906047,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001126541028497,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,8.320604683831334e-05,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573913574219,0.0,0.0,0.0001126542920246,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,0.0005343825323507,290.99676513671875,294.1499938964844,272.9700012207031,271.1923828125,274.8936462402344,272.9898986816406,290.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.541739463806152,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,0.0001069791906047,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001126541028497,291.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,8.320604683831334e-05,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573913574219,0.0,0.0,0.0001126542920246,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,0.0005343825323507,290.99676513671875,294.1499938964844,272.9700012207031,271.1923828125,274.8936462402344,272.9898986816406,290.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.541739463806152,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,0.0001068775964085,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.000112547117169,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.919189453125,0.0,0.0,8.31270226626657e-05,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,0.0001125473063439,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,0.0005338750779628,290.9920349121094,294.1499938964844,272.95001220703125,271.1833801269531,274.85467529296875,272.9700012207031,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.539671897888184,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,0.0001068775964085,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.000112547117169,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.919189453125,0.0,0.0,8.31270226626657e-05,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,0.0001125473063439,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,0.0005338750779628,290.9920349121094,294.1499938964844,272.95001220703125,271.1833801269531,274.85467529296875,272.9700012207031,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.539671897888184,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,0.0001067433986463,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001124058035202,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027404785156,0.0,0.0,8.302265632664785e-05,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,0.0001124059926951,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,0.0005332047585397,290.9872741699219,294.1499938964844,272.92999267578125,271.1742858886719,274.816162109375,272.9501037597656,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.533297538757324,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,0.0001067433986463,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001124058035202,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027404785156,0.0,0.0,8.302265632664785e-05,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,0.0001124059926951,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,0.0005332047585397,290.9872741699219,294.1499938964844,272.92999267578125,271.1742858886719,274.816162109375,272.9501037597656,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.533297538757324,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.0001065775868482,292.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001122312023653,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,8.289368997793645e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0001122313842643,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,0.0005323764635249,290.9824523925781,294.1499938964844,272.9100036621094,271.16510009765625,274.7780456542969,272.9302673339844,290.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.522801399230955,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.0001065775868482,292.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001122312023653,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,8.289368997793645e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0001122313842643,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,0.0005323764635249,290.9824523925781,294.1499938964844,272.9100036621094,271.16510009765625,274.7780456542969,272.9302673339844,290.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.522801399230955,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,0.0001064832904376,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001121319000958,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,8.282034832518548e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0001121320819947,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,0.0005319054471328,290.9800109863281,294.1499938964844,272.8999938964844,271.16046142578125,274.7591552734375,272.9203491210937,290.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345803504809,2.1601746169608305e-08,0.0011345588136464,-0.0555722191929817,0.0,0.0,0.0,-0.0155216939747333,60.0,-13.516010284423828,-0.0,-8.77666721521564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,0.0001063819727278,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001120252127293,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,8.274154242826626e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,0.0001120253873523,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0005313993897289,290.9775695800781,294.1499938964844,272.8900146484375,271.15582275390625,274.7403869628906,272.91046142578125,290.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.508307456970217,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,0.0001061594884959,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001117909196182,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,8.256849832832813e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812805175781,0.0,0.0,0.0001117910942411,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,0.0005302879726514,290.97265625,294.1499938964844,272.8699951171875,271.146484375,274.703125,272.89068603515625,290.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.490242958068848,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,0.0001061594884959,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001117909196182,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,8.256849832832813e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812805175781,0.0,0.0,0.0001117910942411,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,0.0005302879726514,290.97265625,294.1499938964844,272.8699951171875,271.146484375,274.703125,272.89068603515625,290.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.490242958068848,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,0.0001059140704455,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0001115324921556,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,8.237762085627764e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,0.0001115326667786,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,0.0005290621193125,290.9677124023437,294.1499938964844,272.8500061035156,271.1370849609375,274.6662902832031,272.8709716796875,290.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.468908309936523,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,0.0001059140704455,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0001115324921556,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,8.237762085627764e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,0.0001115326667786,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,0.0005290621193125,290.9677124023437,294.1499938964844,272.8500061035156,271.1370849609375,274.6662902832031,272.8709716796875,290.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.468908309936523,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,0.0001056506444001,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001112550889956,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,8.217272988986224e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0001112552636186,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,0.0005277462769299,290.9627380371094,294.1499938964844,272.8299865722656,271.1276550292969,274.6298828125,272.8512878417969,290.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.444887161254885,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,0.0001056506444001,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001112550889956,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,8.217272988986224e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0001112552636186,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,0.0005277462769299,290.9627380371094,294.1499938964844,272.8299865722656,271.1276550292969,274.6298828125,272.8512878417969,290.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.444887161254885,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,0.0001053732339642,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.0001109629592974,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072509765625,0.0,0.0,8.195696136681363e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,0.0001109631266444,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,0.0005263605271466,290.95770263671875,294.1499938964844,272.8099975585937,271.11822509765625,274.5939025878906,272.83160400390625,290.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.418760299682615,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,0.0001053732339642,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.0001109629592974,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072509765625,0.0,0.0,8.195696136681363e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,0.0001109631266444,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,0.0005263605271466,290.95770263671875,294.1499938964844,272.8099975585937,271.11822509765625,274.5939025878906,272.83160400390625,290.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.418760299682615,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001052297157002,292.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001108118376578,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,8.184534090105444e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,0.0001108120050048,292.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68511962890625,0.0,0.0,0.0005256436415947,290.9552001953125,294.1499938964844,272.79998779296875,271.1134948730469,274.5760803222656,272.8218078613281,290.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.003956822704822e-08,0.0011212027166038,-0.0514958575367927,0.0,0.0,0.0,-0.0147472647950053,60.0,-13.405001640319824,-0.0,-8.571220888597963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785095214844,0.0,0.0,0.0001050835780915,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,0.0001106579438783,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,8.173167589120567e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,0.0001106581112253,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,0.0005249136593192,290.9526672363281,294.1499938964844,272.7900085449219,271.1087951660156,274.558349609375,272.8119812011719,290.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.390857696533203,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,0.0001047857367666,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001103443064494,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,8.15000239526853e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,0.0001103444665204,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,0.0005234258715063,290.94757080078125,294.1499938964844,272.7699890136719,271.099365234375,274.5231628417969,272.7923889160156,290.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486304125848626e-08,0.001116472412832,-0.0500515550374984,0.0,0.0,0.0,-0.0144729912281036,60.0,-13.361614227294922,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,0.0001047857367666,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001103443064494,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,8.15000239526853e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,0.0001103444665204,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,0.0005234258715063,290.94757080078125,294.1499938964844,272.7699890136719,271.099365234375,274.5231628417969,272.7923889160156,290.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486304125848626e-08,0.001116472412832,-0.0500515550374984,0.0,0.0,0.0,-0.0144729912281036,60.0,-13.361614227294922,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,0.0001044860837282,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001100287554436,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,8.126696047838777e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,0.0001100289155147,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,0.0005219290615059,290.94244384765625,294.1499938964844,272.75,271.0899963378906,274.4884033203125,272.7728271484375,290.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878778278827,60.0,-13.331625938415527,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,0.0001044860837282,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001100287554436,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,8.126696047838777e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,0.0001100289155147,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510925292969,0.0,0.0,0.0005219290615059,290.94244384765625,294.1499938964844,272.75,271.0899963378906,274.4884033203125,272.7728271484375,290.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878778278827,60.0,-13.331625938415527,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,0.0001041926589095,292.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0001097197746275,291.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,8.10387427918613e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0001097199274227,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,0.0005204633343964,290.9372863769531,294.1499938964844,272.7300109863281,271.0806884765625,274.4540100097656,272.7532653808594,290.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.301810264587402,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,0.0001041926589095,292.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0001097197746275,291.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,8.10387427918613e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0001097199274227,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,0.0005204633343964,290.9372863769531,294.1499938964844,272.7300109863281,271.0806884765625,274.4540100097656,272.7532653808594,290.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.301810264587402,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138122558594,0.0,0.0,0.0001039145645336,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0001094269246095,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,8.082244312390685e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001094270846806,292.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0005190742085687,290.9320983886719,294.1499938964844,272.7099914550781,271.0714416503906,274.4200134277344,272.7337341308594,290.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.2732572555542,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138122558594,0.0,0.0,0.0001039145645336,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0001094269246095,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,8.082244312390685e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001094270846806,292.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0005190742085687,290.9320983886719,294.1499938964844,272.7099914550781,271.0714416503906,274.4200134277344,272.7337341308594,290.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.2732572555542,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.0001037842448567,292.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,0.000109289692773,291.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245178222656,0.0,0.0,8.072108903434128e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,0.0001092898455681,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.0005184232722967,290.92950439453125,294.1499938964844,272.70001220703125,271.0668640136719,274.40313720703125,272.72393798828125,290.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.259847640991213,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0001036614048643,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0001091603407985,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172241210937,0.0,0.0,8.062554115895182e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65283203125,0.0,0.0,0.0001091604935936,292.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,0.0005178096471354,290.9268798828125,294.1499938964844,272.69000244140625,271.0622863769531,274.3863525390625,272.71417236328125,290.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085245301335817e-08,0.0011044931598007,-0.0463927164673805,0.0,0.0,0.0,-0.013778431341052,60.0,-13.24720573425293,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0001034430461004,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.00010893039871,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,8.045571303227916e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,0.0001089305515051,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59814453125,0.0,0.0,0.0005167189519852,290.921630859375,294.1499938964844,272.6700134277344,271.05322265625,274.3530578613281,272.694580078125,290.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.22478199005127,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0001034430461004,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.00010893039871,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,8.045571303227916e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,0.0001089305515051,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59814453125,0.0,0.0,0.0005167189519852,290.921630859375,294.1499938964844,272.6700134277344,271.05322265625,274.3530578613281,272.694580078125,290.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.22478199005127,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,0.0001032691361615,292.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0001087472628569,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,8.032044570427388e-05,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,0.000108747415652,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,0.0005158502026461,290.9163513183594,294.1499938964844,272.6499938964844,271.0443115234375,274.320068359375,272.6749572753906,290.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.207327842712402,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
