time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773400,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,0.0001032691361615,292.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0001087472628569,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,8.032044570427388e-05,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,0.000108747415652,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,0.0005158502026461,290.9163513183594,294.1499938964844,272.6499938964844,271.0443115234375,274.320068359375,272.6749572753906,290.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.207327842712402,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,0.000103149235656,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0001086210031644,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,8.022718975553289e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,0.0001086211486835,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0005152512458153,290.9110107421875,294.1499938964844,272.6300048828125,271.0355224609375,274.2873840332031,272.6553039550781,290.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446998512582468e-08,0.0010990356095135,-0.0447253286838531,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.196084976196287,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,0.000103149235656,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0001086210031644,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,8.022718975553289e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,0.0001086211486835,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0005152512458153,290.9110107421875,294.1499938964844,272.6300048828125,271.0355224609375,274.2873840332031,272.6553039550781,290.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446998512582468e-08,0.0010990356095135,-0.0447253286838531,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.196084976196287,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.736328125,0.0,0.0,0.0001030926214298,292.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0001085613912437,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,8.018315566005185e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,0.0001085615294869,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0005149684729985,290.9056396484375,294.1499938964844,272.6099853515625,271.0268859863281,274.2549743652344,272.6355285644531,290.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.737643984256465e-08,0.0010984321124851,-0.0445409752428531,0.0,0.0,0.0,-0.0134270451962947,60.0,-13.192163467407228,-0.0,-8.226586345472242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.736328125,0.0,0.0,0.0001030926214298,292.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0001085613912437,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,8.018315566005185e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,0.0001085615294869,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0005149684729985,290.9056396484375,294.1499938964844,272.6099853515625,271.0268859863281,274.2549743652344,272.6355285644531,290.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.737643984256465e-08,0.0010984321124851,-0.0445409752428531,0.0,0.0,0.0,-0.0134270451962947,60.0,-13.192163467407228,-0.0,-8.226586345472242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.728759765625,0.0,0.0,0.0001030909334076,292.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.00010855961591,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,8.01818459876813e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001085597614292,292.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,0.0005149600910954,290.9029541015625,294.1499938964844,272.6000061035156,271.0226135253906,274.2388610839844,272.6256103515625,290.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984312975779,1.7374331306996282e-08,0.0010984139516949,-0.0445354618132114,0.0,0.0,0.0,-0.0134259993210434,60.0,-13.193385124206545,-0.0,-8.226316339232653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,0.0001031084830174,292.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001085780895664,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.645751953125,0.0,0.0,8.01954884082079e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,0.0001085782350855,292.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,0.000515047693625,290.9002380371094,294.1499938964844,272.5899963378906,271.0184326171875,274.2227783203125,272.6156616210937,290.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986180277541,1.7396180496120905e-08,0.0010986006818711,-0.0445925556123256,0.0,0.0,0.0,-0.0134368306025862,60.0,-13.196916580200195,-0.0,-8.229115167068812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0001032057843985,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001086805568775,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,8.027117291931063e-05,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,0.0001086806951207,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,0.0005155337858013,290.894775390625,294.1499938964844,272.57000732421875,271.0101318359375,274.1908264160156,272.5956420898437,290.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517402639555257e-08,0.0010996367782354,-0.0449092760682106,0.0,0.0,0.0,-0.0134969241917133,60.0,-13.211471557617188,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.0001032057843985,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001086805568775,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,8.027117291931063e-05,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,0.0001086806951207,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,0.0005155337858013,290.894775390625,294.1499938964844,272.57000732421875,271.0101318359375,274.1908264160156,272.5956420898437,290.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517402639555257e-08,0.0010996367782354,-0.0449092760682106,0.0,0.0,0.0,-0.0134969241917133,60.0,-13.211471557617188,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,0.0001033934822771,292.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.000108878215542,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,8.04171577328816e-05,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,0.0001088783537852,292.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0005164713948033,290.8892822265625,294.1499938964844,272.54998779296875,271.0020751953125,274.1590576171875,272.57550048828125,290.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016537901014,1.7751265346532822e-08,0.0011016360949724,-0.045520257204771,0.0,0.0,0.0,-0.0136128570884466,60.0,-13.236983299255373,-0.0,-8.274665219687449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911926269531,0.0,0.0,0.0001033934822771,292.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.000108878215542,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,8.04171577328816e-05,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,0.0001088783537852,292.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0005164713948033,290.8892822265625,294.1499938964844,272.54998779296875,271.0020751953125,274.1590576171875,272.57550048828125,290.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016537901014,1.7751265346532822e-08,0.0011016360949724,-0.045520257204771,0.0,0.0,0.0,-0.0136128570884466,60.0,-13.236983299255373,-0.0,-8.274665219687449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,0.0001036347966874,292.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0001091323356376,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059875488281,0.0,0.0,8.060484833549708e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,0.0001091324666049,292.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.0005176768172532,290.8845520019531,294.1499938964844,272.53277587890625,270.9951171875,274.1322021484375,272.55816650390625,290.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042245896533,1.8051935057883384e-08,0.0011042065452784,-0.0463057048618793,0.0,0.0,0.0,-0.0137619096785783,60.0,-13.268465995788574,-0.0,-8.31333366591025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.0001036860994645,292.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.000109186352347,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,8.064474968705326e-05,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,0.0001091864905902,292.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0005179330473765,290.8837280273437,294.1499938964844,272.5296936035156,270.9938659667969,274.1274719238281,272.5550842285156,290.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047711595892,1.8115851929678684e-08,0.001104752998799,-0.0464726649224758,0.0,0.0,0.0,-0.0137935951352119,60.0,-13.275139808654783,-0.0,-8.32156530350403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,0.000104088205262,292.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.0001096097985282,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5900573730469,0.0,0.0,8.095749944914132e-05,291.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,0.0001096099294954,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,0.0005199416773393,290.87811279296875,294.1499938964844,272.5087890625,270.9852600097656,274.095947265625,272.5341796875,290.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090551270172,1.8616880481658882e-08,0.0011090365005657,-0.0477812960743904,0.0,0.0,0.0,-0.0140419723466038,60.0,-13.327320098876951,-0.0,-8.38623321897103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,0.000104088205262,292.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.0001096097985282,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5900573730469,0.0,0.0,8.095749944914132e-05,291.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,0.0001096099294954,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,0.0005199416773393,290.87811279296875,294.1499938964844,272.5087890625,270.9852600097656,274.095947265625,272.5341796875,290.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090551270172,1.8616880481658882e-08,0.0011090365005657,-0.0477812960743904,0.0,0.0,0.0,-0.0140419723466038,60.0,-13.327320098876951,-0.0,-8.38623321897103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.654052734375,0.0,0.0,0.0001043294323608,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001098638167604,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,8.114512456813827e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.0001098639550036,292.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.0005211466341279,290.8752746582031,294.1499938964844,272.4981384277344,270.9808044433594,274.0802307128906,272.52349853515625,290.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.891745071702644e-08,0.0011116062523797,-0.0485662370920181,0.0,0.0,0.0,-0.0141909755766391,60.0,-13.358968734741213,-0.0,-8.425147512980402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,0.0001045963799697,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0001101449306588,291.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,8.1352744018659e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.000110145061626,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48388671875,0.0,0.0,0.0005224801134318,290.8724060058594,294.1499938964844,272.4873962402344,270.9762878417969,274.06451416015625,272.5126647949219,290.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144692543894,1.925007175884729e-08,0.0011144499294459,-0.0494347736239433,0.0,0.0,0.0,-0.0143558681011199,60.0,-13.39405918121338,-0.0,-8.468315826348771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,0.0001052047373377,292.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0001107855568989,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,8.182591409422457e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,0.0001107856878661,292.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0005255189607851,290.8666381835937,294.1499938964844,272.4656066894531,270.967041015625,274.0331115722656,272.49053955078125,290.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008098289281413e-08,0.001120930770412,-0.0514137186110019,0.0,0.0,0.0,-0.0147316493093967,60.0,-13.474128723144531,-0.0,-8.567107556700648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,0.0001052047373377,292.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0001107855568989,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,8.182591409422457e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,0.0001107856878661,292.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0005255189607851,290.8666381835937,294.1499938964844,272.4656066894531,270.967041015625,274.0331115722656,272.49053955078125,290.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008098289281413e-08,0.001120930770412,-0.0514137186110019,0.0,0.0,0.0,-0.0147316493093967,60.0,-13.474128723144531,-0.0,-8.567107556700648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,0.0001059070782503,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001115251507144,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,8.237217843998224e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001115252889576,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0005290273111313,290.8607788085937,294.1499938964844,272.4435119628906,270.95758056640625,274.001708984375,272.4678649902344,290.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883240026137173e-08,0.0011284127831459,-0.0536976717412471,0.0,0.0,0.0,-0.015165489166975,60.0,-13.567255020141602,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,0.0001059070782503,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001115251507144,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,8.237217843998224e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001115252889576,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0005290273111313,290.8607788085937,294.1499938964844,272.4435119628906,270.95758056640625,274.001708984375,272.4678649902344,290.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883240026137173e-08,0.0011284127831459,-0.0536976717412471,0.0,0.0,0.0,-0.015165489166975,60.0,-13.567255020141602,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001066959157469,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001123558395192,291.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,8.298571628984064e-05,291.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001123559704865,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0005329677369445,290.8548583984375,294.1499938964844,272.42120361328125,270.947998046875,273.9702453613281,272.4447937011719,290.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866174648721426e-08,0.0011368163395673,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.672402381896973,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001066959157469,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001123558395192,291.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,8.298571628984064e-05,291.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001123559704865,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0005329677369445,290.8548583984375,294.1499938964844,272.42120361328125,270.947998046875,273.9702453613281,272.4447937011719,290.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866174648721426e-08,0.0011368163395673,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.672402381896973,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,0.0001075625114026,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0001132684119511,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208740234375,0.0,0.0,8.365973917534575e-05,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001132685356424,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.000537296582479,290.84881591796875,294.1499938964844,272.39874267578125,270.9383544921875,273.9387512207031,272.4214172363281,290.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602197139284e-08,0.0011460485402494,-0.0590778104960918,0.0,0.0,0.0,-0.0161880832165479,60.0,-13.788451194763184,-0.0,-8.955402108767886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,0.0001075625114026,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0001132684119511,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208740234375,0.0,0.0,8.365973917534575e-05,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001132685356424,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.000537296582479,290.84881591796875,294.1499938964844,272.39874267578125,270.9383544921875,273.9387512207031,272.4214172363281,290.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602197139284e-08,0.0011460485402494,-0.0590778104960918,0.0,0.0,0.0,-0.0161880832165479,60.0,-13.788451194763184,-0.0,-8.955402108767886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799865722656,0.0,0.0,0.0001080228030332,292.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,0.0001137531144195,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,8.401773811783642e-05,291.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0001137532453867,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0005395957850851,290.84576416015625,294.1499938964844,272.38751220703125,270.9335327148437,273.9229431152344,272.40966796875,290.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509757023304,2.3519579173125752e-08,0.0011509521864354,-0.0605728887021541,0.0,0.0,0.0,-0.0164724178612232,60.0,-13.850326538085938,-0.0,-9.03221035741808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57257080078125,0.0,0.0,0.0001084976101992,292.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001142531109508,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,8.438703662250191e-05,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,0.000114253241918,292.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,0.0005419675726443,290.8427124023437,294.1499938964844,272.3762512207031,270.9287109375,273.9071350097656,272.3978881835937,290.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560345301404,2.4111237451052148e-08,0.0011560104321688,-0.062114730477333,0.0,0.0,0.0,-0.0167657230049371,60.0,-13.914139747619627,-0.0,-9.11178474893859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.0001094881008611,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001152961485786,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,8.515741501469165e-05,291.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001152962795458,292.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,0.0005469152820296,290.83648681640625,294.1499938964844,272.3537902832031,270.9191589355469,273.8754577636719,272.37432861328125,290.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345496368345263e-08,0.0011665624333545,-0.0653297677636146,0.0,0.0,0.0,-0.0173775888979434,60.0,-14.04787826538086,-0.0,-9.27890724256031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.0001094881008611,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001152961485786,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,8.515741501469165e-05,291.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001152962795458,292.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,0.0005469152820296,290.83648681640625,294.1499938964844,272.3537902832031,270.9191589355469,273.8754577636719,272.37432861328125,290.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345496368345263e-08,0.0011665624333545,-0.0653297677636146,0.0,0.0,0.0,-0.0173775888979434,60.0,-14.04787826538086,-0.0,-9.27890724256031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0001105237970477,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0001163867855211,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,8.596295811003074e-05,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.0001163869164884,292.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,0.0005520888371393,290.83013916015625,294.1499938964844,272.3314819335937,270.90972900390625,273.8436584472656,272.3508605957031,290.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.663610843001152e-08,0.0011775961611419,-0.0686894580721855,0.0,0.0,0.0,-0.0180173888802528,60.0,-14.188676834106444,-0.0,-9.455281002601625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0001105237970477,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0001163867855211,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,8.596295811003074e-05,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.0001163869164884,292.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,0.0005520888371393,290.83013916015625,294.1499938964844,272.3314819335937,270.90972900390625,273.8436584472656,272.3508605957031,290.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.663610843001152e-08,0.0011775961611419,-0.0686894580721855,0.0,0.0,0.0,-0.0180173888802528,60.0,-14.188676834106444,-0.0,-9.455281002601625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,0.0001115920167649,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001175116703961,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,8.679379243403673e-05,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0001175118013634,292.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0005574247916229,290.8236999511719,294.1499938964844,272.30938720703125,270.9005432128906,273.811767578125,272.32763671875,290.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890042806044,2.7967260507466572e-08,0.0011889763409271,-0.0721523091197013,0.0,0.0,0.0,-0.0186772868037223,60.0,-14.334356307983398,-0.0,-9.638932141342593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,0.0001115920167649,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001175116703961,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,8.679379243403673e-05,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0001175118013634,292.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0005574247916229,290.8236999511719,294.1499938964844,272.30938720703125,270.9005432128906,273.811767578125,272.32763671875,290.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890042806044,2.7967260507466572e-08,0.0011889763409271,-0.0721523091197013,0.0,0.0,0.0,-0.0186772868037223,60.0,-14.334356307983398,-0.0,-9.638932141342593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.0001126814604504,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.000118658907013,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,8.764114318182692e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,0.0001186590379802,292.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,0.0005628668004646,290.8171691894531,294.1499938964844,272.28759765625,270.89166259765625,273.77978515625,272.3047180175781,290.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006120523437,2.9324889183612868e-08,0.0012005827156826,-0.0756814256310463,0.0,0.0,0.0,-0.0193503089249134,60.0,-14.483535766601562,-0.0,-9.828053038063445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.0001126814604504,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.000118658907013,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,8.764114318182692e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,0.0001186590379802,292.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,0.0005628668004646,290.8171691894531,294.1499938964844,272.28759765625,270.89166259765625,273.77978515625,272.3047180175781,290.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006120523437,2.9324889183612868e-08,0.0012005827156826,-0.0756814256310463,0.0,0.0,0.0,-0.0193503089249134,60.0,-14.483535766601562,-0.0,-9.828053038063445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5051574707031,0.0,0.0,0.0001132309189415,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,0.0001192375202663,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,8.80685038282536e-05,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,0.0001192376439576,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.0005656114662997,290.8138427734375,294.1499938964844,272.27685546875,270.8873596191406,273.7637634277344,272.2934265136719,290.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064664624631,3.000962323085332e-08,0.0012064364273101,-0.0774603262543678,0.0,0.0,0.0,-0.0196897536516189,60.0,-14.558965682983398,-0.0,-9.924133337335661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,0.000113782552944,292.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001198184181703,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,8.849755249684677e-05,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,0.0001198185418616,292.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0005683670169673,290.8104858398437,294.1499938964844,272.2662048339844,270.8831787109375,273.7477111816406,272.2822265625,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123440392315,3.069706622227386e-08,0.0012123133055865,-0.0792455449700355,0.0,0.0,0.0,-0.0200305413454771,60.0,-14.634766578674316,-0.0,-1.0021062735177112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,0.0001148890805779,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0001209836409543,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224548339844,0.0,0.0,8.935818186728284e-05,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746643066406,0.0,0.0,0.0001209837719216,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0005738943000324,290.8037414550781,294.1499938964844,272.2453308105469,270.8751220703125,273.715576171875,272.26025390625,290.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241336517035,3.2076027167704524e-08,0.00122410163749,-0.0828243270516395,0.0,0.0,0.0,-0.0207141377031803,60.0,-14.786948204040527,-0.0,-1.0216915313776553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,0.0001148890805779,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0001209836409543,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224548339844,0.0,0.0,8.935818186728284e-05,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746643066406,0.0,0.0,0.0001209837719216,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0005738943000324,290.8037414550781,294.1499938964844,272.2453308105469,270.8751220703125,273.715576171875,272.26025390625,290.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241336517035,3.2076027167704524e-08,0.00122410163749,-0.0828243270516395,0.0,0.0,0.0,-0.0207141377031803,60.0,-14.786948204040527,-0.0,-1.0216915313776553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
