time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775740,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672546386719,0.0,0.0,0.000115993876534,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0001221470447489,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,9.021746518556029e-05,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,0.0001221471757162,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0005794129683636,290.7968444824219,294.1499938964844,272.2250061035156,270.8675842285156,273.6833801269531,272.2388916015625,289.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359049869701,3.3452856484927906e-08,0.0012358715757727,-0.0863944739103317,0.0,0.0,0.0,-0.0213966760784387,60.0,-14.93914794921875,-0.0,-1.0414351692134005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672546386719,0.0,0.0,0.000115993876534,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0001221470447489,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,9.021746518556029e-05,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,0.0001221471757162,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0005794129683636,290.7968444824219,294.1499938964844,272.2250061035156,270.8675842285156,273.6833801269531,272.2388916015625,289.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359049869701,3.3452856484927906e-08,0.0012358715757727,-0.0863944739103317,0.0,0.0,0.0,-0.0213966760784387,60.0,-14.93914794921875,-0.0,-1.0414351692134005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,0.000117089235573,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0001233005168614,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.106941433856264e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,0.0001233006332768,292.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0005848845466971,290.78985595703125,294.1499938964844,272.2053527832031,270.8606262207031,273.6511535644531,272.2182006835937,289.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475758558139,3.481795474158389e-08,0.0012475410476326,-0.0899310410022735,0.0,0.0,0.0,-0.0220733974128961,60.0,-15.090350151062012,-0.0,-1.061196783780361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520263671875,0.0,0.0,0.000117089235573,292.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0001233005168614,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,9.106941433856264e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,0.0001233006332768,292.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.0005848845466971,290.78985595703125,294.1499938964844,272.2053527832031,270.8606262207031,273.6511535644531,272.2182006835937,289.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475758558139,3.481795474158389e-08,0.0012475410476326,-0.0899310410022735,0.0,0.0,0.0,-0.0220733974128961,60.0,-15.090350151062012,-0.0,-1.061196783780361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0001181633851956,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0001244316517841,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,9.190486161969602e-05,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0001244317681994,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0005902501870878,290.7827453613281,294.1499938964844,272.1864624023437,270.8543701171875,273.618896484375,272.1983337402344,289.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259020762518,3.615663857203799e-08,0.0012589845573529,-0.0933959856629371,0.0,0.0,0.0,-0.0227370243519544,60.0,-15.239105224609377,-0.0,-1.0807560357761758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0001181633851956,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0001244316517841,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,9.190486161969602e-05,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0001244317681994,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0005902501870878,290.7827453613281,294.1499938964844,272.1864624023437,270.8543701171875,273.618896484375,272.1983337402344,289.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259020762518,3.615663857203799e-08,0.0012589845573529,-0.0933959856629371,0.0,0.0,0.0,-0.0227370243519544,60.0,-15.239105224609377,-0.0,-1.0807560357761758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290771484375,0.0,0.0,0.00011868722504,292.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,0.0001249832712346,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,9.231228614225984e-05,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,0.0001249833876499,292.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0005928667960688,290.7791442871094,294.1499938964844,272.17730712890625,270.8515014648437,273.6028137207031,272.1887512207031,289.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646021787077,3.680948879036805e-08,0.0012645652750506,-0.0950845927000045,0.0,0.0,0.0,-0.0230606626719236,60.0,-15.311893463134766,-0.0,-1.0903593761213417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,0.000119202893984,292.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001255262905033,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,9.271336602978408e-05,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,0.0001255264214705,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,0.0005954427178949,290.7755432128906,294.1499938964844,272.1683959960937,270.84881591796875,273.5867004394531,272.1793518066406,289.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700963998213,3.74521675894357e-08,0.001270059030503,-0.0967461243271827,0.0,0.0,0.0,-0.0233792569488286,60.0,-15.383636474609377,-0.0,-1.0998545008078509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0001201980339828,292.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0001265742321265,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,9.348736057290807e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001265743485419,291.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,0.0006004136521369,290.7682189941406,294.1499938964844,272.1512756347656,270.8441162109375,273.5545654296875,272.16131591796875,289.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806995073333,3.869242704013232e-08,0.0012806608574464,-0.09995037317276,0.0,0.0,0.0,-0.0239940900355577,60.0,-15.522500038146973,-0.0,-1.118294576940571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,0.0001201980339828,292.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0001265742321265,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,9.348736057290807e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001265743485419,291.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,0.0006004136521369,290.7682189941406,294.1499938964844,272.1512756347656,270.8441162109375,273.5545654296875,272.16131591796875,289.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806995073333,3.869242704013232e-08,0.0012806608574464,-0.09995037317276,0.0,0.0,0.0,-0.0239940900355577,60.0,-15.522500038146973,-0.0,-1.118294576940571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0001211471972055,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001275737449759,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,9.422560106031597e-05,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0001275738613912,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.0006051548989489,290.7607727050781,294.1499938964844,272.1351928710937,270.8403015136719,273.5224914550781,272.14434814453125,289.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290812739171,3.9875406088185634e-08,0.0012907728087157,-0.1030038595199585,0.0,0.0,0.0,-0.0245805252343416,60.0,-15.654784202575684,-0.0,-1.1360254603687281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0001211471972055,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001275737449759,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,9.422560106031597e-05,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0001275738613912,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.0006051548989489,290.7607727050781,294.1499938964844,272.1351928710937,270.8403015136719,273.5224914550781,272.14434814453125,289.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290812739171,3.9875406088185634e-08,0.0012907728087157,-0.1030038595199585,0.0,0.0,0.0,-0.0245805252343416,60.0,-15.654784202575684,-0.0,-1.1360254603687281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.375244140625,0.0,0.0,0.000122055025713,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0001285297330468,291.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,9.493168909102678e-05,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0001285298494622,291.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,0.0006096896831877,290.75323486328125,294.1499938964844,272.1202087402344,270.83746337890625,273.4906005859375,272.1284484863281,289.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300485455431,4.1006877893323697e-08,0.0013004443608224,-0.1059217900037765,0.0,0.0,0.0,-0.0251414272934198,60.0,-15.78060531616211,-0.0,-1.153114652652221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.375244140625,0.0,0.0,0.000122055025713,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0001285297330468,291.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,9.493168909102678e-05,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0001285298494622,291.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,0.0006096896831877,290.75323486328125,294.1499938964844,272.1202087402344,270.83746337890625,273.4906005859375,272.1284484863281,289.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300485455431,4.1006877893323697e-08,0.0013004443608224,-0.1059217900037765,0.0,0.0,0.0,-0.0251414272934198,60.0,-15.78060531616211,-0.0,-1.153114652652221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,0.0001229305198648,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0001294516696361,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,9.561263141222298e-05,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001294517860515,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.0006140629993751,290.74560546875,294.1499938964844,272.1064147949219,270.8356628417969,273.4588623046875,272.1138610839844,289.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098136987537,4.209807258348519e-08,0.0013097715564072,-0.1087333709001541,0.0,0.0,0.0,-0.0256823636591434,60.0,-15.90045928955078,-0.0,-1.169716057347614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,0.0001229305198648,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0001294516696361,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,9.561263141222298e-05,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001294517860515,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.0006140629993751,290.74560546875,294.1499938964844,272.1064147949219,270.8356628417969,273.4588623046875,272.1138610839844,289.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098136987537,4.209807258348519e-08,0.0013097715564072,-0.1087333709001541,0.0,0.0,0.0,-0.0256823636591434,60.0,-15.90045928955078,-0.0,-1.169716057347614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,0.0001233567018061,292.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0001299004652537,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,9.594410948920996e-05,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.000129900581669,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,0.0006161918863654,290.7417297363281,294.1499938964844,272.1000061035156,270.8351745605469,273.4430847167969,272.1070251464844,289.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143545947968,4.2629260121884727e-08,0.0013143119867891,-0.1101011410355568,0.0,0.0,0.0,-0.0259456876665353,60.0,-15.958490371704102,-0.0,-1.177840402988295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,0.000123772319057,292.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001303381286561,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923583984375,0.0,0.0,9.626736573409288e-05,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509460449219,0.0,0.0,0.0001303382450714,291.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0006182679790072,290.73785400390625,294.1499938964844,272.09393310546875,270.8349914550781,273.4273681640625,272.1005249023437,289.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187828008085,4.314728130339064e-08,0.0013187396107241,-0.1114344224333763,0.0,0.0,0.0,-0.0262024831026792,60.0,-16.01494026184082,-0.0,-1.1857903103873468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.0001245699531864,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001311780652031,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.688774298410864e-05,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0001311781816184,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0006222522933967,290.7300109863281,294.1499938964844,272.0827941894531,270.83551025390625,273.3961486816406,272.0885925292969,289.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141447830270415e-08,0.0013272372307255,-0.1139915958046913,0.0,0.0,0.0,-0.0266953185200691,60.0,-16.123046875,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.0001245699531864,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001311780652031,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.688774298410864e-05,291.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.0001311781816184,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0006222522933967,290.7300109863281,294.1499938964844,272.0827941894531,270.83551025390625,273.3961486816406,272.0885925292969,289.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141447830270415e-08,0.0013272372307255,-0.1139915958046913,0.0,0.0,0.0,-0.0266953185200691,60.0,-16.123046875,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,0.0001253180525964,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001319658476859,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,9.746959403855726e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.0001319659641012,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0006259891670197,290.7220764160156,294.1499938964844,272.0731506347656,270.8373107910156,273.3652038574219,272.0780334472656,289.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507388950969472e-08,0.0013352070236578,-0.11638805270195,0.0,0.0,0.0,-0.0271575525403022,60.0,-16.22412872314453,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,0.0001253180525964,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001319658476859,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,9.746959403855726e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.0001319659641012,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0006259891670197,290.7220764160156,294.1499938964844,272.0731506347656,270.8373107910156,273.3652038574219,272.0780334472656,289.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507388950969472e-08,0.0013352070236578,-0.11638805270195,0.0,0.0,0.0,-0.0271575525403022,60.0,-16.22412872314453,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.000126007667859,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0001326920610154,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,9.800597035791724e-05,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.0001326921774307,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0006294340128079,290.71405029296875,294.1499938964844,272.0650634765625,270.8404846191406,273.3345947265625,272.06903076171875,289.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425999786704,4.593346147885313e-08,0.0013425541110336,-0.118595503270626,0.0,0.0,0.0,-0.0275836642831563,60.0,-16.316783905029297,-0.0,-1.229006727498927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.000126007667859,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0001326920610154,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,9.800597035791724e-05,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.0001326921774307,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0006294340128079,290.71405029296875,294.1499938964844,272.0650634765625,270.8404846191406,273.3345947265625,272.06903076171875,289.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425999786704,4.593346147885313e-08,0.0013425541110336,-0.118595503270626,0.0,0.0,0.0,-0.0275836642831563,60.0,-16.316783905029297,-0.0,-1.229006727498927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001266308245249,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,0.0001333482796326,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.849065099842846e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001333483960479,291.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0006325468420982,290.7059631347656,294.1499938964844,272.05859375,270.8450622558594,273.3044128417969,272.061767578125,289.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492396101355,4.6710191270449286e-08,0.0013491929275915,-0.1205887869000434,0.0,0.0,0.0,-0.0279687102884054,60.0,-16.399412155151367,-0.0,-1.2411922512001186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001266308245249,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,0.0001333482796326,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.849065099842846e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001333483960479,291.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0006325468420982,290.7059631347656,294.1499938964844,272.05859375,270.8450622558594,273.3044128417969,272.061767578125,289.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492396101355,4.6710191270449286e-08,0.0013491929275915,-0.1205887869000434,0.0,0.0,0.0,-0.0279687102884054,60.0,-16.399412155151367,-0.0,-1.2411922512001186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,0.0001269177300855,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.0001336504064965,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.871379734249786e-05,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.00013365050836,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0006339799729175,290.7018737792969,294.1499938964844,272.0560302734375,270.847900390625,273.2894897460937,272.0587463378906,289.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522965600714,4.706780032393e-08,0.001352249411866,-0.1215060353279113,0.0,0.0,0.0,-0.0281459856778383,60.0,-16.437129974365234,-0.0,-1.2468225918382816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001271841611014,292.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001339309674222,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.89210238913074e-05,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001339310838375,291.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0006353108328767,290.69775390625,294.1499938964844,272.05389404296875,270.85113525390625,273.2746887207031,272.0561828613281,289.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551353476941,4.739989378776954e-08,0.0013550879666581,-0.1223575696349144,0.0,0.0,0.0,-0.0283106137067079,60.0,-16.47199249267578,-0.0,-1.2520625602974178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,0.0001276594703085,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001344314950983,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.929070802172646e-05,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0001344316115137,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0006376851233653,290.68951416015625,294.1499938964844,272.0509948730469,270.8587951660156,273.2454528808594,272.0524597167969,289.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601996470242,4.799234787355999e-08,0.0013601516839116,-0.1238760724663734,0.0,0.0,0.0,-0.0286043062806129,60.0,-16.533000946044922,-0.0,-1.2614380295872252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,0.0001276594703085,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001344314950983,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.929070802172646e-05,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0001344316115137,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0006376851233653,290.68951416015625,294.1499938964844,272.0509948730469,270.8587951660156,273.2454528808594,272.0524597167969,289.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601996470242,4.799234787355999e-08,0.0013601516839116,-0.1238760724663734,0.0,0.0,0.0,-0.0286043062806129,60.0,-16.533000946044922,-0.0,-1.2614380295872252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001280552824027,292.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001348482910543,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.959855378838256e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001348484074696,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0006396622629836,290.68115234375,294.1499938964844,272.04998779296875,270.8681335449219,273.216796875,272.050537109375,289.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644169084727,4.8485695458566624e-08,0.0013643683632835,-0.1251399368047714,0.0,0.0,0.0,-0.0288488715887069,60.0,-16.58214569091797,-0.0,-1.269271621140433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0001280552824027,292.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001348482910543,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.959855378838256e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001348484074696,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0006396622629836,290.68115234375,294.1499938964844,272.04998779296875,270.8681335449219,273.216796875,272.050537109375,289.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644169084727,4.8485695458566624e-08,0.0013643683632835,-0.1251399368047714,0.0,0.0,0.0,-0.0288488715887069,60.0,-16.58214569091797,-0.0,-1.269271621140433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001283991878153,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0001352104445686,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.986603254219516e-05,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.000135210546432,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0006413801456801,290.6727600097656,294.1499938964844,272.04998779296875,270.8783569335937,273.188720703125,272.0500793457031,289.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914351680195984e-08,0.0013680320698767,-0.1262375861406326,0.0,0.0,0.0,-0.0290613658726215,60.0,-16.621315002441406,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001283991878153,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0001352104445686,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.986603254219516e-05,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.000135210546432,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0006413801456801,290.6727600097656,294.1499938964844,272.04998779296875,270.8783569335937,273.188720703125,272.0500793457031,289.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914351680195984e-08,0.0013680320698767,-0.1262375861406326,0.0,0.0,0.0,-0.0290613658726215,60.0,-16.621315002441406,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0001287302875425,292.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001355591230094,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001001235650619,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0001355592248728,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.000643034116365,290.664306640625,294.1499938964844,272.04998779296875,270.8886413574219,273.1612548828125,272.0500183105469,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716085813939,4.93270597701212e-08,0.0013715593377128,-0.1272940039634704,0.0,0.0,0.0,-0.0292659550905227,60.0,-16.65557861328125,-0.0,-1.2826872364257724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0001287302875425,292.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001355591230094,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001001235650619,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0001355592248728,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.000643034116365,290.664306640625,294.1499938964844,272.04998779296875,270.8886413574219,273.1612548828125,272.0500183105469,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716085813939,4.93270597701212e-08,0.0013715593377128,-0.1272940039634704,0.0,0.0,0.0,-0.0292659550905227,60.0,-16.65557861328125,-0.0,-1.2826872364257724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001288924831897,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001357299188384,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.000100249715615,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001357300207018,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0006438443087972,290.6600341796875,294.1499938964844,272.04998779296875,270.893798828125,273.14776611328125,272.0500183105469,289.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733367668464,4.9529230494727023e-08,0.0013732871739193,-0.1278113573789596,0.0,0.0,0.0,-0.0293661765754222,60.0,-16.671932220458984,-0.0,-1.285921342741858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001290526124648,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001358985464321,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001003742581815,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0001358986482955,291.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0006446441402658,290.65576171875,294.1499938964844,272.04998779296875,270.8989562988281,273.1344299316406,272.04998779296875,289.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750427169725,4.972882194920204e-08,0.0013749930076301,-0.1283220052719116,0.0,0.0,0.0,-0.0294651165604591,60.0,-16.68793487548828,-0.0,-1.2891180745100428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0001293662935495,292.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.0001362288603559,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001006182283163,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001362289622193,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.00064621103229,290.6471862792969,294.1499938964844,272.04998779296875,270.9093017578125,273.1081237792969,272.04998779296875,289.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.011980519498138e-08,0.0013783345930278,-0.1293220520019531,0.0,0.0,0.0,-0.0296589359641075,60.0,-16.719005584716797,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
