time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778080,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0001293662935495,292.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.0001362288603559,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001006182283163,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001362289622193,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.00064621103229,290.6471862792969,294.1499938964844,272.04998779296875,270.9093017578125,273.1081237792969,272.04998779296875,289.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.011980519498138e-08,0.0013783345930278,-0.1293220520019531,0.0,0.0,0.0,-0.0296589359641075,60.0,-16.719005584716797,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001296682021347,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.0001365467905998,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0001008530525723,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001365468924632,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0006477191927842,290.6385192871094,294.1499938964844,272.04998779296875,270.91961669921875,273.0824279785156,272.04998779296875,289.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613704954936e-08,0.0013815507991239,-0.1302842646837234,0.0,0.0,0.0,-0.029845492914319,60.0,-16.748598098754883,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001296682021347,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.0001365467905998,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0001008530525723,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001365468924632,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0006477191927842,290.6385192871094,294.1499938964844,272.04998779296875,270.91961669921875,273.0824279785156,272.04998779296875,289.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613704954936e-08,0.0013815507991239,-0.1302842646837234,0.0,0.0,0.0,-0.029845492914319,60.0,-16.748598098754883,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001299541181651,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0001368478697258,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001010754349408,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001368479715893,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0006491474341601,290.6298217773437,294.1499938964844,272.04998779296875,270.92987060546875,273.0572814941406,272.04998779296875,289.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.085252041681088e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.776296615600586,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001299541181651,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0001368478697258,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001010754349408,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001368479715893,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0006491474341601,290.6298217773437,294.1499938964844,272.04998779296875,270.92987060546875,273.0572814941406,272.04998779296875,289.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.085252041681088e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.776296615600586,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001302157616009,292.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001371233956888,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001012789289234,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0001371234975522,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0006504543707706,290.6210327148437,294.1499938964844,272.04998779296875,270.9400329589844,273.03277587890625,272.04998779296875,289.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874350115656,5.1178641768956374e-08,0.0013873839052394,-0.1320284307003021,0.0,0.0,0.0,-0.0301838237792253,60.0,-16.801095962524414,-0.0,-1.3124582665113849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001302157616009,292.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001371233956888,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001012789289234,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0001371234975522,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0006504543707706,290.6210327148437,294.1499938964844,272.04998779296875,270.9400329589844,273.03277587890625,272.04998779296875,289.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874350115656,5.1178641768956374e-08,0.0013873839052394,-0.1320284307003021,0.0,0.0,0.0,-0.0301838237792253,60.0,-16.801095962524414,-0.0,-1.3124582665113849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001303394528804,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.000137253649882,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001013751389109,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001372537517454,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0006510722450911,290.6166076660156,294.1499938964844,272.04998779296875,270.9450988769531,273.02069091796875,272.04998779296875,289.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388752949424,5.1332825989902644e-08,0.0013887016102671,-0.1324222981929779,0.0,0.0,0.0,-0.030260257422924,60.0,-16.81264877319336,-0.0,-1.3149528399480914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001304506731685,292.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.0001373707636957,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.000101461635495,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001373708655592,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0006516277790069,290.6121826171875,294.1499938964844,272.04998779296875,270.9501037597656,273.0087585449219,272.04998779296875,289.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899378245696,5.14714422195084e-08,0.0013898863689973,-0.1327763348817825,0.0,0.0,0.0,-0.0303289722651243,60.0,-16.822973251342773,-0.0,-1.3171974444503576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0001306420308537,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0001375722786178,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.000101610472484,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001375723659293,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0006525836652144,290.6033020019531,294.1499938964844,272.04998779296875,270.9600524902344,272.9852905273437,272.04998779296875,289.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919766061007,5.1709960757762026e-08,0.0013919249176979,-0.1333854347467422,0.0,0.0,0.0,-0.0304472111165523,60.0,-16.840024948120117,-0.0,-1.321064218018364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0001306420308537,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0001375722786178,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.000101610472484,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001375723659293,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0006525836652144,290.6033020019531,294.1499938964844,272.04998779296875,270.9600524902344,272.9852905273437,272.04998779296875,289.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919766061007,5.1709960757762026e-08,0.0013919249176979,-0.1333854347467422,0.0,0.0,0.0,-0.0304472111165523,60.0,-16.840024948120117,-0.0,-1.321064218018364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001307813363382,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0001377189764752,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001017188187688,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001377190637867,291.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.000653279479593,290.5943603515625,294.1499938964844,272.04998779296875,270.9698181152344,272.9623718261719,272.04998779296875,289.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934607850387,5.188358542795869e-08,0.0013934088638052,-0.133828729391098,0.0,0.0,0.0,-0.0305332820862531,60.0,-16.850940704345703,-0.0,-1.323882514725483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001307813363382,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0001377189764752,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001017188187688,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001377190637867,291.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.000653279479593,290.5943603515625,294.1499938964844,272.04998779296875,270.9698181152344,272.9623718261719,272.04998779296875,289.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934607850387,5.188358542795869e-08,0.0013934088638052,-0.133828729391098,0.0,0.0,0.0,-0.0305332820862531,60.0,-16.850940704345703,-0.0,-1.323882514725483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001308624487137,292.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0001378043962176,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001017819085973,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001378044835291,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0006536847213283,290.5853881835937,294.1499938964844,272.04998779296875,270.9793701171875,272.94000244140625,272.04998779296875,289.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198468144840263e-08,0.0013942731311544,-0.1340868026018142,0.0,0.0,0.0,-0.0305833984166383,60.0,-16.854734420776367,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001308624487137,292.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0001378043962176,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001017819085973,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001378044835291,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0006536847213283,290.5853881835937,294.1499938964844,272.04998779296875,270.9793701171875,272.94000244140625,272.04998779296875,289.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198468144840263e-08,0.0013942731311544,-0.1340868026018142,0.0,0.0,0.0,-0.0305833984166383,60.0,-16.854734420776367,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001308856735704,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,0.0001378288434352,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001017999675241,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0001378289307467,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0006538006709888,290.5763854980469,294.1499938964844,272.04998779296875,270.9887084960937,272.9181823730469,272.04998779296875,289.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.85102653503418,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001308856735704,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,0.0001378288434352,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001017999675241,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0001378289307467,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0006538006709888,290.5763854980469,294.1499938964844,272.04998779296875,270.9887084960937,272.9181823730469,272.04998779296875,289.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.85102653503418,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001308783976128,292.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0001378211891278,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.000101794314105,291.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0001378212764393,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0006537644076161,290.57183837890625,294.1499938964844,272.04998779296875,270.9933166503906,272.907470703125,272.04998779296875,289.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004512696157696e-08,0.0013944428646937,-0.1341374218463897,0.0,0.0,0.0,-0.030593229457736,60.0,-16.846574783325195,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001308584760408,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0001378002052661,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001017788163153,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0001378002925775,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0006536648725159,290.5673217773437,294.1499938964844,272.04998779296875,270.997802734375,272.8968811035156,272.04998779296875,289.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942824443802,5.19796579112608e-08,0.0013942304067313,-0.1340739876031875,0.0,0.0,0.0,-0.030580909922719,60.0,-16.840238571166992,-0.0,-1.3254432928988538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001307970960624,292.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001377355802105,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001017310787574,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.000137735667522,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0006533582927659,290.5582275390625,294.1499938964844,272.04998779296875,271.0066223144531,272.8761291503906,272.04998779296875,289.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.82406997680664,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001307970960624,292.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001377355802105,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001017310787574,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.000137735667522,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0006533582927659,290.5582275390625,294.1499938964844,272.04998779296875,271.0066223144531,272.8761291503906,272.04998779296875,289.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.82406997680664,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001307193160755,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,0.0001376536674797,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001016705864458,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001376537547912,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0006529697566293,290.5491027832031,294.1499938964844,272.04998779296875,271.0151062011719,272.8558959960937,272.04998779296875,289.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.804494857788086,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001307193160755,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,0.0001376536674797,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001016705864458,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001376537547912,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0006529697566293,290.5491027832031,294.1499938964844,272.04998779296875,271.0151062011719,272.8558959960937,272.04998779296875,289.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.804494857788086,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001306194753851,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.0,0.0001375485298922,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001015929301502,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001375486172037,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,0.0006524710333906,290.5399475097656,294.1499938964844,272.04998779296875,271.0232849121094,272.836181640625,272.04998779296875,289.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917353935539,5.16816420770283e-08,0.001391683705151,-0.1333131194114685,0.0,0.0,0.0,-0.030433177947998,60.0,-16.782184600830078,-0.0,-1.3206047810854218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001306194753851,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.0,0.0001375485298922,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001015929301502,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001375486172037,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,0.0006524710333906,290.5399475097656,294.1499938964844,272.04998779296875,271.0232849121094,272.836181640625,272.04998779296875,289.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917353935539,5.16816420770283e-08,0.001391683705151,-0.1333131194114685,0.0,0.0,0.0,-0.030433177947998,60.0,-16.782184600830078,-0.0,-1.3206047810854218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.000130486121634,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001374081039102,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0001014892040984,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001374081912217,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0006518049049191,290.53076171875,294.1499938964844,272.04998779296875,271.03106689453125,272.81695556640625,272.04998779296875,289.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903144281357,5.1515375076860443e-08,0.0013902629725635,-0.1328885406255722,0.0,0.0,0.0,-0.0303507559001445,60.0,-16.756507873535156,-0.0,-1.317909124054495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.000130486121634,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001374081039102,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0001014892040984,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001374081912217,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0006518049049191,290.53076171875,294.1499938964844,272.04998779296875,271.03106689453125,272.81695556640625,272.04998779296875,289.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903144281357,5.1515375076860443e-08,0.0013902629725635,-0.1328885406255722,0.0,0.0,0.0,-0.0303507559001445,60.0,-16.756507873535156,-0.0,-1.317909124054495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0001304071047343,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,0.0001373248960589,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.0001014277513604,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,0.0001373249833704,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0006514101987704,290.5261535644531,294.1499938964844,272.04998779296875,271.0348205566406,272.8075256347656,272.04998779296875,289.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416865431974657e-08,0.001389421056956,-0.1326369494199752,0.0,0.0,0.0,-0.0303019229322671,60.0,-16.742027282714844,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0001303190219914,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0001372321567032,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001013592482195,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001372322294628,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0006509702652692,290.52154541015625,294.1499938964844,272.04998779296875,271.0384521484375,272.7982177734375,272.04998779296875,289.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885339722037,5.130705460487661e-08,0.0013884826330468,-0.1323564648628235,0.0,0.0,0.0,-0.030247488990426,60.0,-16.726375579833984,-0.0,-1.314535609253653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0001301231677643,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166076660156,0.0,0.0,0.0001370258978568,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0001012069114949,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001370259706163,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0006499918526969,290.5123291015625,294.1499938964844,272.04998779296875,271.04541015625,272.7799377441406,272.04998779296875,289.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062869488305296e-08,0.001386395888403,-0.1317326575517654,0.0,0.0,0.0,-0.0301264412701129,60.0,-16.6924991607666,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0001301231677643,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166076660156,0.0,0.0,0.0001370258978568,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0001012069114949,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001370259706163,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0006499918526969,290.5123291015625,294.1499938964844,272.04998779296875,271.04541015625,272.7799377441406,272.04998779296875,289.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062869488305296e-08,0.001386395888403,-0.1317326575517654,0.0,0.0,0.0,-0.0301264412701129,60.0,-16.6924991607666,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0001299032737733,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0001367943477816,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0001010358828352,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0001367944205412,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,0.0006488934741355,290.5030822753906,294.1499938964844,272.04998779296875,271.05194091796875,272.7621459960937,272.04998779296875,289.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.078873144270801e-08,0.0013840531464666,-0.1310321390628814,0.0,0.0,0.0,-0.0299905464053154,60.0,-16.65489387512207,-0.0,-1.306160726244343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0001299032737733,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0001367943477816,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0001010358828352,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0001367944205412,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,0.0006488934741355,290.5030822753906,294.1499938964844,272.04998779296875,271.05194091796875,272.7621459960937,272.04998779296875,289.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.078873144270801e-08,0.0013840531464666,-0.1310321390628814,0.0,0.0,0.0,-0.0299905464053154,60.0,-16.65489387512207,-0.0,-1.306160726244343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,0.0001296663976972,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0001365449134027,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001008516483125,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001365449861623,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0006477102870121,290.4938049316406,294.1499938964844,272.04998779296875,271.0579528808594,272.74481201171875,272.04998779296875,289.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049343698715347e-08,0.00138152949512,-0.1302773654460907,0.0,0.0,0.0,-0.0298441611230373,60.0,-16.61477279663086,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,0.0001296663976972,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0001365449134027,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001008516483125,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0001365449861623,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0006477102870121,290.4938049316406,294.1499938964844,272.04998779296875,271.0579528808594,272.74481201171875,272.04998779296875,289.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049343698715347e-08,0.00138152949512,-0.1302773654460907,0.0,0.0,0.0,-0.0298441611230373,60.0,-16.61477279663086,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0001294197281822,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001362851617159,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0001006597958621,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.0001362852344755,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0006464780890382,290.4845275878906,294.1499938964844,272.04998779296875,271.0634765625,272.7279968261719,272.04998779296875,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.0185924749257544e-08,0.0013789013028144,-0.1294911205768585,0.0,0.0,0.0,-0.0296917203813791,60.0,-16.5728702545166,-0.0,-1.296454286148219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0001294197281822,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001362851617159,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0001006597958621,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.0001362852344755,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0006464780890382,290.4845275878906,294.1499938964844,272.04998779296875,271.0634765625,272.7279968261719,272.04998779296875,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.0185924749257544e-08,0.0013789013028144,-0.1294911205768585,0.0,0.0,0.0,-0.0296917203813791,60.0,-16.5728702545166,-0.0,-1.296454286148219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0001292949018534,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,0.0001361537142656,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001005627054837,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0001361537870252,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0006458545685745,290.4798889160156,294.1499938964844,272.04998779296875,271.0660400390625,272.7197570800781,272.04998779296875,289.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.551578521728516,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001291695662075,291.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,0.0001360217138426,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0001004652222036,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0001360218011541,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,0.0006452284869737,290.4752197265625,294.1499938964844,272.04998779296875,271.0684509277344,272.71160888671875,272.04998779296875,289.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.530160903930664,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
