time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780420,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0001289194915443,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.0001357583823846,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,0.0001002707140287,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001357584405923,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0006439792923629,290.4659118652344,294.1499938964844,272.04998779296875,271.0728454589844,272.6955871582031,272.04998779296875,289.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.4871768951416,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0001289194915443,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.0001357583823846,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,0.0001002707140287,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001357584405923,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0006439792923629,290.4659118652344,294.1499938964844,272.04998779296875,271.0728454589844,272.6955871582031,272.04998779296875,289.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.4871768951416,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001286824990529,291.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001355088170384,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,0.0001000863921944,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.000135508889798,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0006427954649552,290.4565734863281,294.1499938964844,272.04998779296875,271.07666015625,272.6800537109375,272.04998779296875,289.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710957719013,4.926685548412024e-08,0.0013710465282201,-0.127139925956726,0.0,0.0,0.0,-0.0292361192405223,60.0,-16.44516944885254,-0.0,-1.281724877344459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001286824990529,291.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001355088170384,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,0.0001000863921944,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.000135508889798,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0006427954649552,290.4565734863281,294.1499938964844,272.04998779296875,271.07666015625,272.6800537109375,272.04998779296875,289.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710957719013,4.926685548412024e-08,0.0013710465282201,-0.127139925956726,0.0,0.0,0.0,-0.0292361192405223,60.0,-16.44516944885254,-0.0,-1.281724877344459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.000128466359456,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,0.0001352812105324,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.991828119382262e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001352812832919,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0006417158292606,290.4472351074219,294.1499938964844,272.04998779296875,271.079833984375,272.6648864746094,272.04998779296875,289.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.89974034678653e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025452315807,60.0,-16.405019760131836,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.000128466359456,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,0.0001352812105324,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.991828119382262e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001352812832919,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0006417158292606,290.4472351074219,294.1499938964844,272.04998779296875,271.079833984375,272.6648864746094,272.04998779296875,289.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.89974034678653e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025452315807,60.0,-16.405019760131836,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001282899611396,291.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,0.0001350954553345,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.978107846109197e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.000135095528094,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0006408346816897,290.4378662109375,294.1499938964844,272.04998779296875,271.0823669433594,272.6501159667969,272.04998779296875,289.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.36891746520996,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001282899611396,291.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,0.0001350954553345,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.978107846109197e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.000135095528094,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0006408346816897,290.4378662109375,294.1499938964844,272.04998779296875,271.0823669433594,272.6501159667969,272.04998779296875,289.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.36891746520996,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001282201264984,291.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,0.0001350219099549,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,9.972676343750209e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001350219827145,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0006404858431778,290.4331970214844,294.1499938964844,272.04998779296875,271.0833435058594,272.6428527832031,272.04998779296875,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.352956771850586,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0001281628792639,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.000134961635922,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.968223457690328e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0001349616941297,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0006401998689398,290.4284973144531,294.1499938964844,272.04998779296875,271.0841979980469,272.6357116699219,272.04998779296875,289.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.861906077735512e-08,0.0013655096990987,-0.1254814863204956,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.33841896057129,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001280889991903,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0001348838413832,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,9.962478361558168e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0001348838995909,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0006398308323696,290.4190979003906,294.1499938964844,272.04998779296875,271.0853271484375,272.62164306640625,272.04998779296875,289.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.31425666809082,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001280889991903,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0001348838413832,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,9.962478361558168e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0001348838995909,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0006398308323696,290.4190979003906,294.1499938964844,272.04998779296875,271.0853271484375,272.62164306640625,272.04998779296875,289.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.31425666809082,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001280658470932,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240173339844,0.0,0.0,0.0001348594669252,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,9.96067756204866e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001348595251329,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.000639715231955,290.4096374511719,294.1499938964844,272.04998779296875,271.085693359375,272.6079406738281,272.04998779296875,289.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.849808021845092e-08,0.0013644753489643,-0.1251716464757919,0.0,0.0,0.0,-0.0288550164550542,60.0,-16.296875,-0.0,-1.2694685835867858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001280658470932,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240173339844,0.0,0.0,0.0001348594669252,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,9.96067756204866e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001348595251329,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.000639715231955,290.4096374511719,294.1499938964844,272.04998779296875,271.085693359375,272.6079406738281,272.04998779296875,289.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.849808021845092e-08,0.0013644753489643,-0.1251716464757919,0.0,0.0,0.0,-0.0288550164550542,60.0,-16.296875,-0.0,-1.2694685835867858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001280178548768,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001348089135717,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,9.95694426819682e-05,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0001348089717794,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,0.0006394754745997,290.4001770019531,294.1499938964844,272.04998779296875,271.085693359375,272.5946044921875,272.04998779296875,289.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822765110417e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253463804721,60.0,-16.280799865722656,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001280178548768,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001348089135717,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,9.95694426819682e-05,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0001348089717794,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,0.0006394754745997,290.4001770019531,294.1499938964844,272.04998779296875,271.085693359375,272.5946044921875,272.04998779296875,289.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822765110417e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253463804721,60.0,-16.280799865722656,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,0.0001278800482396,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0001346638018731,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,9.946226055035368e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001346638600807,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.0006387871108017,290.39068603515625,294.1499938964844,272.04998779296875,271.085693359375,272.5815734863281,272.04998779296875,289.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625443680211,4.8266432628452094e-08,0.0013624960556626,-0.1245782896876335,0.0,0.0,0.0,-0.0287401843816041,60.0,-16.257402420043945,-0.0,-1.2657869774557184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,0.0001278800482396,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0001346638018731,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,9.946226055035368e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001346638600807,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.0006387871108017,290.39068603515625,294.1499938964844,272.04998779296875,271.085693359375,272.5815734863281,272.04998779296875,289.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625443680211,4.8266432628452094e-08,0.0013624960556626,-0.1245782896876335,0.0,0.0,0.0,-0.0287401843816041,60.0,-16.257402420043945,-0.0,-1.2657869774557184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0001277782575925,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0001345566124655,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,9.938309085555376e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001345566706731,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,0.000638278608676,290.3859558105469,294.1499938964844,272.04998779296875,271.085693359375,272.5751647949219,272.04998779296875,289.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.241987228393555,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,0.0001276562397833,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,0.000134428119054,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,9.928819054039197e-05,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.0001344281772617,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0006376691162586,290.3811950683594,294.1499938964844,272.04998779296875,271.085693359375,272.56884765625,272.04998779296875,289.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.22414779663086,-0.0,-1.261360011994839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,0.00012734576012,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,0.0001341011811746,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,9.904670878313482e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001341012393822,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0006361182895489,290.3716735839844,294.1499938964844,272.04998779296875,271.085693359375,272.5564270019531,272.04998779296875,289.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568520080298,4.760041250051472e-08,0.0013568043941631,-0.1228716000914573,0.0,0.0,0.0,-0.0284100268036127,60.0,-16.180273056030273,-0.0,-1.255231723007455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,0.00012734576012,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,0.0001341011811746,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,9.904670878313482e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001341012393822,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0006361182895489,290.3716735839844,294.1499938964844,272.04998779296875,271.085693359375,272.5564270019531,272.04998779296875,289.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568520080298,4.760041250051472e-08,0.0013568043941631,-0.1228716000914573,0.0,0.0,0.0,-0.0284100268036127,60.0,-16.180273056030273,-0.0,-1.255231723007455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001269643980776,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.0001336995774181,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,9.87500898190774e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.0001336996356258,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0006342132110148,290.3621520996094,294.1499938964844,272.04998779296875,271.085693359375,272.5443725585937,272.04998779296875,289.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500967229971e-08,0.0013527413830161,-0.1216527447104454,0.0,0.0,0.0,-0.0281743612140417,60.0,-16.125818252563477,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001269643980776,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.0001336995774181,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,9.87500898190774e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.0001336996356258,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0006342132110148,290.3621520996094,294.1499938964844,272.04998779296875,271.085693359375,272.5443725585937,272.04998779296875,289.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500967229971e-08,0.0013527413830161,-0.1216527447104454,0.0,0.0,0.0,-0.0281743612140417,60.0,-16.125818252563477,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,0.0001265094761038,291.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,0.0001332205283688,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,9.839626000029966e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001332205720245,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,0.0006319407839328,290.3526611328125,294.1499938964844,272.04998779296875,271.085693359375,272.5326232910156,272.04998779296875,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793617303061e-08,0.0013478948967531,-0.1201981678605079,0.0,0.0,0.0,-0.0278932489454746,60.0,-16.06233787536621,-0.0,-1.238798859048984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,0.0001265094761038,291.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,0.0001332205283688,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,9.839626000029966e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001332205720245,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679992675781,0.0,0.0,0.0006319407839328,290.3526611328125,294.1499938964844,272.04998779296875,271.085693359375,272.5326232910156,272.04998779296875,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793617303061e-08,0.0013478948967531,-0.1201981678605079,0.0,0.0,0.0,-0.0278932489454746,60.0,-16.06233787536621,-0.0,-1.238798859048984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001259889831999,291.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001326724159298,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,9.799143299460412e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,0.0001326724741375,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,0.0006293408223427,290.3431396484375,294.1499938964844,272.04998779296875,271.085693359375,272.5212097167969,272.04998779296875,289.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909139601008064e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-15.990242958068848,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001259889831999,291.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001326724159298,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,9.799143299460412e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,0.0001326724741375,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65606689453125,0.0,0.0,0.0006293408223427,290.3431396484375,294.1499938964844,272.04998779296875,271.085693359375,272.5212097167969,272.04998779296875,289.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909139601008064e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-15.990242958068848,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.0001257082039956,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0001323767646681,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,9.7773052402772e-05,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,0.0001323768083238,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0006279383669607,290.3384094238281,294.1499938964844,272.04998779296875,271.085693359375,272.515625,272.04998779296875,289.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.951428413391112,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,0.0001254107628483,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,0.0001320635346928,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,9.754170605447145e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0001320635929005,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0006264525582082,290.3336486816406,294.1499938964844,272.04998779296875,271.085693359375,272.5101013183594,272.04998779296875,289.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.910526275634766,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0001247758918907,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001313949906034,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,9.704792319098487e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001313950342591,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0006232812302187,290.3241882324219,294.1499938964844,272.04998779296875,271.085693359375,272.4992980957031,272.04998779296875,289.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704781589173e-08,0.0013294263044372,-0.1146486923098564,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.823722839355469,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0001247758918907,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001313949906034,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,9.704792319098487e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001313950342591,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0006232812302187,290.3241882324219,294.1499938964844,272.04998779296875,271.085693359375,272.4992980957031,272.04998779296875,289.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704781589173e-08,0.0013294263044372,-0.1146486923098564,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.823722839355469,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.000124092795886,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,0.0001306756603298,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,9.65166254900396e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0001306757039856,291.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0006198690389283,290.3147277832031,294.1499938964844,272.04998779296875,271.085693359375,272.4888000488281,272.04998779296875,289.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592199921608,0.0,0.0,0.0,-0.026399964466691,60.0,-15.730156898498535,-0.0,-1.1919212994371264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.000124092795886,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,0.0001306756603298,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,9.65166254900396e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0001306757039856,291.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0006198690389283,290.3147277832031,294.1499938964844,272.04998779296875,271.085693359375,272.4888000488281,272.04998779296875,289.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592199921608,0.0,0.0,0.0,-0.026399964466691,60.0,-15.730156898498535,-0.0,-1.1919212994371264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,0.0001233714137924,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.0001299160066992,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,9.595554729457945e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.0001299160503549,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0006162655772641,290.3052978515625,294.1499938964844,272.04998779296875,271.085693359375,272.4786071777344,272.04998779296875,289.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.630972862243652,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,0.0001233714137924,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,0.0001299160066992,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,9.595554729457945e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.0001299160503549,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0006162655772641,290.3052978515625,294.1499938964844,272.04998779296875,271.085693359375,272.4786071777344,272.04998779296875,289.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.630972862243652,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0001226332242367,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0001291386433877,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,9.538139420328662e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.0001291387015953,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,0.0006125781801529,290.2958984375,294.1499938964844,272.04998779296875,271.085693359375,272.46875,272.04998779296875,289.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066407991573,4.172633083499022e-08,0.0013065991224721,-0.1077758148312568,0.0,0.0,0.0,-0.0254981070756912,60.0,-15.528504371643066,-0.0,-1.164046992130352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0001226332242367,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0001291386433877,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,9.538139420328662e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,0.0001291387015953,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,0.0006125781801529,290.2958984375,294.1499938964844,272.04998779296875,271.085693359375,272.46875,272.04998779296875,289.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066407991573,4.172633083499022e-08,0.0013065991224721,-0.1077758148312568,0.0,0.0,0.0,-0.0254981070756912,60.0,-15.528504371643066,-0.0,-1.164046992130352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001222590944962,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001287446793867,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,9.50904141063802e-05,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0001287447375943,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,0.0006107093649916,290.2912292480469,294.1499938964844,272.04998779296875,271.085693359375,272.4638977050781,272.04998779296875,289.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126002295379294e-08,0.0013026132946833,-0.1065742596983909,0.0,0.0,0.0,-0.025266945362091,60.0,-15.47663116455078,-0.0,-1.1569553493018249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
