time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782760,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,0.0001218778343172,291.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.0001283431920455,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152038574219,0.0,0.0,9.479386790189892e-05,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,0.0001283432357013,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,0.0006088048103265,290.2865600585937,294.1499938964844,272.04998779296875,271.085693359375,272.4591369628906,272.04998779296875,289.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985921930521,4.0784811972116586e-08,0.0012985514476895,-0.1053493097424507,0.0,0.0,0.0,-0.0250313691794872,60.0,-15.424067497253418,-0.0,-1.1497505170154909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62518310546875,0.0,0.0,0.000121097677038,291.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0001275216491194,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.418708214070648e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001275216927751,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0006049078074283,290.2772216796875,294.1499938964844,272.04998779296875,271.085693359375,272.4497985839844,272.04998779296875,289.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028413996100425,0.0,0.0,0.0,-0.024549338966608,60.0,-15.317215919494627,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62518310546875,0.0,0.0,0.000121097677038,291.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0001275216491194,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.418708214070648e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001275216927751,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0006049078074283,290.2772216796875,294.1499938964844,272.04998779296875,271.085693359375,272.4497985839844,272.04998779296875,289.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028413996100425,0.0,0.0,0.0,-0.024549338966608,60.0,-15.317215919494627,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,0.0001202855346491,291.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001266664185095,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,9.355541260447352e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.0001266664767172,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0006008509662933,290.2679138183594,294.1499938964844,272.04998779296875,271.085693359375,272.4407653808594,272.04998779296875,289.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.20670223236084,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,0.0001202855346491,291.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001266664185095,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,9.355541260447352e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.0001266664767172,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0006008509662933,290.2679138183594,294.1499938964844,272.04998779296875,271.085693359375,272.4407653808594,272.04998779296875,289.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.20670223236084,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001194398355437,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001257758558494,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,9.289765148423612e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0001257759140571,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,0.0005966265453025,290.2586669921875,294.1499938964844,272.04998779296875,271.085693359375,272.4319763183594,272.04998779296875,289.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.092366218566896,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001194398355437,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001257758558494,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,9.289765148423612e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0001257759140571,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,0.0005966265453025,290.2586669921875,294.1499938964844,272.04998779296875,271.085693359375,272.4319763183594,272.04998779296875,289.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.092366218566896,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.0001185621440527,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0001248516200575,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,9.22150065889582e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0001248516637133,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,0.0005922422860749,290.2494506835937,294.1499938964844,272.04998779296875,271.085693359375,272.4234619140625,272.04998779296875,289.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.973949432373049,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.0001185621440527,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0001248516200575,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,9.22150065889582e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,0.0001248516637133,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,0.0005922422860749,290.2494506835937,294.1499938964844,272.04998779296875,271.085693359375,272.4234619140625,272.04998779296875,289.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.973949432373049,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.0001181139086838,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0001243795995833,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,9.18663790798746e-05,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.000124379643239,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357360839844,0.0,0.0,0.0005900032701902,290.244873046875,294.1499938964844,272.04998779296875,271.085693359375,272.4192810058594,272.04998779296875,289.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.913641929626465,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,0.000117651594337,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,0.0001238927652593,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,9.150680125458166e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0001238928089151,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0005876939394511,290.24029541015625,294.1499938964844,272.04998779296875,271.085693359375,272.4151916503906,272.04998779296875,289.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.85205078125,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,0.0001166820220532,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,0.0001228717592312,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,9.075268462765962e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,0.0001228718028869,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0005828507128171,290.2311706542969,294.1499938964844,272.04998779296875,271.085693359375,272.4071350097656,272.04998779296875,289.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.72455596923828,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,0.0001166820220532,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,0.0001228717592312,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,9.075268462765962e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,0.0001228718028869,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0005828507128171,290.2311706542969,294.1499938964844,272.04998779296875,271.085693359375,272.4071350097656,272.04998779296875,289.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.72455596923828,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,0.0001156453654402,291.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,0.0001217801109305,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,8.994639938464388e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,0.0001217801545863,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0005776724428869,290.2221069335937,294.1499938964844,272.04998779296875,271.085693359375,272.3993530273437,272.04998779296875,289.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.588974952697754,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,0.0001156453654402,291.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,0.0001217801109305,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,8.994639938464388e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,0.0001217801545863,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0005776724428869,290.2221069335937,294.1499938964844,272.04998779296875,271.085693359375,272.3993530273437,272.04998779296875,289.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.588974952697754,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0001145579881267,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,0.000120635049825,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,8.910065662348643e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,0.0001206350862048,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,0.0005722407368011,290.2131042480469,294.1499938964844,272.04998779296875,271.085693359375,272.3918151855469,272.04998779296875,289.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206010287627,3.166202589000022e-08,0.0012205693637952,-0.0817501917481422,0.0,0.0,0.0,-0.0205089394003152,60.0,-14.446468353271484,-0.0,-1.0157915397712713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0001145579881267,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,0.000120635049825,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235290527344,0.0,0.0,8.910065662348643e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,0.0001206350862048,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,0.0005722407368011,290.2131042480469,294.1499938964844,272.04998779296875,271.085693359375,272.3918151855469,272.04998779296875,289.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206010287627,3.166202589000022e-08,0.0012205693637952,-0.0817501917481422,0.0,0.0,0.0,-0.0205089394003152,60.0,-14.446468353271484,-0.0,-1.0157915397712713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001134487538365,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001194669748656,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,8.823792450129986e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001194670112454,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,0.0005666998913511,290.20416259765625,294.1499938964844,272.04998779296875,271.085693359375,272.384521484375,272.04998779296875,289.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087824288755,3.027968276114734e-08,0.0012087521608918,-0.0781617313623428,0.0,0.0,0.0,-0.0198236685246229,60.0,-14.29958438873291,-0.0,-9.96215518966892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001134487538365,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001194669748656,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,8.823792450129986e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001194670112454,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,0.0005666998913511,290.20416259765625,294.1499938964844,272.04998779296875,271.085693359375,272.384521484375,272.04998779296875,289.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087824288755,3.027968276114734e-08,0.0012087521608918,-0.0781617313623428,0.0,0.0,0.0,-0.0198236685246229,60.0,-14.29958438873291,-0.0,-9.96215518966892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0001128932417486,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0001188819878734,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,8.78058563102968e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,0.0001188820315292,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0005639249575324,290.1997375488281,294.1499938964844,272.04998779296875,271.085693359375,272.3809509277344,272.04998779296875,289.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028632918372,2.9587400973696286e-08,0.0012028337223455,-0.0763634964823722,0.0,0.0,0.0,-0.0194804798811674,60.0,-14.22548770904541,-0.0,-9.864831440609124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0001123497859225,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,0.0001183097119792,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,8.738316682865843e-05,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.000118309748359,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0005612103268504,290.1953125,294.1499938964844,272.04998779296875,271.085693359375,272.37744140625,272.04998779296875,289.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970727937296,2.8910156046890734e-08,0.0011970439227297,-0.0746036171913147,0.0,0.0,0.0,-0.0191447455435991,60.0,-14.151972770690918,-0.0,-9.770084119509193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.0001113129328587,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3195495605469,0.0,0.0,0.0001172178526758,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,8.65767287905328e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001172178890556,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0005560310091823,290.1864929199219,294.1499938964844,272.04998779296875,271.085693359375,272.3705749511719,272.04998779296875,289.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860250961035,2.7618057174549904e-08,0.0011859975056722,-0.0712441280484199,0.0,0.0,0.0,-0.0185042079538106,60.0,-14.009112358093262,-0.0,-9.590583260887797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.0001113129328587,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3195495605469,0.0,0.0,0.0001172178526758,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,8.65767287905328e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001172178890556,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0005560310091823,290.1864929199219,294.1499938964844,272.04998779296875,271.085693359375,272.3705749511719,272.04998779296875,289.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860250961035,2.7618057174549904e-08,0.0011859975056722,-0.0712441280484199,0.0,0.0,0.0,-0.0185042079538106,60.0,-14.009112358093262,-0.0,-9.590583260887797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988708496094,0.0,0.0,0.0001103628237615,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,0.0001162173357442,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,8.583775343140587e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.000116217372124,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.000551284989342,290.177734375,294.1499938964844,272.04998779296875,271.085693359375,272.3639221191406,272.04998779296875,289.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759017361328,2.643407270852549e-08,0.0011758753098547,-0.0681636705994606,0.0,0.0,0.0,-0.0179172661155462,60.0,-13.875630378723145,-0.0,-9.427560598851414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988708496094,0.0,0.0,0.0001103628237615,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,0.0001162173357442,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,8.583775343140587e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.000116217372124,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.000551284989342,290.177734375,294.1499938964844,272.04998779296875,271.085693359375,272.3639221191406,272.04998779296875,289.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759017361328,2.643407270852549e-08,0.0011758753098547,-0.0681636705994606,0.0,0.0,0.0,-0.0179172661155462,60.0,-13.875630378723145,-0.0,-9.427560598851414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,0.00010950203432,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,0.0001153108896687,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4699401855469,0.0,0.0,8.516824891557917e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001153109260485,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.0005469851894304,290.1690368652344,294.1499938964844,272.04998779296875,271.085693359375,272.357421875,272.04998779296875,289.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667296057567,2.536141430198313e-08,0.0011667042272165,-0.0653712078928947,0.0,0.0,0.0,-0.0173855070024728,60.0,-13.752778053283691,-0.0,-9.281071555733433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,0.00010950203432,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,0.0001153108896687,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4699401855469,0.0,0.0,8.516824891557917e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001153109260485,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.0005469851894304,290.1690368652344,294.1499938964844,272.04998779296875,271.085693359375,272.357421875,272.04998779296875,289.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667296057567,2.536141430198313e-08,0.0011667042272165,-0.0653712078928947,0.0,0.0,0.0,-0.0173855070024728,60.0,-13.752778053283691,-0.0,-9.281071555733433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001087401251425,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,0.0001145085625466,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,8.457565127173439e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,0.0001145085989264,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,0.0005431793397292,290.1603698730469,294.1499938964844,272.04998779296875,271.085693359375,272.35113525390625,272.04998779296875,289.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586112668737,2.4411983545746807e-08,0.0011585869360715,-0.0628983005881309,0.0,0.0,0.0,-0.0169148407876491,60.0,-13.642081260681152,-0.0,-9.152365976206057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001087401251425,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,0.0001145085625466,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,8.457565127173439e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,0.0001145085989264,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,0.0005431793397292,290.1603698730469,294.1499938964844,272.04998779296875,271.085693359375,272.35113525390625,272.04998779296875,289.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586112668737,2.4411983545746807e-08,0.0011585869360715,-0.0628983005881309,0.0,0.0,0.0,-0.0169148407876491,60.0,-13.642081260681152,-0.0,-9.152365976206057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.0001084028190234,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0001141533575719,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,8.431330206803977e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0001141533939517,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,0.0005414944025687,290.15606689453125,294.1499938964844,272.04998779296875,271.085693359375,272.3480529785156,272.04998779296875,289.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155017176643,2.3991661990407923e-08,0.0011549931950867,-0.06180315092206,0.0,0.0,0.0,-0.0167064704000949,60.0,-13.591890335083008,-0.0,-9.095673902947965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,0.0001080923102563,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0001138263833126,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,8.40717984829098e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001138264196924,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.0005399433430284,290.1517333984375,294.1499938964844,272.04998779296875,271.085693359375,272.34503173828125,272.04998779296875,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517085367813,2.3604739496363446e-08,0.001151684904471,-0.0607948377728462,0.0,0.0,0.0,-0.0165146570652723,60.0,-13.544880867004396,-0.0,-9.043641568950989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0001075610052794,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0001132668912759,291.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,8.365856047021225e-05,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,0.0001132669276557,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.000537289364729,290.1431579589844,294.1499938964844,272.04998779296875,271.085693359375,272.33905029296875,272.04998779296875,289.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460471432656,2.2942680644177933e-08,0.0011460242094472,-0.0590690970420837,0.0,0.0,0.0,-0.016186449676752,60.0,-13.461610794067385,-0.0,-8.954955177387094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,0.0001075610052794,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0001132668912759,291.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,8.365856047021225e-05,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,0.0001132669276557,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.000537289364729,290.1431579589844,294.1499938964844,272.04998779296875,271.085693359375,272.33905029296875,272.04998779296875,289.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460471432656,2.2942680644177933e-08,0.0011460242094472,-0.0590690970420837,0.0,0.0,0.0,-0.016186449676752,60.0,-13.461610794067385,-0.0,-8.954955177387094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,0.000107142906927,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0001128266158048,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,8.333337609656155e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0001128266521845,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,0.0005352008738555,290.1345520019531,294.1499938964844,272.04998779296875,271.085693359375,272.3332214355469,272.0500183105469,289.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421700052177584e-08,0.0011415696935728,-0.0577107295393943,0.0,0.0,0.0,-0.0159281771630048,60.0,-13.393074989318848,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,0.000107142906927,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0001128266158048,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,8.333337609656155e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0001128266521845,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,0.0005352008738555,290.1345520019531,294.1499938964844,272.04998779296875,271.085693359375,272.3332214355469,272.0500183105469,289.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421700052177584e-08,0.0011415696935728,-0.0577107295393943,0.0,0.0,0.0,-0.0159281771630048,60.0,-13.393074989318848,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,0.0001067806078935,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,0.0001124451009673,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,8.305158553412184e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0001124451300711,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,0.00053339113947,290.1259765625,294.1499938964844,272.0510559082031,271.0867004394531,272.3275451660156,272.0503845214844,289.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.335094451904297,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,0.0001067806078935,291.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,0.0001124451009673,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,8.305158553412184e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0001124451300711,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,0.00053339113947,290.1259765625,294.1499938964844,272.0510559082031,271.0867004394531,272.3275451660156,272.0503845214844,289.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.335094451904297,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001064009993569,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,0.00011204535258,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083557128906,0.0,0.0,8.275633445009589e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,0.0001120453816838,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0005314949085004,290.1174011230469,294.1499938964844,272.0541076660156,271.089599609375,272.322021484375,272.0518493652344,289.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.278199195861816,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001064009993569,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,0.00011204535258,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083557128906,0.0,0.0,8.275633445009589e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,0.0001120453816838,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0005314949085004,290.1174011230469,294.1499938964844,272.0541076660156,271.089599609375,272.322021484375,272.0518493652344,289.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.278199195861816,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
