time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785100,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.000106204446638,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25152587890625,0.0,0.0,0.0001118383734137,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,8.260345930466428e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001118384097935,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0005305131198838,290.1131286621094,294.1499938964844,272.0563659667969,271.0917663574219,272.3193359375,272.0532531738281,289.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.248698234558104,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0001060031863744,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0001116264393203,291.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,8.244692435255274e-05,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0001116264684242,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0005295077571645,290.1088562011719,294.1499938964844,272.05908203125,271.0943603515625,272.3167419433594,272.0550537109375,289.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.054006315767765,0.0,0.0,0.0,-0.015224146656692,60.0,-13.218389511108398,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,0.0001055858956533,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,0.0001111870078602,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,8.212236571125686e-05,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,0.0001111870369641,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,0.0005274232826195,290.1003112792969,294.1499938964844,272.0658874511719,271.100830078125,272.3116760253906,272.0598449707031,289.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481556006757283e-08,0.0011249821400269,-0.0526494495570659,0.0,0.0,0.0,-0.0149663770571351,60.0,-13.15528392791748,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,0.0001055858956533,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,0.0001111870078602,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,8.212236571125686e-05,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,0.0001111870369641,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,0.0005274232826195,290.1003112792969,294.1499938964844,272.0658874511719,271.100830078125,272.3116760253906,272.0598449707031,289.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481556006757283e-08,0.0011249821400269,-0.0526494495570659,0.0,0.0,0.0,-0.0149663770571351,60.0,-13.15528392791748,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0001052382940542,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,0.0001108209689846,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,8.185200567822903e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674621582031,0.0,0.0,0.0001108209980884,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.0005256869480945,290.0934753417969,294.1499938964844,272.07257080078125,271.1072082519531,272.3078308105469,272.06494140625,289.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298992075,2.004842869496316e-08,0.0011212789686396,-0.0515189878642559,0.0,0.0,0.0,-0.0147516597062349,60.0,-13.102096557617188,-0.0,-8.572379073257252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001051493673003,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.0001107273274101,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,8.17828404251486e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0001107273565139,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.000525242765434,290.0917663574219,294.1499938964844,272.07440185546875,271.10894775390625,272.306884765625,272.0663452148437,289.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.993762310803504e-08,0.0011203315807506,-0.0512297563254833,0.0,0.0,0.0,-0.0146967303007841,60.0,-13.088472366333008,-0.0,-8.557898212302464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.000104692626337,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.000110246350232,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,8.142759907059371e-05,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001102463866118,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,0.0005229612579569,290.0832824707031,294.1499938964844,272.08453369140625,271.1186218261719,272.30242919921875,272.0745544433594,289.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.9368503245686952e-08,0.0011154657695442,-0.0497439913451671,0.0,0.0,0.0,-0.0144145945087075,60.0,-13.017932891845703,-0.0,-8.483712576889958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.000104692626337,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.000110246350232,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,8.142759907059371e-05,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001102463866118,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,0.0005229612579569,290.0832824707031,294.1499938964844,272.08453369140625,271.1186218261719,272.30242919921875,272.0745544433594,289.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.9368503245686952e-08,0.0011154657695442,-0.0497439913451671,0.0,0.0,0.0,-0.0144145945087075,60.0,-13.017932891845703,-0.0,-8.483712576889958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.0001042166331899,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001097451167879,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,8.105738379526883e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,0.0001097451458917,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0005205835914239,290.07476806640625,294.1499938964844,272.09619140625,271.12969970703125,272.2983093261719,272.0841064453125,289.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104135774075,1.87754043423638e-08,0.0011103948345407,-0.0481952913105487,0.0,0.0,0.0,-0.0141205741092562,60.0,-12.944232940673828,-0.0,-8.406745166666951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.0001042166331899,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001097451167879,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,8.105738379526883e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,0.0001097451458917,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0005205835914239,290.07476806640625,294.1499938964844,272.09619140625,271.12969970703125,272.2983093261719,272.0841064453125,289.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104135774075,1.87754043423638e-08,0.0011103948345407,-0.0481952913105487,0.0,0.0,0.0,-0.0141205741092562,60.0,-12.944232940673828,-0.0,-8.406745166666951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688659667969,0.0,0.0,0.0001039725539158,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0001094880790333,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534545898437,0.0,0.0,8.086753950919956e-05,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001094881081371,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0005193643155507,290.0705261230469,294.1499938964844,272.1025695800781,271.1357727050781,272.2963562011719,272.0894775390625,289.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078128591179,1.8471268958819564e-08,0.0011077944654971,-0.0474009960889816,0.0,0.0,0.0,-0.0139698022976517,60.0,-12.90604019165039,-0.0,-8.367413073528952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001037236506817,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,0.0001092259772121,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,8.067394810495898e-05,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.000109226006316,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.0005181209999136,290.0663146972656,294.1499938964844,272.1092529296875,271.14215087890625,272.2945251464844,272.0951843261719,289.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909354388713,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.867098808288574,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,0.0001032139844028,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001037597656,0.0,0.0,0.0001086892734747,291.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,8.027754665818065e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001086893025785,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,0.0005155751132406,290.057861328125,294.1499938964844,272.1236267089844,271.1558532714844,272.29107666015625,272.1073608398437,289.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.787361145019531,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,0.0001032139844028,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001037597656,0.0,0.0,0.0001086892734747,291.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,8.027754665818065e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001086893025785,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,0.0005155751132406,290.057861328125,294.1499938964844,272.1236267089844,271.1558532714844,272.29107666015625,272.1073608398437,289.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.787361145019531,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,0.0001026893369271,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,0.0001081367954611,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,7.98694891273044e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,0.000108136824565,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,0.0005129544297233,290.0494384765625,294.1499938964844,272.13922119140625,271.17071533203125,272.2879943847656,272.1207580566406,289.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.704726219177246,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,0.0001026893369271,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,0.0001081367954611,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,7.98694891273044e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,0.000108136824565,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,0.0005129544297233,290.0494384765625,294.1499938964844,272.13922119140625,271.17071533203125,272.2879943847656,272.1207580566406,289.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.704726219177246,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001021524876705,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,0.0001075714681064,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,7.945193647174165e-05,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0001075714972103,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000183105469,0.0,0.0,0.0005102727445773,290.0410461425781,294.1499938964844,272.1559143066406,271.1866149902344,272.28533935546875,272.1352844238281,289.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.61977195739746,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001021524876705,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,0.0001075714681064,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,7.945193647174165e-05,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0001075714972103,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000183105469,0.0,0.0,0.0005102727445773,290.0410461425781,294.1499938964844,272.1559143066406,271.1866149902344,272.28533935546875,272.1352844238281,289.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.61977195739746,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001016068927128,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0001069969293894,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,7.902758079580963e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,0.0001069969512172,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.000507547345478,290.0326538085937,294.1499938964844,272.17364501953125,271.2034912109375,272.2830505371094,272.1507568359375,289.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825918288901,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.532987594604492,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241882324219,0.0,0.0,0.0001016068927128,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0001069969293894,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,7.902758079580963e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,0.0001069969512172,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906799316406,0.0,0.0,0.000507547345478,290.0326538085937,294.1499938964844,272.17364501953125,271.2034912109375,272.2830505371094,272.1507568359375,289.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825918288901,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.532987594604492,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001013322471408,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,0.0001067077173502,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049011230469,0.0,0.0,7.881397323217243e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.000106707746454,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,0.000506175449118,290.0284729003906,294.1499938964844,272.1828308105469,271.2122802734375,272.2821044921875,272.1588134765625,289.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.489073753356934,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,0.0001010572741506,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.000106418156065,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,7.860010373406112e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0001064181851688,291.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813415527344,0.0,0.0,0.0005048019229434,290.0243225097656,294.1499938964844,272.1922607421875,271.22125244140625,272.2812194824219,272.1670837402344,289.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.44494915008545,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0001005089507088,291.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,0.0001058407433447,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,7.817362347850576e-05,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001058407651726,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,0.0005020629032514,290.0159912109375,294.1499938964844,272.211669921875,271.23974609375,272.2797546386719,272.18408203125,289.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.356395721435549,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0001005089507088,291.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,0.0001058407433447,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,7.817362347850576e-05,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001058407651726,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,0.0005020629032514,290.0159912109375,294.1499938964844,272.211669921875,271.23974609375,272.2797546386719,272.18408203125,289.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.356395721435549,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,9.996898006647824e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0001052721272571,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,7.775364792905748e-05,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.000105272156361,291.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,0.00049936567666,290.0077209472656,294.1499938964844,272.2318115234375,271.2589416503906,272.2787170410156,272.2017517089844,288.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.268099784851074,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,9.996898006647824e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0001052721272571,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,7.775364792905748e-05,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.000105272156361,291.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,0.00049936567666,290.0077209472656,294.1499938964844,272.2318115234375,271.2589416503906,272.2787170410156,272.2017517089844,288.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.268099784851074,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,9.944412158802152e-05,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,0.0001047194309649,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,7.734543032711372e-05,291.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.0001047194600687,291.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.0004967438871972,289.9994506835937,294.1499938964844,272.2525634765625,271.2786865234375,272.278076171875,272.219970703125,288.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828908602102729e-08,0.0010595506755635,-0.0326507166028022,0.0,0.0,0.0,-0.0111726596951484,60.0,-12.181020736694336,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,9.944412158802152e-05,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,0.0001047194309649,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,7.734543032711372e-05,291.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.0001047194600687,291.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.0004967438871972,289.9994506835937,294.1499938964844,272.2525634765625,271.2786865234375,272.278076171875,272.219970703125,288.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828908602102729e-08,0.0010595506755635,-0.0326507166028022,0.0,0.0,0.0,-0.0111726596951484,60.0,-12.181020736694336,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,9.893831156659871e-05,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,0.0001041867872118,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,7.695201929891482e-05,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0001041868090396,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,0.0004942172672599,289.9912109375,294.1499938964844,272.2738037109375,271.2989501953125,272.27783203125,272.2386169433594,288.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.095703125,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,9.893831156659871e-05,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,0.0001041867872118,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,7.695201929891482e-05,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0001041868090396,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,0.0004942172672599,289.9912109375,294.1499938964844,272.2738037109375,271.2989501953125,272.27783203125,272.2386169433594,288.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.095703125,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,9.869516361504792e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340637207031,0.0,0.0,0.0001039307462633,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,7.676290988456458e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0001039307680912,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0004930027062073,289.98712158203125,294.1499938964844,272.2845764160156,271.3092041015625,272.27789306640625,272.24810791015625,288.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895750162693732e-08,0.0010515715694054,-0.0302089732140302,0.0,0.0,0.0,-0.010710054077208,60.0,-12.054150581359863,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664794921875,0.0,0.0,9.84572761808522e-05,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,0.0001036802350427,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,7.65778822824359e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,0.0001036802641465,291.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0004918143968097,289.9830017089844,294.1499938964844,272.2954406738281,271.319580078125,272.27801513671875,272.2576904296875,288.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.013182640075684,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,9.800550469662994e-05,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.000103204496554,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,7.622650446137413e-05,291.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0001032045183819,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0004895576857961,289.9748229980469,294.1499938964844,272.3174133300781,271.3404846191406,272.27862548828125,272.2770080566406,288.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.933859825134276,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,9.800550469662994e-05,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.000103204496554,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,7.622650446137413e-05,291.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0001032045183819,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0004895576857961,289.9748229980469,294.1499938964844,272.3174133300781,271.3404846191406,272.27862548828125,272.2770080566406,288.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.933859825134276,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,9.758527448866516e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.000102761972812,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,7.589965389342979e-05,290.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,0.0001027619946398,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,0.0004874585720244,289.9666748046875,294.1499938964844,272.3395690917969,271.3616027832031,272.27960205078125,272.29656982421875,288.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.858198165893556,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,9.758527448866516e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.000102761972812,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,7.589965389342979e-05,290.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,0.0001027619946398,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,0.0004874585720244,289.9666748046875,294.1499938964844,272.3395690917969,271.3616027832031,272.27960205078125,272.29656982421875,288.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512901660320041e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.858198165893556,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,9.719977242639288e-05,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0001023560253088,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,7.559982623206452e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,0.0001023560471367,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,0.0004855329170823,289.9585266113281,294.1499938964844,272.36181640625,271.3827819824219,272.2809753417969,272.3163146972656,288.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.786691665649414,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,9.719977242639288e-05,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,0.0001023560253088,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,7.559982623206452e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,0.0001023560471367,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,0.0004855329170823,289.9585266113281,294.1499938964844,272.36181640625,271.3827819824219,272.2809753417969,272.3163146972656,288.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032601416298805e-08,0.0010356398997828,-0.0253322310745716,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.786691665649414,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,9.68508975347504e-05,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0001019886476569,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,7.532847666880116e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.0001019886694848,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0004837902088183,289.95037841796875,294.1499938964844,272.3840637207031,271.40399169921875,272.28271484375,272.33612060546875,288.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942424327135,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.719687461853027,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
