time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787440,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,9.68508975347504e-05,291.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0001019886476569,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,7.532847666880116e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.0001019886694848,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0004837902088183,289.95037841796875,294.1499938964844,272.3840637207031,271.40399169921875,272.28271484375,272.33612060546875,288.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597938444017018e-09,0.0010319231078028,-0.0241942424327135,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.719687461853027,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,9.669095743447542e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,0.0001018202165141,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,7.520407962147146e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,0.000101820238342,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,0.0004829912504646,289.9463195800781,294.1499938964844,272.3951721191406,271.41455078125,272.2837219238281,272.3460693359375,288.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.398661404702581e-09,0.0010302191367372,-0.0236724857240915,0.0,0.0,0.0,-0.0094721401110291,60.0,-11.687978744506836,-0.0,-7.236453569703374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197570800781,0.0,0.0,9.654025780037044e-05,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001016615206026,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,7.508687122026458e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001016615424305,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,0.0004822385089937,289.9422607421875,294.1499938964844,272.4062194824219,271.42510986328125,272.28485107421875,272.35601806640625,288.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808815151453,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.657478332519531,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.626612154534088e-05,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0001013728469843,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,7.487364928238094e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.0001013728688121,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.0004808691446669,289.9341735839844,294.1499938964844,272.4281921386719,271.4460144042969,272.2873229980469,272.3758850097656,288.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363909980166e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.59990119934082,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.626612154534088e-05,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,0.0001013728469843,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,7.487364928238094e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.0001013728688121,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.0004808691446669,289.9341735839844,294.1499938964844,272.4281921386719,271.4460144042969,272.2873229980469,272.3758850097656,288.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363909980166e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.59990119934082,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,9.602892532711849e-05,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0001011230633594,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,7.46891601011157e-05,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0001011230851872,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,0.0004796842695213,289.9260559082031,294.1499938964844,272.4498291015625,271.4666442871094,272.29010009765625,272.3957214355469,288.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573836751679664e-09,0.0010231658816337,-0.0215126927942037,0.0,0.0,0.0,-0.0090632382780313,60.0,-11.54701805114746,-0.0,-7.13769949811649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,9.602892532711849e-05,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0001011230633594,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,7.46891601011157e-05,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0001011230851872,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,0.0004796842695213,289.9260559082031,294.1499938964844,272.4498291015625,271.4666442871094,272.29010009765625,272.3957214355469,288.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573836751679664e-09,0.0010231658816337,-0.0215126927942037,0.0,0.0,0.0,-0.0090632382780313,60.0,-11.54701805114746,-0.0,-7.13769949811649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,9.582498751115054e-05,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001009083134704,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800842285156,0.0,0.0,7.45305442251265e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,0.0001009083352982,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,0.0004786655772477,289.91796875,294.1499938964844,272.4710693359375,271.48687744140625,272.2932434082031,272.4154663085937,288.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319759103869728e-09,0.0010209932224825,-0.0208473317325115,0.0,0.0,0.0,-0.0089372806251049,60.0,-11.498939514160156,-0.0,-7.107416166718394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,9.582498751115054e-05,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001009083134704,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800842285156,0.0,0.0,7.45305442251265e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,0.0001009083352982,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,0.0004786655772477,289.91796875,294.1499938964844,272.4710693359375,271.48687744140625,272.2932434082031,272.4154663085937,288.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319759103869728e-09,0.0010209932224825,-0.0208473317325115,0.0,0.0,0.0,-0.0089372806251049,60.0,-11.498939514160156,-0.0,-7.107416166718394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.56538860918954e-05,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,0.000100728131656,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,7.439746696036309e-05,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0001007281534839,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.0004778108850587,289.90985107421875,294.1499938964844,272.4918212890625,271.5066223144531,272.29669189453125,272.43505859375,288.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191783076152,8.106584736822242e-09,0.0010191701585426,-0.0202890671789646,0.0,0.0,0.0,-0.0088316006585955,60.0,-11.455121040344238,-0.0,-7.082057607021852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.56538860918954e-05,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,0.000100728131656,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,7.439746696036309e-05,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0001007281534839,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.0004778108850587,289.90985107421875,294.1499938964844,272.4918212890625,271.5066223144531,272.29669189453125,272.43505859375,288.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191783076152,8.106584736822242e-09,0.0010191701585426,-0.0202890671789646,0.0,0.0,0.0,-0.0088316006585955,60.0,-11.455121040344238,-0.0,-7.082057607021852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,9.55776049522683e-05,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.000100647805084,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,7.433813880197704e-05,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001006478269118,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,0.0004774298577103,289.90582275390625,294.1499938964844,272.501953125,271.51629638671875,272.29852294921875,272.4447937011719,288.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183654958382,8.011549645914329e-09,0.0010183575795963,-0.0200401786714792,0.0,0.0,0.0,-0.0087844869121909,60.0,-11.434786796569824,-0.0,-7.070767082950624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,9.550899267196657e-05,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0001005755548248,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,7.4284769652877e-05,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527099609375,0.0,0.0,0.0001005755766527,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0004770871310029,289.9017639160156,294.1499938964844,272.511962890625,271.5258178710937,272.3004455566406,272.4544677734375,288.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176345240324,7.92606780208871e-09,0.0010176266077905,-0.0198163073509931,0.0,0.0,0.0,-0.0087421098724007,60.0,-11.415493965148926,-0.0,-7.060619111598498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,9.539006714476272e-05,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0001004503137664,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,7.419227040372789e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.0001004503355943,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,0.0004764930636156,289.8936767578125,294.1499938964844,272.5313720703125,271.5443115234375,272.3044738769531,272.4736022949219,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163673432543,7.777900101757496e-09,0.0010163595434278,-0.0194282606244087,0.0,0.0,0.0,-0.0086686564609408,60.0,-11.379411697387695,-0.0,-7.043046679200415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,9.539006714476272e-05,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0001004503137664,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,7.419227040372789e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.0001004503355943,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,0.0004764930636156,289.8936767578125,294.1499938964844,272.5313720703125,271.5443115234375,272.3044738769531,272.4736022949219,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163673432543,7.777900101757496e-09,0.0010163595434278,-0.0194282606244087,0.0,0.0,0.0,-0.0086686564609408,60.0,-11.379411697387695,-0.0,-7.043046679200415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,9.529083035886288e-05,291.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0001003458164632,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,7.411509432131425e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001003458382911,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004759973671752,289.88555908203125,294.1499938964844,272.54998779296875,271.5620422363281,272.30877685546875,272.49237060546875,288.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153099428862,7.654268330270497e-09,0.0010153022594749,-0.019104465842247,0.0,0.0,0.0,-0.0086073670536279,60.0,-11.34681797027588,-0.0,-7.028400972330928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,9.529083035886288e-05,291.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.0001003458164632,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,7.411509432131425e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001003458382911,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004759973671752,289.88555908203125,294.1499938964844,272.54998779296875,271.5620422363281,272.30877685546875,272.49237060546875,288.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153099428862,7.654268330270497e-09,0.0010153022594749,-0.019104465842247,0.0,0.0,0.0,-0.0086073670536279,60.0,-11.34681797027588,-0.0,-7.028400972330928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,9.520837193122134e-05,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,0.000100258985185,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,7.405095675494522e-05,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0001002590070129,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0004755854606628,289.87744140625,294.1499938964844,272.5683288574219,271.5790100097656,272.31329345703125,272.5107727050781,288.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551538061534302e-09,0.0010144237894564,-0.0188354067504405,0.0,0.0,0.0,-0.0085564386099576,60.0,-11.316848754882812,-0.0,-7.016243586122074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,9.520837193122134e-05,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,0.000100258985185,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,7.405095675494522e-05,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0001002590070129,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0004755854606628,289.87744140625,294.1499938964844,272.5683288574219,271.5790100097656,272.31329345703125,272.5107727050781,288.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551538061534302e-09,0.0010144237894564,-0.0188354067504405,0.0,0.0,0.0,-0.0085564386099576,60.0,-11.316848754882812,-0.0,-7.016243586122074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,9.513862460153176e-05,291.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.0001001855416689,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,7.399671449093148e-05,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001001855634967,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,0.0004752370878122,289.86932373046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3180847167969,272.5290222167969,288.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464647566735039e-09,0.0010136807104572,-0.0186078324913978,0.0,0.0,0.0,-0.0085133630782365,60.0,-11.288663864135742,-0.0,-7.00596771707751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,9.513862460153176e-05,291.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.0001001855416689,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,7.399671449093148e-05,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001001855634967,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,0.0004752370878122,289.86932373046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3180847167969,272.5290222167969,288.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464647566735039e-09,0.0010136807104572,-0.0186078324913978,0.0,0.0,0.0,-0.0085133630782365,60.0,-11.288663864135742,-0.0,-7.00596771707751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,9.510814561508596e-05,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01971435546875,0.0,0.0,0.0001001534474198,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,7.397300214506686e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,0.0001001534619717,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,0.0004750848165713,289.8652648925781,294.1499938964844,272.5964050292969,271.60321044921875,272.3205871582031,272.53814697265625,288.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.426675274757599e-09,0.0010133560281246,-0.0185083765536546,0.0,0.0,0.0,-0.0084945382550358,60.0,-11.27512550354004,-0.0,-7.00147992915845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,9.508018410997464e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0001001240016194,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,7.395125430775806e-05,290.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0001001240161713,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.0004749451472889,289.8612060546875,294.1499938964844,272.6058959960937,271.6109619140625,272.3231506347656,272.5472717285156,288.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391839584869331e-09,0.0010130581213161,-0.0184171367436647,0.0,0.0,0.0,-0.0084772687405347,60.0,-11.26187515258789,-0.0,-6.997363755090191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,9.50316243688576e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,0.0001000728661892,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,7.391348481178284e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001000728807412,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0004747025668621,289.85308837890625,294.1499938964844,272.62506103515625,271.62603759765625,272.32843017578125,272.5655517578125,288.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331340867722247e-09,0.0010125407716259,-0.0182586815208196,0.0,0.0,0.0,-0.0084472773596644,60.0,-11.23618984222412,-0.0,-6.990218537339389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,9.50316243688576e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,0.0001000728661892,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,7.391348481178284e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,0.0001000728807412,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0004747025668621,289.85308837890625,294.1499938964844,272.62506103515625,271.62603759765625,272.32843017578125,272.5655517578125,288.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331340867722247e-09,0.0010125407716259,-0.0182586815208196,0.0,0.0,0.0,-0.0084472773596644,60.0,-11.23618984222412,-0.0,-6.990218537339389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,9.4991410151124e-05,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001000305201159,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,7.388221274595708e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0001000305346678,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0004745017213281,289.8449401855469,294.1499938964844,272.6444702148437,271.6405639648437,272.3339538574219,272.583984375,288.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121196974068,7.281244496226691e-09,0.0010121123632416,-0.0181274693459272,0.0,0.0,0.0,-0.0084224417805671,60.0,-11.211421012878418,-0.0,-6.984304690149656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,9.4991410151124e-05,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001000305201159,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,7.388221274595708e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0001000305346678,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0004745017213281,289.8449401855469,294.1499938964844,272.6444702148437,271.6405639648437,272.3339538574219,272.583984375,288.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121196974068,7.281244496226691e-09,0.0010121123632416,-0.0181274693459272,0.0,0.0,0.0,-0.0084224417805671,60.0,-11.211421012878418,-0.0,-6.984304690149656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,9.495836275164038e-05,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.999571193475276e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,7.385650678770617e-05,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,9.99957337626256e-05,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0004743366152979,289.8367919921875,294.1499938964844,272.6640930175781,271.65460205078125,272.3397216796875,272.60260009765625,288.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072097403072e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.187496185302734,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,9.495836275164038e-05,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.999571193475276e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,7.385650678770617e-05,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,9.99957337626256e-05,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0004743366152979,289.8367919921875,294.1499938964844,272.6640930175781,271.65460205078125,272.3397216796875,272.60260009765625,288.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072097403072e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.187496185302734,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.49328241404146e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,9.996881999541074e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,7.383664342341945e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,9.996884182328358e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,0.000474209053209,289.8286437988281,294.1499938964844,272.68389892578125,271.66815185546875,272.3457946777344,272.6214599609375,288.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259322766253e-09,0.0010114882607012,-0.0179363060742616,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.164436340332031,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.49328241404146e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,9.996881999541074e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,7.383664342341945e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,9.996884182328358e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,0.000474209053209,289.8286437988281,294.1499938964844,272.68389892578125,271.66815185546875,272.3457946777344,272.6214599609375,288.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259322766253e-09,0.0010114882607012,-0.0179363060742616,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.164436340332031,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,9.492161188973114e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,9.995701111620292e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,7.382791955024004e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,9.995703294407576e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0004741530283354,289.8245544433594,294.1499938964844,272.6938781738281,271.6748046875,272.3489074707031,272.6309509277344,288.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194287388045951e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.153088569641112,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,9.491221862845124e-05,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,9.994712308980525e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,7.38206144887954e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,9.994714491767807e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,0.0004741061420645,289.8204650878906,294.1499938964844,272.70391845703125,271.68133544921875,272.3520812988281,272.6405029296875,288.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.1419038772583,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,9.489778312854467e-05,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,9.99319163383916e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,7.380938768619671e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,9.993193816626444e-05,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0004740339936688,289.8122863769531,294.1499938964844,272.7240905761719,271.6941223144531,272.358642578125,272.6597900390625,288.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.120006561279297,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,9.489778312854467e-05,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,9.99319163383916e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,7.380938768619671e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,9.993193816626444e-05,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0004740339936688,289.8122863769531,294.1499938964844,272.7240905761719,271.6941223144531,272.358642578125,272.6597900390625,288.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.120006561279297,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,9.488764044363052e-05,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,9.99212425085716e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,7.380150054814294e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,9.992126433644444e-05,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0004739833530038,289.8041076660156,294.1499938964844,272.744384765625,271.70660400390625,272.36541748046875,272.6792297363281,288.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519790090235355e-09,0.0010110069997608,-0.0177888963371515,0.0,0.0,0.0,-0.008358359336853,60.0,-11.098577499389648,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,9.488764044363052e-05,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,9.99212425085716e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,7.380150054814294e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,9.992126433644444e-05,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0004739833530038,289.8041076660156,294.1499938964844,272.744384765625,271.70660400390625,272.36541748046875,272.6792297363281,288.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519790090235355e-09,0.0010110069997608,-0.0177888963371515,0.0,0.0,0.0,-0.008358359336853,60.0,-11.098577499389648,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,9.488242358202116e-05,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,9.991574916057289e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,7.379744056379423e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.991576371248811e-05,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0004739572759717,289.7958984375,294.1499938964844,272.7648010253906,271.71881103515625,272.3724670410156,272.6989440917969,288.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454775429913306e-09,0.001010951353237,-0.0177718680351972,0.0,0.0,0.0,-0.0083551360294222,60.0,-11.077715873718262,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,9.488242358202116e-05,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,9.991574916057289e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,7.379744056379423e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.991576371248811e-05,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0004739572759717,289.7958984375,294.1499938964844,272.7648010253906,271.71881103515625,272.3724670410156,272.6989440917969,288.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454775429913306e-09,0.001010951353237,-0.0177718680351972,0.0,0.0,0.0,-0.0083551360294222,60.0,-11.077715873718262,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
