time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789780,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,9.488038631388918e-05,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,9.99136027530767e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.379585440503433e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,9.991361730499192e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0004739470896311,289.7877197265625,294.1499938964844,272.78533935546875,271.73077392578125,272.3797302246094,272.71881103515625,288.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.057206153869627,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,9.488038631388918e-05,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,9.99136027530767e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.379585440503433e-05,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,9.991361730499192e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,0.0004739470896311,289.7877197265625,294.1499938964844,272.78533935546875,271.73077392578125,272.3797302246094,272.71881103515625,288.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.057206153869627,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,9.488075011176988e-05,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94268798828125,0.0,0.0,9.991398837883024e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,7.379613816738129e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,9.991400293074548e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0004739489522762,289.7835998535156,294.1499938964844,272.795654296875,271.7366943359375,272.3834533691406,272.72882080078125,288.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.047103881835938,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.488200885243714e-05,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,9.991531260311604e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281982421875,0.0,0.0,7.37971204216592e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,9.991533443098888e-05,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.0004739552387036,289.77947998046875,294.1499938964844,272.80596923828125,271.7425842285156,272.3872375488281,272.7388610839844,288.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.037096977233888,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,9.488694922765716e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.992051491281018e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,7.380096212727949e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,9.99205294647254e-05,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,0.0004739799187518,289.7712707519531,294.1499938964844,272.8266296386719,271.7542419433594,272.3949890136719,272.75909423828125,288.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.017370223999023,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,9.488694922765716e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310302734375,0.0,0.0,9.992051491281018e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,7.380096212727949e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,9.99205294647254e-05,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,0.0004739799187518,289.7712707519531,294.1499938964844,272.8266296386719,271.7542419433594,272.3949890136719,272.75909423828125,288.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.017370223999023,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,9.489406511420384e-05,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,9.99280091491528e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,7.380649185506627e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028381347656,0.0,0.0,9.9928023701068e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,0.000474015425425,289.7630310058594,294.1499938964844,272.84735107421875,271.76580810546875,272.4029541015625,272.7794494628906,288.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.99790096282959,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,9.489406511420384e-05,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,9.99280091491528e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,7.380649185506627e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028381347656,0.0,0.0,9.9928023701068e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,0.000474015425425,289.7630310058594,294.1499938964844,272.84735107421875,271.76580810546875,272.4029541015625,272.7794494628906,288.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.99790096282959,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,9.490372030995786e-05,291.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,9.99381736619398e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00152587890625,0.0,0.0,7.381400064332411e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,9.993818821385504e-05,291.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.000474063650472,289.7547912597656,294.1499938964844,272.8681030273437,271.7773132324219,272.41119384765625,272.7999267578125,288.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.978753089904783,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,9.490372030995786e-05,291.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154357910156,0.0,0.0,9.99381736619398e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00152587890625,0.0,0.0,7.381400064332411e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,9.993818821385504e-05,291.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.000474063650472,289.7547912597656,294.1499938964844,272.8681030273437,271.7773132324219,272.41119384765625,272.7999267578125,288.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.978753089904783,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,9.49148743529804e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,9.99499243334867e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,7.382268086075783e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,9.994993888540192e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,0.0004741193843074,289.7465209960937,294.1499938964844,272.8888244628906,271.7888488769531,272.41961669921875,272.82049560546875,288.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.959810256958008,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,9.49148743529804e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,9.99499243334867e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,7.382268086075783e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,9.994993888540192e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,0.0004741193843074,289.7465209960937,294.1499938964844,272.8888244628906,271.7888488769531,272.41961669921875,272.82049560546875,288.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.959810256958008,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,9.492101526120678e-05,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,9.99563853838481e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,7.382745388895273e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,9.995640721172094e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0004741500597447,289.7424011230469,294.1499938964844,272.8992004394531,271.79461669921875,272.4239196777344,272.8308410644531,288.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.95042324066162,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.492742537986489e-05,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,9.996313747251406e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,7.383244519587606e-05,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,9.996315202442928e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.000474182103062,289.7382507324219,294.1499938964844,272.9095764160156,271.8004150390625,272.42828369140625,272.8411560058594,288.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.941080093383787,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,9.494084952166304e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,9.997727465815842e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,7.384288619505242e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,9.997729648603126e-05,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0004742491582874,289.72998046875,294.1499938964844,272.9302673339844,271.8121032714844,272.4371643066406,272.86187744140625,288.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92250633239746,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,9.494084952166304e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,9.997727465815842e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,7.384288619505242e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,9.997729648603126e-05,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0004742491582874,289.72998046875,294.1499938964844,272.9302673339844,271.8121032714844,272.4371643066406,272.86187744140625,288.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92250633239746,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,9.495479753240944e-05,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.999196481658146e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,7.385373464785516e-05,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,9.999197936849669e-05,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,0.0004743188328575,289.7217102050781,294.1499938964844,272.9508972167969,271.82391357421875,272.4462585449219,272.8825988769531,288.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.904061317443848,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,9.495479753240944e-05,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.999196481658146e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,7.385373464785516e-05,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,9.999197936849669e-05,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,0.0004743188328575,289.7217102050781,294.1499938964844,272.9508972167969,271.82391357421875,272.4462585449219,272.8825988769531,288.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.904061317443848,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,9.49689347180538e-05,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0001000068441499,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,7.38647286198102e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0001000068659777,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004743894387502,289.7134094238281,294.1499938964844,272.9714660644531,271.8359375,272.45556640625,272.9033508300781,288.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.885712623596191,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,9.49689347180538e-05,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0001000068441499,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,7.38647286198102e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0001000068659777,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0004743894387502,289.7134094238281,294.1499938964844,272.9714660644531,271.8359375,272.45556640625,272.9033508300781,288.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.885712623596191,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,9.498293366050348e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,0.0001000215925159,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,7.387562072835863e-05,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,0.0001000216070679,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0004744593752548,289.7051086425781,294.1499938964844,272.991943359375,271.84820556640625,272.4650573730469,272.924072265625,288.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.867437362670898,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,9.498293366050348e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,0.0001000215925159,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,7.387562072835863e-05,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,0.0001000216070679,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0004744593752548,289.7051086425781,294.1499938964844,272.991943359375,271.84820556640625,272.4650573730469,272.924072265625,288.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.867437362670898,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,9.498980944044888e-05,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0001000288320938,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,7.388096128124744e-05,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0001000288466457,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,0.0004744937177747,289.7009582519531,294.1499938964844,273.00213623046875,271.8544616699219,272.46990966796875,272.9344177246094,288.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.85832405090332,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,9.49965324252844e-05,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,0.0001000359116005,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,7.388619269477203e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001000359261524,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280090332031,0.0,0.0,0.000474527303595,289.6968078613281,294.1499938964844,273.0122985839844,271.8607788085937,272.4747619628906,272.9447631835937,288.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.849221229553224,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,9.50094618019648e-05,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,0.0001000495249172,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,7.389624806819484e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0001000495394691,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0004745918849948,289.6884765625,294.1499938964844,273.03253173828125,271.8736877441406,272.4846496582031,272.9653625488281,288.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.831039428710938,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,9.50094618019648e-05,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,0.0001000495249172,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,7.389624806819484e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0001000495394691,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0004745918849948,289.6884765625,294.1499938964844,273.03253173828125,271.8736877441406,272.4846496582031,272.9653625488281,288.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.831039428710938,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,9.502156171947718e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.000100062265119,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,7.390565588138998e-05,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148254394531,0.0,0.0,0.0001000622796709,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0004746523045469,289.6801452636719,294.1499938964844,273.0525817871094,271.8869934082031,272.4947204589844,272.98590087890625,288.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.812885284423828,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,9.502156171947718e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.000100062265119,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,7.390565588138998e-05,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148254394531,0.0,0.0,0.0001000622796709,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0004746523045469,289.6801452636719,294.1499938964844,273.0525817871094,271.8869934082031,272.4947204589844,272.98590087890625,288.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.812885284423828,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,9.503262845100836e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001000739212031,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,7.391426333924755e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.000100073935755,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.0004747076018247,289.6718139648437,294.1499938964844,273.072509765625,271.9007263183594,272.5049743652344,273.0063171386719,288.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79475212097168,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,9.503262845100836e-05,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001000739212031,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,7.391426333924755e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.000100073935755,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.0004747076018247,289.6718139648437,294.1499938964844,273.072509765625,271.9007263183594,272.5049743652344,273.0063171386719,288.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332669582638118e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79475212097168,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,9.504257468506694e-05,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,0.0001000843913061,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,7.392199768219143e-05,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,0.000100084405858,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0004747572820633,289.6634826660156,294.1499938964844,273.0922241210937,271.9149780273437,272.515380859375,273.026611328125,288.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.776637077331545,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,9.504257468506694e-05,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,0.0001000843913061,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,7.392199768219143e-05,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,0.000100084405858,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0004747572820633,289.6634826660156,294.1499938964844,273.0922241210937,271.9149780273437,272.515380859375,273.026611328125,288.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.776637077331545,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,9.504707850283012e-05,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0001000891425064,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,7.392550469376147e-05,290.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.892822265625,0.0,0.0,0.0001000891570583,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886413574219,0.0,0.0,0.0004747798084281,289.6593017578125,294.1499938964844,273.1019897460937,271.9223022460937,272.5206604003906,273.03668212890625,288.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.767587661743164,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,9.505129128228872e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,0.0001000935735646,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,7.392877887468785e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0001000935881165,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0004748008213937,289.6551513671875,294.1499938964844,273.1116943359375,271.9297790527344,272.5259704589844,273.0467224121094,288.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.758543014526367,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939514160156,0.0,0.0,9.505874913884328e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,0.0001001014315988,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.885986328125,0.0,0.0,7.393458508886397e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,0.0001001014461508,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87554931640625,0.0,0.0,0.0004748380742967,289.64678955078125,294.1499938964844,273.1309814453125,271.9451599121094,272.5367126464844,273.0666809082031,288.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.740476608276367,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939514160156,0.0,0.0,9.505874913884328e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,0.0001001014315988,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.885986328125,0.0,0.0,7.393458508886397e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,0.0001001014461508,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87554931640625,0.0,0.0,0.0004748380742967,289.64678955078125,294.1499938964844,273.1309814453125,271.9451599121094,272.5367126464844,273.0666809082031,288.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.740476608276367,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,9.506550850346684e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049621582031,0.0,0.0,0.0001001085547613,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,7.393984560621902e-05,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,0.0001001085620373,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0004748718638438,289.638427734375,294.1499938964844,273.1499938964844,271.9612121582031,272.5475769042969,273.08642578125,288.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.72248649597168,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,9.506550850346684e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049621582031,0.0,0.0,0.0001001085547613,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,7.393984560621902e-05,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,0.0001001085620373,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0004748718638438,289.638427734375,294.1499938964844,273.1499938964844,271.9612121582031,272.5475769042969,273.08642578125,288.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.72248649597168,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.507387585472316e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,0.0001001173586701,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,7.39463503123261e-05,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.000100117373222,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.0004749136569444,289.63006591796875,294.1499938964844,273.1685485839844,271.9773864746094,272.55859375,273.10595703125,288.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.7047758102417,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
