time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792120,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.507387585472316e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969970703125,0.0,0.0,0.0001001173586701,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,7.39463503123261e-05,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.000100117373222,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.0004749136569444,289.63006591796875,294.1499938964844,273.1685485839844,271.9773864746094,272.55859375,273.10595703125,288.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.7047758102417,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,9.508883522357792e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,0.0001001331111183,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,7.395798456855118e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,0.0001001331256702,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.000474988395581,289.6217041015625,294.1499938964844,273.1864318847656,271.9931335449219,272.5697326660156,273.1251220703125,288.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717105975398e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.688026428222656,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,9.508883522357792e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,0.0001001331111183,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,7.395798456855118e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,0.0001001331256702,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,0.000474988395581,289.6217041015625,294.1499938964844,273.1864318847656,271.9931335449219,272.5697326660156,273.1251220703125,288.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717105975398e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.688026428222656,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,9.509814844932408e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850036621094,0.0,0.0,0.0001001429191092,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,7.396523142233491e-05,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0001001429336611,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.000475034903502,289.6175231933594,294.1499938964844,273.1950988769531,272.0008239746094,272.5753479003906,273.1345520019531,288.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414322489296411e-09,0.0010132502065971,-0.0184760242700576,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.680031776428224,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,9.510903328191488e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,0.0001001543860184,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,7.39736933610402e-05,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0001001544005703,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8405456542969,0.0,0.0,0.0004750892694573,289.6133117675781,294.1499938964844,273.2035522460937,272.00836181640625,272.5809936523437,273.1438903808594,288.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.672334671020508,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,9.513483382761478e-05,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,0.0001001815471681,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,7.399376045214012e-05,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.00010018156172,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,0.0004752181412186,289.6049499511719,294.1499938964844,273.2198486328125,272.02301025390625,272.5923156738281,273.1621398925781,288.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136410128325,-0.0185957290232181,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.657770156860352,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,9.513483382761478e-05,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,0.0001001815471681,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,7.399376045214012e-05,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.00010018156172,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,0.0004752181412186,289.6049499511719,294.1499938964844,273.2198486328125,272.02301025390625,272.5923156738281,273.1621398925781,288.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136410128325,-0.0185957290232181,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.657770156860352,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,9.516529826214536e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,0.0001002136341412,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,7.401745824608952e-05,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0001002136486931,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0004753703542519,289.5965576171875,294.1499938964844,273.2352600097656,272.0370178222656,272.603759765625,273.1798095703125,288.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.644366264343262,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,9.516529826214536e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,0.0001002136341412,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,7.401745824608952e-05,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0001002136486931,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0004753703542519,289.5965576171875,294.1499938964844,273.2352600097656,272.0370178222656,272.603759765625,273.1798095703125,288.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.644366264343262,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,9.520129242446274e-05,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001002515346044,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,7.404544885503128e-05,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001002515491563,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0004755501286126,289.5881652832031,294.1499938964844,273.2497253417969,272.0502624511719,272.615234375,273.19677734375,288.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.632244110107422,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,9.520129242446274e-05,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001002515346044,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,7.404544885503128e-05,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001002515491563,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0004755501286126,289.5881652832031,294.1499938964844,273.2497253417969,272.0502624511719,272.615234375,273.19677734375,288.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.632244110107422,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222045898437,0.0,0.0,9.524168854113668e-05,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,0.0001002940698526,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,7.407686644000933e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.0001002940844045,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0004757519054692,289.5797424316406,294.1499938964844,273.26318359375,272.0627136230469,272.62677001953125,273.2130432128906,288.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.621243476867676,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222045898437,0.0,0.0,9.524168854113668e-05,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,0.0001002940698526,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,7.407686644000933e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.0001002940844045,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0004757519054692,289.5797424316406,294.1499938964844,273.26318359375,272.0627136230469,272.62677001953125,273.2130432128906,288.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.621243476867676,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,9.526372741675004e-05,291.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001003172874334,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,7.409400859614834e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80487060546875,0.0,0.0,0.0001003172947093,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012084960937,0.0,0.0,0.0004758620052598,289.5755615234375,294.1499938964844,273.26953125,272.0686340332031,272.6325378417969,273.22088623046875,288.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.616219520568848,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,9.528703230898829e-05,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0001003418219625,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,7.411213300656527e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,0.0001003418365144,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,0.0004759784205816,289.57135009765625,294.1499938964844,273.2756042480469,272.0743103027344,272.6383361816406,273.2284851074219,288.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.611527442932127,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,9.533709089737386e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0001003945435513,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,7.415107393171638e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001003945508273,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,0.0004762284806929,289.5629272460937,294.1499938964844,273.286865234375,272.0849304199219,272.64990234375,273.2430114746094,288.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.60313606262207,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,9.533709089737386e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0001003945435513,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,7.415107393171638e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001003945508273,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,0.0004762284806929,289.5629272460937,294.1499938964844,273.286865234375,272.0849304199219,272.64990234375,273.2430114746094,288.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.60313606262207,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,9.539126767776906e-05,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,0.000100451594335,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,7.419320900226012e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,0.0001004516088869,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,0.0004764991172123,289.55450439453125,294.1499938964844,273.2969055175781,272.09454345703125,272.66143798828125,273.2566223144531,288.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.595932960510254,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,9.539126767776906e-05,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,0.000100451594335,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,7.419320900226012e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,0.0001004516088869,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,0.0004764991172123,289.55450439453125,294.1499938964844,273.2969055175781,272.09454345703125,272.66143798828125,273.2566223144531,288.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.595932960510254,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,9.544936619931832e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,0.0001005127705866,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,7.42383926990442e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001005127778626,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.000476789282402,289.54608154296875,294.1499938964844,273.30572509765625,272.10308837890625,272.6729736328125,273.26910400390625,288.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59011936187744,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,9.544936619931832e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,0.0001005127705866,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,7.42383926990442e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001005127778626,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.000476789282402,289.54608154296875,294.1499938964844,273.30572509765625,272.10308837890625,272.6729736328125,273.26910400390625,288.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59011936187744,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.55112773226574e-05,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,0.0001005779631668,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,7.428654498653486e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,0.0001005779777187,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,0.0004770985688082,289.5376281738281,294.1499938964844,273.3132019042969,272.1104431152344,272.6844177246094,273.2803649902344,288.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.585702896118164,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.55112773226574e-05,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,0.0001005779631668,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,7.428654498653486e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,0.0001005779777187,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,0.0004770985688082,289.5376281738281,294.1499938964844,273.3132019042969,272.1104431152344,272.6844177246094,273.2803649902344,288.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.585702896118164,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,9.554316784488036e-05,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0001006115489872,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,7.431135600199923e-05,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0001006115562631,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0004772578540723,289.5334167480469,294.1499938964844,273.3164367675781,272.1136474609375,272.69012451171875,273.2856140136719,288.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-10.583895683288574,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,9.557596786180512e-05,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.000100646087958,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,7.433686550939456e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0001006460952339,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,0.0004774217086378,289.5292053222656,294.1499938964844,273.3193054199219,272.1165466308594,272.6957702636719,273.2904968261719,288.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.582454681396484,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,9.564330684952438e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.0001007169994409,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,7.438923785230145e-05,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.0001007170139928,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.0004777580907102,289.520751953125,294.1499938964844,273.3239440917969,272.1213684082031,272.70703125,273.2992248535156,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.580571174621582,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,9.564330684952438e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.0001007169994409,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,7.438923785230145e-05,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.0001007170139928,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.0004777580907102,289.520751953125,294.1499938964844,273.3239440917969,272.1213684082031,272.70703125,273.2992248535156,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.580571174621582,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505187988281,0.0,0.0,9.571234841132537e-05,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6843566894531,0.0,0.0,0.0001007897008094,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,7.444293441949412e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,0.0001007897153613,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0004781029419973,289.51226806640625,294.1499938964844,273.3270874023437,272.12481689453125,272.7181701660156,273.3066711425781,288.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.57988739013672,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505187988281,0.0,0.0,9.571234841132537e-05,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6843566894531,0.0,0.0,0.0001007897008094,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,7.444293441949412e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,0.0001007897153613,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0004781029419973,289.51226806640625,294.1499938964844,273.3270874023437,272.12481689453125,272.7181701660156,273.3066711425781,288.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.57988739013672,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,9.578243043506518e-05,291.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0001008635008474,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,7.449744589393958e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,0.0001008635153993,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.0004784530319739,289.5038146972656,294.1499938964844,273.3286437988281,272.1268005371094,272.7291259765625,273.3125305175781,288.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.580531120300291,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,9.578243043506518e-05,291.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0001008635008474,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,7.449744589393958e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,0.0001008635153993,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.0004784530319739,289.5038146972656,294.1499938964844,273.3286437988281,272.1268005371094,272.7291259765625,273.3125305175781,288.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.580531120300291,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,9.585270890966058e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,0.0001009375046123,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.455210288753733e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,0.0001009375191642,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,0.0004788040823768,289.4953308105469,294.1499938964844,273.3285827636719,272.12725830078125,272.73992919921875,273.3169860839844,288.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.582236289978027,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,9.585270890966058e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,0.0001009375046123,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.455210288753733e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,0.0001009375191642,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,0.0004788040823768,289.4953308105469,294.1499938964844,273.3285827636719,272.12725830078125,272.73992919921875,273.3169860839844,288.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.582236289978027,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,9.588768443791196e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,0.0001009743427857,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,7.457930769305676e-05,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.716796875,0.0,0.0,0.0001009743500617,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,0.0004789787926711,289.4910888671875,294.1499938964844,273.3279113769531,272.1268920898437,272.7452392578125,273.31866455078125,288.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.583508491516112,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,9.592229616828264e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0001010107880574,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,7.460622873622924e-05,290.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,0.0001010108026093,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,0.0004791516985278,289.4868469238281,294.1499938964844,273.3268127441406,272.1260986328125,272.7505187988281,273.31988525390625,288.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.585074424743652,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.598991891834884e-05,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,0.0001010819978546,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,7.465882663382217e-05,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,0.0001010820124065,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,0.0004794894775841,289.4783630371094,294.1499938964844,273.3232727050781,272.123291015625,272.7608337402344,273.32098388671875,288.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.58908748626709,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.598991891834884e-05,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,0.0001010819978546,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,7.465882663382217e-05,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,0.0001010820124065,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,0.0004794894775841,289.4783630371094,294.1499938964844,273.3232727050781,272.123291015625,272.7608337402344,273.32098388671875,288.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.58908748626709,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,9.605541708879171e-05,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,0.0001011509739328,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,7.470977288903669e-05,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,0.0001011509812087,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.0004798166628461,289.4698791503906,294.1499938964844,273.3179016113281,272.1187438964844,272.7709350585937,273.320556640625,288.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.593984603881836,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,9.605541708879171e-05,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,0.0001011509739328,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,7.470977288903669e-05,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,0.0001011509812087,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.0004798166628461,289.4698791503906,294.1499938964844,273.3179016113281,272.1187438964844,272.7709350585937,273.320556640625,288.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.593984603881836,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
