time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794460,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,9.611705900169908e-05,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,0.0001012158900266,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,7.475771417375654e-05,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858825683594,0.0,0.0,0.0001012158973026,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,0.0004801245813723,289.4613647460937,294.1499938964844,273.3106384277344,272.11236572265625,272.7806701660156,273.3180847167969,288.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.600024223327637,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,9.611705900169908e-05,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,0.0001012158900266,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,7.475771417375654e-05,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858825683594,0.0,0.0,0.0001012158973026,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,0.0004801245813723,289.4613647460937,294.1499938964844,273.3106384277344,272.11236572265625,272.7806701660156,273.3180847167969,288.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.600024223327637,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.617541218176484e-05,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.0001012773282127,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,7.48030943213962e-05,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,0.0001012773427646,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,0.0004804160562343,289.4528503417969,294.1499938964844,273.30145263671875,272.1040954589844,272.7901306152344,273.3138732910156,288.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.606893539428713,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.617541218176484e-05,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.0001012773282127,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,7.48030943213962e-05,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,0.0001012773427646,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,0.0004804160562343,289.4528503417969,294.1499938964844,273.30145263671875,272.1040954589844,272.7901306152344,273.3138732910156,288.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.606893539428713,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,9.620275523047894e-05,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0001013061264529,290.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773681640625,0.0,0.0,7.482436922146007e-05,290.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,0.0001013061410048,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,0.0004805526405107,289.4486083984375,294.1499938964844,273.29608154296875,272.0992126464844,272.7947082519531,273.31103515625,288.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.610705375671388,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.622890502214432e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0001013336586765,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,7.484470552299172e-05,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,0.0001013336732285,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,0.0004806832585018,289.4443359375,294.1499938964844,273.29022216796875,272.0938720703125,272.7991943359375,273.30767822265625,288.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.614747047424316,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,9.627699182601646e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,0.0001013843066175,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,7.488211122108623e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0001013843138935,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0004809234815184,289.4358215332031,294.1499938964844,273.2769470214844,272.08160400390625,272.8078918457031,273.2995300292969,288.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.623495101928713,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,9.627699182601646e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,0.0001013843066175,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,7.488211122108623e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0001013843138935,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0004809234815184,289.4358215332031,294.1499938964844,273.2769470214844,272.08160400390625,272.8078918457031,273.2995300292969,288.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.623495101928713,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.632000728743152e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0001014295994536,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,7.491556607419625e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,0.0001014296140056,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,0.0004811383550986,289.42730712890625,294.1499938964844,273.2615051269531,272.0672302246094,272.816162109375,273.28936767578125,288.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.633102416992188,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.632000728743152e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0001014295994536,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,7.491556607419625e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,0.0001014296140056,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,0.0004811383550986,289.42730712890625,294.1499938964844,273.2615051269531,272.0672302246094,272.816162109375,273.28936767578125,288.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.633102416992188,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,9.635581955080852e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,0.000101467310742,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,7.494341116398573e-05,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,0.0001014673180179,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,0.0004813172272406,289.4187927246094,294.1499938964844,273.2438659667969,272.0506591796875,272.8239440917969,273.2769470214844,288.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.643640518188477,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,9.635581955080852e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,0.000101467310742,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,7.494341116398573e-05,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,0.0001014673180179,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,0.0004813172272406,289.4187927246094,294.1499938964844,273.2438659667969,272.0506591796875,272.8239440917969,273.2769470214844,288.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.643640518188477,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,9.638548363000154e-05,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.000101498546428,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,7.496649050153792e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001014985609799,291.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63006591796875,0.0,0.0,0.0004814654239453,289.4102783203125,294.1499938964844,273.22393798828125,272.0318603515625,272.831298828125,273.2625427246094,288.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.65493392944336,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,9.638548363000154e-05,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.000101498546428,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,7.496649050153792e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001014985609799,291.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63006591796875,0.0,0.0,0.0004814654239453,289.4102783203125,294.1499938964844,273.22393798828125,272.0318603515625,272.831298828125,273.2625427246094,288.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.65493392944336,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,9.639733616495504e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,0.0001015110319713,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,7.497570913983509e-05,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285095214844,0.0,0.0,0.0001015110392472,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0004815246211364,289.406005859375,294.1499938964844,273.213134765625,272.0216064453125,272.8347473144531,273.2545166015625,288.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.660903930664062,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,9.640722419135273e-05,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,0.0001015214438666,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,7.498339255107567e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,0.0001015214511426,291.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0004815740103367,289.4017639160156,294.1499938964844,273.20172119140625,272.0107421875,272.8381042480469,273.24591064453125,288.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.667069435119627,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,9.642025543143971e-05,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,0.0001015351590467,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,7.499352796003222e-05,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0001015351735986,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.0004816390865016,289.3932189941406,294.1499938964844,273.1770935058594,271.9872131347656,272.8443298339844,273.2269592285156,288.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.680018424987791,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,9.642025543143971e-05,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,0.0001015351590467,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,7.499352796003222e-05,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0001015351735986,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.0004816390865016,289.3932189941406,294.1499938964844,273.1770935058594,271.9872131347656,272.8443298339844,273.2269592285156,288.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.680018424987791,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,9.642515942687167e-05,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,0.0001015403322526,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,7.499734783777967e-05,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0001015403395285,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0004816635919269,289.3847045898437,294.1499938964844,273.1499938964844,271.9612121582031,272.8499755859375,273.205810546875,288.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.693693161010742,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,9.642515942687167e-05,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,0.0001015403322526,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,7.499734783777967e-05,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0001015403395285,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0004816635919269,289.3847045898437,294.1499938964844,273.1499938964844,271.9612121582031,272.8499755859375,273.205810546875,288.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.693693161010742,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,9.641876386012882e-05,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,0.0001015335947158,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,7.499237108277157e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.0001015336092677,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0004816316650249,289.3761901855469,294.1499938964844,273.1194152832031,271.93170166015625,272.85504150390625,273.1822509765625,288.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.708333015441896,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,9.641876386012882e-05,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,0.0001015335947158,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,7.499237108277157e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.0001015336092677,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0004816316650249,289.3761901855469,294.1499938964844,273.1194152832031,271.93170166015625,272.85504150390625,273.1822509765625,288.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.708333015441896,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.639979543862864e-05,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0001015136222122,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.593017578125,0.0,0.0,7.497762271668762e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,0.0001015136294881,291.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,0.0004815369320567,289.36767578125,294.1499938964844,273.08453369140625,271.8978576660156,272.85943603515625,273.15576171875,288.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114079208346e-09,0.0010271180653944,-0.022723201662302,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.72441864013672,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.639979543862864e-05,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0001015136222122,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.593017578125,0.0,0.0,7.497762271668762e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,0.0001015136294881,291.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,0.0004815369320567,289.36767578125,294.1499938964844,273.08453369140625,271.8978576660156,272.85943603515625,273.15576171875,288.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114079208346e-09,0.0010271180653944,-0.022723201662302,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.72441864013672,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,9.63862839853391e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,0.0001014993904391,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,7.496710895793512e-05,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,0.000101499397715,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0004814694111701,289.3634338378906,294.1499938964844,273.0655212402344,271.8794250488281,272.861328125,273.14117431640625,288.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.7330961227417,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,9.636986214900388e-05,291.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,0.0001014820954878,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,7.495433965232223e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001014821027638,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.000481387367472,289.3591613769531,294.1499938964844,273.0455627441406,271.8599853515625,272.863037109375,273.12579345703125,288.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.742120742797852,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,9.6328767540399e-05,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0001014388253679,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,7.492237637052312e-05,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0001014388326439,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,0.0004811820981558,289.35064697265625,294.1499938964844,273.0028381347656,271.8183288574219,272.8658142089844,273.0924377441406,288.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.761275291442873,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,9.6328767540399e-05,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0001014388253679,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,7.492237637052312e-05,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0001014388326439,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,0.0004811820981558,289.35064697265625,294.1499938964844,273.0028381347656,271.8183288574219,272.8658142089844,273.0924377441406,288.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.761275291442873,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,9.627780673326924e-05,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,0.0001013851651805,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,7.488274422939867e-05,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0001013851724565,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,0.0004809275560546,289.3421630859375,294.1499938964844,272.95660400390625,271.77313232421875,272.8677978515625,273.0559997558594,288.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78174114227295,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,9.627780673326924e-05,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,0.0001013851651805,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,7.488274422939867e-05,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0001013851724565,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,0.0004809275560546,289.3421630859375,294.1499938964844,272.95660400390625,271.77313232421875,272.8677978515625,273.0559997558594,288.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78174114227295,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,9.621840581530704e-05,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,0.0001013226064969,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,7.483653462259099e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001013226137729,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0004806308133993,289.33367919921875,294.1499938964844,272.9071350097656,271.7247619628906,272.8688659667969,273.0161437988281,288.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.803546905517578,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,9.621840581530704e-05,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,0.0001013226064969,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,7.483653462259099e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001013226137729,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0004806308133993,289.33367919921875,294.1499938964844,272.9071350097656,271.7247619628906,272.8688659667969,273.0161437988281,288.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.803546905517578,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,9.615033195586876e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,0.0001012509237625,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,7.478358747903258e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,0.0001012509310385,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,0.0004802907642442,289.3251953125,294.1499938964844,272.8547058105469,271.67340087890625,272.868896484375,272.972900390625,288.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.826615333557127,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,9.615033195586876e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,0.0001012509237625,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,7.478358747903258e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,0.0001012509310385,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,0.0004802907642442,289.3251953125,294.1499938964844,272.8547058105469,271.67340087890625,272.868896484375,272.972900390625,288.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.826615333557127,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,9.61137775448151e-05,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997253417969,0.0,0.0,0.0001012124266708,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,7.475516031263396e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,0.0001012124339467,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0004801081668119,289.3209533691406,294.1499938964844,272.82745361328125,271.6466979980469,272.8685302734375,272.9502258300781,288.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.838516235351562,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,9.607516403775662e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0001011717686196,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,7.472513243556023e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,0.0001011717831715,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0004799153248313,289.31671142578125,294.1499938964844,272.799560546875,271.6193542480469,272.867919921875,272.9267883300781,288.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023668446578,8.63166338405108e-09,0.0010236598318442,-0.0216641221195459,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.850692749023438,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360717773437,0.0,0.0,9.59936369326897e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,0.0001010859123198,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,7.4661715188995e-05,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0001010859195957,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0004795080458279,289.3082580566406,294.1499938964844,272.74200439453125,271.5628967285156,272.86602783203125,272.8781433105469,288.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.875682830810549,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360717773437,0.0,0.0,9.59936369326897e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,0.0001010859123198,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,7.4661715188995e-05,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0001010859195957,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0004795080458279,289.3082580566406,294.1499938964844,272.74200439453125,271.5628967285156,272.86602783203125,272.8781433105469,288.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.875682830810549,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,9.59062745096162e-05,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,0.0001009939223877,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,7.459377229679376e-05,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0001009939296636,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0004790716920979,289.2998046875,294.1499938964844,272.6822814941406,271.5043334960937,272.86297607421875,272.8267822265625,288.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421243258283084e-09,0.0010218606330454,-0.0211130958050489,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.901639938354492,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
