time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796800,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,9.59062745096162e-05,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,0.0001009939223877,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,7.459377229679376e-05,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0001009939296636,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0004790716920979,289.2998046875,294.1499938964844,272.6822814941406,271.5043334960937,272.86297607421875,272.8267822265625,288.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421243258283084e-09,0.0010218606330454,-0.0211130958050489,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.901639938354492,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,9.58153250394389e-05,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,0.0001008981416816,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,7.452302816091105e-05,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0001008981489576,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0004786173522006,289.2913513183594,294.1499938964844,272.62066650390625,271.4438781738281,272.8590087890625,272.77349853515625,288.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.928281784057615,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,9.58153250394389e-05,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,0.0001008981416816,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,7.452302816091105e-05,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0001008981489576,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0004786173522006,289.2913513183594,294.1499938964844,272.62066650390625,271.4438781738281,272.8590087890625,272.77349853515625,288.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.928281784057615,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,9.57217562245205e-05,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,0.0001007996179396,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,7.44502613088116e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013732910156,0.0,0.0,0.0001007996252155,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,0.0004781499737873,289.2829284667969,294.1499938964844,272.55743408203125,271.3818359375,272.85382080078125,272.71795654296875,288.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.955845832824709,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,9.57217562245205e-05,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,0.0001007996179396,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,7.44502613088116e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013732910156,0.0,0.0,0.0001007996252155,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,0.0004781499737873,289.2829284667969,294.1499938964844,272.55743408203125,271.3818359375,272.85382080078125,272.71795654296875,288.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.955845832824709,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,9.56746080191806e-05,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,0.0001007499595289,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,7.44135832064785e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0001007499668048,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,0.0004779144364874,289.2787170410156,294.1499938964844,272.5252990722656,271.3503112792969,272.8508605957031,272.6895751953125,288.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.969873428344728,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,9.562743071001024e-05,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,0.0001007002792903,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,7.437689055223018e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,0.0001007002938422,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903564453125,0.0,0.0,0.0004776787827722,289.2745056152344,294.1499938964844,272.49285888671875,271.3184814453125,272.8476257324219,272.6607971191406,288.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383226941738e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.984086036682127,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920959472656,0.0,0.0,9.553389099892227e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0001006017773761,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,7.430413825204596e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.000100601784652,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,0.0004772115207742,289.26611328125,294.1499938964844,272.4271850585937,271.2540588378906,272.84039306640625,272.6021423339844,288.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.013101577758787,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920959472656,0.0,0.0,9.553389099892227e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0001006017773761,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,7.430413825204596e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.000100601784652,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,0.0004772115207742,289.26611328125,294.1499938964844,272.4271850585937,271.2540588378906,272.84039306640625,272.6021423339844,288.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.013101577758787,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,9.544218482915312e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0001005052108666,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,7.42328047635965e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.0001005052181426,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,0.0004767534264829,289.2577209472656,294.1499938964844,272.3607177734375,271.1889038085937,272.8321838378906,272.5422668457031,288.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.042804718017578,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,9.544218482915312e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0001005052108666,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,7.42328047635965e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.0001005052181426,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,0.0004767534264829,289.2577209472656,294.1499938964844,272.3607177734375,271.1889038085937,272.8321838378906,272.5422668457031,288.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.042804718017578,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,9.538885205984116e-05,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,0.0001004490477498,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,7.419133180519566e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001004490623017,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,0.0004764870391227,289.252685546875,294.1499938964844,272.320556640625,271.1495361328125,272.8266906738281,272.5057373046875,288.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.061012268066406,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.474609375,0.0,0.0,9.53540875343606e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001004124424071,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,7.416428707074374e-05,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.000100412449683,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,0.0004763133765663,289.24932861328125,294.1499938964844,272.293701171875,271.12322998046875,272.82281494140625,272.481201171875,288.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733278017951761e-09,0.0010159779340028,-0.0193113964051008,0.0,0.0,0.0,-0.0086465356871485,60.0,-11.073282241821287,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,9.526962094241752e-05,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001003234938252,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.409859244944528e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0001003235011012,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0004758914583362,289.240966796875,294.1499938964844,272.2264099121094,271.05731201171875,272.8125915527344,272.4193725585937,288.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.104287147521973,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,9.526962094241752e-05,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001003234938252,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.409859244944528e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0001003235011012,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0004758914583362,289.240966796875,294.1499938964844,272.2264099121094,271.05731201171875,272.8125915527344,272.4193725585937,288.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.104287147521973,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,9.522919572191312e-05,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,0.0001002809221972,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,7.406715303659439e-05,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538269042969,0.0,0.0,0.0001002809294732,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,0.0004756895359605,289.2367858886719,294.1499938964844,272.1927795410156,271.0243530273437,272.8070373535156,272.3881530761719,288.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577681593318175e-09,0.0010146473068743,-0.0189038794487714,0.0,0.0,0.0,-0.008569398894906,60.0,-11.120041847229004,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.519012382952496e-05,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,0.0001002397766569,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45294189453125,0.0,0.0,7.403676136163995e-05,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,0.0001002397839329,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,0.0004754943365696,289.23260498046875,294.1499938964844,272.1591491699219,270.991455078125,272.8012390136719,272.3567810058594,288.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.018776373937726,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.13591194152832,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,9.51156034716405e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,0.000100161305454,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,7.397880108328536e-05,290.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,0.00010016131273,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,0.0004751221276819,289.2242431640625,294.1499938964844,272.0921325683594,270.9258728027344,272.78887939453125,272.29376220703125,288.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.167912483215332,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,9.51156034716405e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,0.000100161305454,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,7.397880108328536e-05,290.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,0.00010016131273,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,0.0004751221276819,289.2242431640625,294.1499938964844,272.0921325683594,270.9258728027344,272.78887939453125,272.29376220703125,288.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.167912483215332,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,9.504451736574993e-05,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.0001000864504021,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,7.39235183573328e-05,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4323425292969,0.0,0.0,0.0001000864576781,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,0.0004747670318465,289.2159118652344,294.1499938964844,272.0256652832031,270.86090087890625,272.7755432128906,272.2304992675781,288.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.200044631958008,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,9.504451736574993e-05,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.0001000864504021,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,7.39235183573328e-05,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4323425292969,0.0,0.0,0.0001000864576781,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,0.0004747670318465,289.2159118652344,294.1499938964844,272.0256652832031,270.86090087890625,272.7755432128906,272.2304992675781,288.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.200044631958008,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,9.497553401160984e-05,291.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,0.0001000138072413,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,7.386985816992819e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0001000138145172,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.0004744224133901,289.20758056640625,294.1499938964844,271.9599914550781,270.7967834472656,272.7612609863281,272.16729736328125,288.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.231968879699709,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,9.497553401160984e-05,291.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,0.0001000138072413,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,7.386985816992819e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0001000138145172,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.0004744224133901,289.20758056640625,294.1499938964844,271.9599914550781,270.7967834472656,272.7612609863281,272.16729736328125,288.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.231968879699709,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225158691406,0.0,0.0,9.49079476413317e-05,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,9.99426338239573e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,7.381729665212333e-05,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,9.994264109991492e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,0.0004740848380606,289.1992492675781,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043395996094,288.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.263422012329102,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225158691406,0.0,0.0,9.49079476413317e-05,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,9.99426338239573e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,7.381729665212333e-05,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,9.994264109991492e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,0.0004740848380606,289.1992492675781,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043395996094,288.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.263422012329102,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,9.487461647950111e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,9.990753460442647e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,7.3791372415144e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,9.990754188038407e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0004739183350466,289.1950988769531,294.1499938964844,271.8636169433594,270.70281982421875,272.7382202148437,272.0730285644531,288.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.278911590576172,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,9.484173642704263e-05,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,9.987290832214056e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,7.376579742413014e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,9.98729155980982e-05,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,0.0004737541021313,289.1909484863281,294.1499938964844,271.8321838378906,270.67218017578125,272.7301025390625,272.0418701171875,288.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.29419231414795,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,9.477791900280864e-05,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.980570757761598e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,7.371616084128618e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,9.98057148535736e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0004734352987725,289.1826477050781,294.1499938964844,271.77056884765625,270.6122436523437,272.7132568359375,271.980224609375,288.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.324016571044922,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,9.477791900280864e-05,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.980570757761598e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,7.371616084128618e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,9.98057148535736e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0004734352987725,289.1826477050781,294.1499938964844,271.77056884765625,270.6122436523437,272.7132568359375,271.980224609375,288.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.324016571044922,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,9.471702651353552e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,9.974158456316218e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,7.366879435721785e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,9.97415918391198e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0004731311346404,289.1743469238281,294.1499938964844,271.7108459472656,270.55426025390625,272.6956787109375,271.91943359375,288.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.353001594543455,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,9.471702651353552e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,9.974158456316218e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,7.366879435721785e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,9.97415918391198e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0004731311346404,289.1743469238281,294.1499938964844,271.7108459472656,270.55426025390625,272.6956787109375,271.91943359375,288.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.353001594543455,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,9.466194751439616e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,9.968358062906192e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,7.362595351878554e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,9.968358790501952e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,0.0004728559870272,289.16607666015625,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.381053924560549,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,9.466194751439616e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,9.968358062906192e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,7.362595351878554e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,9.968358790501952e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,0.0004728559870272,289.16607666015625,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.381053924560549,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.461335139349104e-05,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406982421875,0.0,0.0,9.963240881916136e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,7.358816219493747e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,9.963241609511896e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0004726132610812,289.1578063964844,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016967773437,288.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.408194541931152,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.461335139349104e-05,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406982421875,0.0,0.0,9.963240881916136e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,7.358816219493747e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,9.963241609511896e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0004726132610812,289.1578063964844,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016967773437,288.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.408194541931152,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.459193825023247e-05,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,9.9609860626515e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,7.35715075279586e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,9.960986790247262e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,0.0004725062754005,289.1536560058594,294.1499938964844,271.5715637207031,270.4194641113281,272.6487731933594,271.7731628417969,288.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.421432495117188,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,9.457278792979196e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,9.958969167200848e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,7.355661364272237e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,9.95896989479661e-05,291.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.0,0.0004724106402136,289.1495361328125,294.1499938964844,271.54571533203125,270.39453125,272.6389465332031,271.7450866699219,288.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.434430122375488,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,9.454158862354234e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,9.955684072338045e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,7.353234832407907e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.0,9.955684072338045e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,0.0004722547892015,289.1412658691406,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903686523437,288.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.459668159484863,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,9.454158862354234e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,9.955684072338045e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,7.353234832407907e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.0,9.955684072338045e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,0.0004722547892015,289.1412658691406,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903686523437,288.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.459668159484863,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
