time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799140,291.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.050000000745058,9.451934602111578e-05,291.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.0,0.050000000745058,9.953341213986278e-05,290.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.050000000745058,7.351504609687254e-05,290.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.050000000745058,9.95334194158204e-05,291.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.050000000745058,0.0004721436707768,289.1330261230469,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,288.1378479003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.483926773071287,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.050000000745058,9.451934602111578e-05,291.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.0,0.050000000745058,9.953341213986278e-05,290.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.050000000745058,7.351504609687254e-05,290.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.050000000745058,9.95334194158204e-05,291.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.050000000745058,0.0004721436707768,289.1330261230469,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,288.1378479003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.483926773071287,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51470947265625,0.6398129463195801,0.050000000745058,0.0408222749829292,291.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50653076171875,0.6398129463195801,0.050000000745058,0.0429878197610378,290.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5141296386719,0.6398129463195801,0.050000000745058,0.0317506566643714,290.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5138854980469,0.6398129463195801,0.050000000745058,0.0429878197610378,291.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.6398129463195801,0.050000000745058,0.2039157152175903,288.36334228515625,291.1499938964844,271.42779541015625,270.2817687988281,284.8768615722656,287.76531982421875,288.0329895019531,1.0,0.1097630411386489,0.1625073254108429,0.1625073254108429,1.0,1.0,-0.4420672357082367,0.0132252871990203,0.4288419485092163,-0.1001907810568809,0.0,0.0,0.0,10.004590034484863,60.0,-238.6994781494141,-0.0,12.284214973449709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9640808105469,0.6335211396217346,0.050000000745058,0.0452279970049858,291.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.963623046875,0.6335211396217346,0.050000000745058,0.0476272590458393,291.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.96405029296875,0.6335211396217346,0.050000000745058,0.0351773314177989,290.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9640197753906,0.6335211396217346,0.050000000745058,0.0476272590458393,291.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.96392822265625,0.6335211396217346,0.050000000745058,0.2259232103824615,287.92303466796875,291.1499938964844,271.4056701660156,270.2616271972656,286.5518493652344,291.4595947265625,287.7953186035156,1.0,0.1210888922214508,0.3250146508216858,0.3250146508216858,1.0,1.0,-0.4819117784500122,0.0562601834535598,0.4256515800952911,-0.0641828030347824,0.0,0.0,0.0,12.528715133666992,60.0,-377.376220703125,-0.0,16.67760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.0456733405590057,291.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.048096228390932,291.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.0355237089097499,290.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.048096228390932,291.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.228147804737091,287.5446472167969,291.1499938964844,271.3617858886719,270.2235412597656,284.3490905761719,291.6119689941406,287.41510009765625,1.0,0.140567809343338,0.6500293016433716,0.6500293016433716,1.0,1.0,-0.4866597056388855,0.1838316917419433,0.3028280138969421,0.0613989681005477,0.0,0.0,0.0,20.075258255004883,60.0,-737.5191650390625,-0.0,23.17608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.0456733405590057,291.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.048096228390932,291.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.0355237089097499,290.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.048096228390932,291.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.5722630620002747,0.050000000745058,0.228147804737091,287.5446472167969,291.1499938964844,271.3617858886719,270.2235412597656,284.3490905761719,291.6119689941406,287.41510009765625,1.0,0.140567809343338,0.6500293016433716,0.6500293016433716,1.0,1.0,-0.4866597056388855,0.1838316917419433,0.3028280138969421,0.0613989681005477,0.0,0.0,0.0,20.075258255004883,60.0,-737.5191650390625,-0.0,23.17608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.5502833724021912,0.050000000745058,0.0458105094730854,291.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.5502833724021912,0.050000000745058,0.0482406727969646,291.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.5502833724021912,0.050000000745058,0.0356303974986076,290.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.5502833724021912,0.050000000745058,0.0482406727969646,291.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.5502833724021912,0.050000000745058,0.2288329750299453,287.1946716308594,291.1499938964844,271.3399963378906,270.2055358886719,283.36676025390625,291.6069030761719,286.9598999023437,1.0,0.1489610970020294,0.8125365972518921,0.8125365972518921,1.0,1.0,-0.4881212711334228,0.2011528015136718,0.286968469619751,0.0781793072819709,0.0,0.0,0.0,23.741085052490234,60.0,-1082.562744140625,-0.0,26.323474884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.644225340121364e-21,7.093334669964336e-21,-2.4491099356881467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0436706542969,297.1499938964844,293.1499938964844,0.0007754510152153,-68.8167724609375,287.6761779785156,0.5333395600318909,0.050000000745058,0.0459414757788181,291.3580322265625,297.1499938964844,293.1499938964844,0.0006142575293779,-57.40353775024414,287.4590148925781,0.5333395600318909,0.050000000745058,0.048378586769104,291.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.5333395600318909,0.050000000745058,0.0357322581112384,290.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21978759765625,0.5333395600318909,0.050000000745058,0.048378586769104,291.600341796875,297.1499938964844,293.1499938964844,0.0004988691071048,-203.3656005859375,287.2474670410156,0.5333395600318909,0.050000000745058,0.2294871807098388,286.7253112792969,291.1499938964844,271.3183288574219,270.188232421875,283.1849975585937,291.60162353515625,286.5009155273437,1.0,0.1565194129943847,0.8493679165840149,0.8493679165840149,1.0,1.0,-0.4895167946815491,0.2035640031099319,0.2859527766704559,0.0801458284258842,0.0,0.0,1.0,27.242563247680664,60.0,-1127.08349609375,-1717.7117919921875,29.351348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284973144531,309.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,3018.172119140625,18000.0,0.0,0.0,7.699224806856364e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0385354720056057,0.0385362058877944,-7.338117029576097e-07,0.0,7.813734015371665e-08,0.0,0.0,0.2842596769332886,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0479431152344,297.1499938964844,293.1499938964844,0.0018032575026154,-157.2911376953125,289.5585632324219,0.5102625489234924,0.050000000745058,0.0461802706122398,291.3545227050781,297.1499938964844,293.1499938964844,0.0015345445135608,-140.9541778564453,289.15777587890625,0.5102625489234924,0.050000000745058,0.0486300513148307,291.03839111328125,297.1499938964844,293.1499938964844,0.00147671403829,-100.18492126464844,289.03680419921875,0.5102625489234924,0.050000000745058,0.0359179899096488,290.8088073730469,297.1499938964844,293.1499938964844,0.0016216186340898,-148.9521026611328,289.24493408203125,0.5102625489234924,0.050000000745058,0.0486300513148307,291.60174560546875,297.1499938964844,293.1499938964844,0.0012683373643085,-552.6357421875,288.7640991210937,0.5102625489234924,0.050000000745058,0.2306800186634063,286.9983825683594,291.1499938964844,271.2752990722656,270.15545654296875,283.0808410644531,291.60040283203125,287.3539428710937,1.0,0.1693480461835861,0.9230305552482604,0.9230305552482604,1.0,1.0,-0.4920613467693329,0.2065312415361404,0.2855301201343536,0.0823291167616844,0.0,0.0,1.0,33.62718963623047,60.0,1175.7296142578125,-4163.6708984375,34.916446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4757385253906,310.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,9081.0478515625,18000.0,0.0,0.0,0.0182213708758354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677415490150452,0.967749297618866,-7.740706678305287e-06,0.0,1.849237560236361e-05,0.0,0.0,100.83985900878906,0.0,0.0,0.0,0.5452508330345154,4.0,0.0,1.0
799680,291.0479431152344,297.1499938964844,293.1499938964844,0.0018032575026154,-157.2911376953125,289.5585632324219,0.5102625489234924,0.050000000745058,0.0461802706122398,291.3545227050781,297.1499938964844,293.1499938964844,0.0015345445135608,-140.9541778564453,289.15777587890625,0.5102625489234924,0.050000000745058,0.0486300513148307,291.03839111328125,297.1499938964844,293.1499938964844,0.00147671403829,-100.18492126464844,289.03680419921875,0.5102625489234924,0.050000000745058,0.0359179899096488,290.8088073730469,297.1499938964844,293.1499938964844,0.0016216186340898,-148.9521026611328,289.24493408203125,0.5102625489234924,0.050000000745058,0.0486300513148307,291.60174560546875,297.1499938964844,293.1499938964844,0.0012683373643085,-552.6357421875,288.7640991210937,0.5102625489234924,0.050000000745058,0.2306800186634063,286.9983825683594,291.1499938964844,271.2752990722656,270.15545654296875,283.0808410644531,291.60040283203125,287.3539428710937,1.0,0.1693480461835861,0.9230305552482604,0.9230305552482604,1.0,1.0,-0.4920613467693329,0.2065312415361404,0.2855301201343536,0.0823291167616844,0.0,0.0,1.0,33.62718963623047,60.0,1175.7296142578125,-4163.6708984375,34.916446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4757385253906,310.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,9081.0478515625,18000.0,0.0,0.0,0.0182213708758354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9677415490150452,0.967749297618866,-7.740706678305287e-06,0.0,1.849237560236361e-05,0.0,0.0,100.83985900878906,0.0,0.0,0.0,0.5452508330345154,4.0,0.0,1.0
799740,291.0765686035156,297.1499938964844,293.1499938964844,0.0025137464981526,-212.1845245361328,291.6579895019531,0.4960006177425384,0.050000000745058,0.0463841930031776,291.3692932128906,297.1499938964844,293.1499938964844,0.0021705089602619,-192.9780731201172,291.1573181152344,0.4960006177425384,0.050000000745058,0.048844788223505,291.0637512207031,297.1499938964844,293.1499938964844,0.0022159970831125,-145.51734924316406,291.20196533203125,0.4960006177425384,0.050000000745058,0.0360765941441059,290.8383483886719,297.1499938964844,293.1499938964844,0.0024375193752348,-216.681884765625,291.5176696777344,0.4960006177425384,0.050000000745058,0.048844788223505,291.6213073730469,297.1499938964844,293.1499938964844,0.0018082419410347,-762.6725463867188,290.6334533691406,0.4960006177425384,0.050000000745058,0.2316986471414566,288.0680847167969,291.1499938964844,271.2327575683594,270.12506103515625,283.02545166015625,291.6177673339844,288.24542236328125,1.0,0.1795141696929931,0.9966932535171508,0.9966932535171508,1.0,1.0,-0.4942343235015869,0.2085319757461547,0.2857023477554321,0.0836891010403633,0.0,0.0,1.0,39.07957458496094,60.0,1160.578125,-4146.15625,39.71372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27740478515625,309.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,15116.447265625,19080.0,0.0,0.0,0.0394379682838916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505111694335938,1.2505240440368652,-1.2914605576952454e-05,0.0,4.002452260465361e-05,0.0,0.0,217.4292449951172,0.0,0.0,0.0,0.7025959491729736,4.0,0.0,1.0
799800,291.0765686035156,297.1499938964844,293.1499938964844,0.0025137464981526,-212.1845245361328,291.6579895019531,0.4960006177425384,0.050000000745058,0.0463841930031776,291.3692932128906,297.1499938964844,293.1499938964844,0.0021705089602619,-192.9780731201172,291.1573181152344,0.4960006177425384,0.050000000745058,0.048844788223505,291.0637512207031,297.1499938964844,293.1499938964844,0.0022159970831125,-145.51734924316406,291.20196533203125,0.4960006177425384,0.050000000745058,0.0360765941441059,290.8383483886719,297.1499938964844,293.1499938964844,0.0024375193752348,-216.681884765625,291.5176696777344,0.4960006177425384,0.050000000745058,0.048844788223505,291.6213073730469,297.1499938964844,293.1499938964844,0.0018082419410347,-762.6725463867188,290.6334533691406,0.4960006177425384,0.050000000745058,0.2316986471414566,288.0680847167969,291.1499938964844,271.2327575683594,270.12506103515625,283.02545166015625,291.6177673339844,288.24542236328125,1.0,0.1795141696929931,0.9966932535171508,0.9966932535171508,1.0,1.0,-0.4942343235015869,0.2085319757461547,0.2857023477554321,0.0836891010403633,0.0,0.0,1.0,39.07957458496094,60.0,1160.578125,-4146.15625,39.71372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27740478515625,309.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,15116.447265625,19080.0,0.0,0.0,0.0394379682838916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505111694335938,1.2505240440368652,-1.2914605576952454e-05,0.0,4.002452260465361e-05,0.0,0.0,217.4292449951172,0.0,0.0,0.0,0.7025959491729736,4.0,0.0,1.0
799860,291.1130065917969,297.1499938964844,293.1499938964844,0.0031359682325273,-259.17608642578125,293.1173095703125,0.486470103263855,0.050000000745058,0.0465491823852062,291.3910827636719,297.1499938964844,293.1499938964844,0.0027289735153317,-237.7919769287109,292.53680419921875,0.486470103263855,0.050000000745058,0.0490185320377349,291.0960693359375,297.1499938964844,293.1499938964844,0.0028608732391148,-184.0669403076172,292.7101745605469,0.486470103263855,0.050000000745058,0.036204919219017,290.8729858398437,297.1499938964844,293.1499938964844,0.0031555590685456,-274.6070251464844,293.12310791015625,0.486470103263855,0.050000000745058,0.0490185320377349,291.64825439453125,297.1499938964844,293.1499938964844,0.0022750075440853,-940.8306884765624,291.8910827636719,0.486470103263855,0.050000000745058,0.2325228005647659,288.6717529296875,291.1499938964844,271.1916809082031,270.0975341796875,283.0170288085937,291.64385986328125,288.8048095703125,1.0,0.1873036473989486,0.9970351457595824,0.9970351457595824,1.0,1.0,-0.4959924519062042,0.2093311548233032,0.286661297082901,0.0839996412396431,0.0,0.0,1.0,43.491241455078125,60.0,914.7024536132812,-4083.157470703125,43.62565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147705078125,308.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.822265625,19080.0,0.0,0.0,0.0598840042948722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3654083013534546,1.3654236793518066,-1.5396812159451656e-05,0.0,6.077465150156058e-05,0.0,0.0,283.0370788574219,0.0,0.0,0.0,0.7471358776092529,4.0,0.0,1.0
799920,291.114013671875,297.1499938964844,293.1499938964844,0.0031510863918811,-260.2917175292969,293.15093994140625,0.4862607717514038,0.050000000745058,0.0465530008077621,291.3916931152344,297.1499938964844,293.1499938964844,0.0027425254229456,-238.8589630126953,292.568603515625,0.4862607717514038,0.050000000745058,0.049022551625967,291.0969543457031,297.1499938964844,293.1499938964844,0.0028765064198523,-184.98199462890625,292.7449645996094,0.4862607717514038,0.050000000745058,0.0362078920006752,290.8739013671875,297.1499938964844,293.1499938964844,0.0031730749178677,-275.9859619140625,293.1602478027344,0.4862607717514038,0.050000000745058,0.049022551625967,291.6490173339844,297.1499938964844,293.1499938964844,0.0022862162441015,-945.0346069335938,291.9198913574219,0.4862607717514038,0.050000000745058,0.2325418889522552,288.6853332519531,291.1499938964844,271.1906433105469,270.0968322753906,283.0169982910156,291.64459228515625,288.8176574707031,1.0,0.1874798387289047,0.9970439076423644,0.9970439076423644,1.0,1.0,-0.4960331618785858,0.2093489617109298,0.2866841852664947,0.0840065330266952,0.0,0.0,1.0,43.59336853027344,48.0,908.6158447265624,-4081.62451171875,43.716529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5003662109375,308.7861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7890625,19080.0,0.0,0.0,0.0603932552039623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666566610336304,1.3666720390319824,-1.5424979210365564e-05,0.0,6.129147368483245e-05,0.0,0.0,283.8140869140625,0.0,0.0,0.0,0.7477623224258423,4.0,0.0,1.0
799980,291.1540222167969,297.1499938964844,293.1499938964844,0.0037152036093175,-300.8349609375,294.3759765625,0.4839666187763214,0.050000000745058,0.0465951822698116,291.4169006347656,297.1499938964844,293.1499938964844,0.0032469152938574,-277.7491149902344,293.72802734375,0.4839666187763214,0.050000000745058,0.0490669719874858,291.1328125,297.1499938964844,293.1499938964844,0.0034592838492244,-218.29498291015625,294.0120544433594,0.4839666187763214,0.050000000745058,0.0362406969070434,290.9111022949219,297.1499938964844,293.1499938964844,0.0038318170700222,-326.37994384765625,294.51727294921875,0.4839666187763214,0.050000000745058,0.0490669719874858,291.6798400878906,297.1499938964844,293.1499938964844,0.0026983097195625,-1096.853515625,292.9627990722656,0.4839666187763214,0.050000000745058,0.2327525913715362,289.17218017578125,291.1499938964844,271.1490173339844,270.07061767578125,283.0167236328125,291.67510986328125,289.27935791015625,1.0,0.1889282166957855,0.9973946213722228,0.9973946213722228,1.0,1.0,-0.4964829385280609,0.2095440924167633,0.2869388461112976,0.0840949118137359,0.0,0.0,1.0,44.721458435058594,36.0,692.8389892578125,-4035.57470703125,44.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12188720703125,308.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18794.009765625,19080.0,0.0,0.0,0.0796581581234932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943536281585691,1.3943696022033691,-1.605652505531907e-05,0.0,8.084290311671793e-05,0.0,0.0,301.4217834472656,0.0,0.0,0.0,0.761659562587738,4.0,0.0,1.0
800040,291.1540222167969,297.1499938964844,293.1499938964844,0.0037152036093175,-300.8349609375,294.3759765625,0.4839666187763214,0.050000000745058,0.0465951822698116,291.4169006347656,297.1499938964844,293.1499938964844,0.0032469152938574,-277.7491149902344,293.72802734375,0.4839666187763214,0.050000000745058,0.0490669719874858,291.1328125,297.1499938964844,293.1499938964844,0.0034592838492244,-218.29498291015625,294.0120544433594,0.4839666187763214,0.050000000745058,0.0362406969070434,290.9111022949219,297.1499938964844,293.1499938964844,0.0038318170700222,-326.37994384765625,294.51727294921875,0.4839666187763214,0.050000000745058,0.0490669719874858,291.6798400878906,297.1499938964844,293.1499938964844,0.0026983097195625,-1096.853515625,292.9627990722656,0.4839666187763214,0.050000000745058,0.2327525913715362,289.17218017578125,291.1499938964844,271.1490173339844,270.07061767578125,283.0167236328125,291.67510986328125,289.27935791015625,1.0,0.1889282166957855,0.9973946213722228,0.9973946213722228,1.0,1.0,-0.4964829385280609,0.2095440924167633,0.2869388461112976,0.0840949118137359,0.0,0.0,1.0,44.721458435058594,36.0,692.8389892578125,-4035.57470703125,44.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12188720703125,308.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18794.009765625,19080.0,0.0,0.0,0.0796581581234932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943536281585691,1.3943696022033691,-1.605652505531907e-05,0.0,8.084290311671793e-05,0.0,0.0,301.4217834472656,0.0,0.0,0.0,0.761659562587738,4.0,0.0,1.0
800100,291.17401123046875,297.1499938964844,293.1499938964844,0.0039775148034095,-318.96258544921875,294.91680908203125,0.4851813018321991,0.050000000745058,0.0465727820992469,291.4298095703125,297.1499938964844,293.1499938964844,0.0034798691049218,-295.1787414550781,294.2399597167969,0.4851813018321991,0.050000000745058,0.0490433797240257,291.15093994140625,297.1499938964844,293.1499938964844,0.0037290384061634,-233.1715850830078,294.57110595703125,0.4851813018321991,0.050000000745058,0.0362232737243175,290.92950439453125,297.1499938964844,293.1499938964844,0.0041412529535591,-349.0144348144531,295.1189880371094,0.4851813018321991,0.050000000745058,0.0490433797240257,291.6955871582031,297.1499938964844,293.1499938964844,0.0028850049711763,-1164.0089111328125,293.4187927246094,0.4851813018321991,0.050000000745058,0.2326406836509704,289.3804016113281,291.1499938964844,271.1283874511719,270.0581970214844,283.0173034667969,291.6908264160156,289.4775085449219,1.0,0.1877371370792389,0.997569978237152,0.997569978237152,1.0,1.0,-0.4962443113327026,0.2094370871782302,0.2868072390556335,0.0840674340724945,0.0,0.0,1.0,44.12259292602539,36.0,607.4766845703125,-4027.18310546875,44.18768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0652770996094,308.3774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18929.498046875,20160.0,0.0,0.0,0.0883501917123794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993706703186035,1.3993867635726929,-1.617228008399252e-05,0.0,8.966420864453539e-05,0.0,0.0,304.6871643066406,0.0,0.0,0.0,0.7791765332221985,4.0,0.0,1.0
800160,291.1935119628906,297.1499938964844,293.1499938964844,0.0042303097434341,-335.9652404785156,295.4204406738281,0.4876896440982818,0.050000000745058,0.0465270541608333,291.4426574707031,297.1499938964844,293.1499938964844,0.0037029339000582,-311.52978515625,294.71630859375,0.4876896440982818,0.050000000745058,0.0489952303469181,291.1689147949219,297.1499938964844,293.1499938964844,0.0039881994016468,-247.10826110839844,295.0911560058594,0.4876896440982818,0.050000000745058,0.0361877083778381,290.9476318359375,297.1499938964844,293.1499938964844,0.0044414130970835,-370.2709655761719,295.6803283691406,0.4876896440982818,0.050000000745058,0.0489952303469181,291.7112731933594,297.1499938964844,293.1499938964844,0.0030614018905907,-1226.51171875,293.8404235839844,0.4876896440982818,0.050000000745058,0.2324122637510299,289.56964111328125,291.1499938964844,271.10791015625,270.04620361328125,283.0181579589844,291.70654296875,289.6588439941406,1.0,0.1854598224163055,0.9977765083312988,0.9977765083312988,1.0,1.0,-0.4957571625709533,0.2092203348875045,0.2865368127822876,0.0840026289224624,0.0,0.0,1.0,42.90008163452149,25.0,539.8884887695312,-4036.619873046875,43.099884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0848083496094,308.40966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19742.904296875,20160.0,0.0,0.0,0.0963167771697044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291200637817385,1.429136872291565,-1.6867206795723177e-05,0.0,9.774928184924649e-05,0.0,0.0,324.5354919433594,0.0,0.0,0.0,0.7808429598808289,4.0,0.0,1.0
800220,291.2307434082031,297.1499938964844,293.1499938964844,0.0047149946913123,-367.1701965332031,296.3410339355469,0.4958718419075012,0.050000000745058,0.0463862754404544,291.46783447265625,297.1499938964844,293.1499938964844,0.0041259722784161,-341.52801513671875,295.5857238769531,0.4958718419075012,0.050000000745058,0.0488469824194908,291.2034606933594,297.1499938964844,293.1499938964844,0.0044834655709564,-272.66973876953125,296.0409851074219,0.4958718419075012,0.050000000745058,0.0360782146453857,290.9820556640625,297.1499938964844,293.1499938964844,0.005024422891438,-409.4256591796875,296.7093811035156,0.4958718419075012,0.050000000745058,0.0488469824194908,291.741943359375,297.1499938964844,293.1499938964844,0.0033892407082021,-1339.997802734375,294.60369873046875,0.4958718419075012,0.050000000745058,0.2317090481519699,289.9055480957031,291.1499938964844,271.0672607421875,270.0234069824219,283.0201416015625,291.73736572265625,289.98223876953125,1.0,0.1784982830286026,0.9981895685195924,0.9981895685195924,1.0,1.0,-0.4942571818828583,0.2085529118776321,0.2857042849063873,0.0837962105870246,0.0,0.0,1.0,39.13629913330078,25.0,439.9254455566406,-4067.201904296875,39.763816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3187255859375,308.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,20046.796875,20160.0,0.0,0.0,0.1098482981324195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400769472122192,1.4400941133499146,-1.7126836610259488e-05,0.0,0.0001114820552174,0.0,0.0,332.0574645996094,0.0,0.0,0.0,0.7863333821296692,4.0,0.0,1.0
800280,291.2307434082031,297.1499938964844,293.1499938964844,0.0047149946913123,-367.1701965332031,296.3410339355469,0.4958718419075012,0.050000000745058,0.0463862754404544,291.46783447265625,297.1499938964844,293.1499938964844,0.0041259722784161,-341.52801513671875,295.5857238769531,0.4958718419075012,0.050000000745058,0.0488469824194908,291.2034606933594,297.1499938964844,293.1499938964844,0.0044834655709564,-272.66973876953125,296.0409851074219,0.4958718419075012,0.050000000745058,0.0360782146453857,290.9820556640625,297.1499938964844,293.1499938964844,0.005024422891438,-409.4256591796875,296.7093811035156,0.4958718419075012,0.050000000745058,0.0488469824194908,291.741943359375,297.1499938964844,293.1499938964844,0.0033892407082021,-1339.997802734375,294.60369873046875,0.4958718419075012,0.050000000745058,0.2317090481519699,289.9055480957031,291.1499938964844,271.0672607421875,270.0234069824219,283.0201416015625,291.73736572265625,289.98223876953125,1.0,0.1784982830286026,0.9981895685195924,0.9981895685195924,1.0,1.0,-0.4942571818828583,0.2085529118776321,0.2857042849063873,0.0837962105870246,0.0,0.0,1.0,39.13629913330078,25.0,439.9254455566406,-4067.201904296875,39.763816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3187255859375,308.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,20046.796875,20160.0,0.0,0.0,0.1098482981324195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400769472122192,1.4400941133499146,-1.7126836610259488e-05,0.0,0.0001114820552174,0.0,0.0,332.0574645996094,0.0,0.0,0.0,0.7863333821296692,4.0,0.0,1.0
800340,291.2652893066406,297.1499938964844,293.1499938964844,0.0051915748044848,-396.0906677246094,297.1725158691406,0.5032540559768677,0.050000000745058,0.0462738536298275,291.4919128417969,297.1499938964844,293.1499938964844,0.0045353602617979,-369.29498291015625,296.3692626953125,0.5032540559768677,0.050000000745058,0.0487285964190959,291.2357177734375,297.1499938964844,293.1499938964844,0.0049683265388011,-296.3108215332031,296.8984375,0.5032540559768677,0.050000000745058,0.0359907746315002,291.0136413574219,297.1499938964844,293.1499938964844,0.0056081512011587,-445.8078308105469,297.6431579589844,0.5032540559768677,0.050000000745058,0.0487285964190959,291.7711181640625,297.1499938964844,293.1499938964844,0.0036983373574912,-1443.9676513671875,295.2850952148437,0.5032540559768677,0.050000000745058,0.2311474829912185,290.1969909667969,291.1499938964844,271.02716064453125,270.0020446777344,283.021728515625,291.76678466796875,290.2651672363281,1.0,0.1731153279542923,0.998602569103241,0.998602569103241,1.0,1.0,-0.4930591285228729,0.2080101668834686,0.2850489616394043,0.0836550146341323,0.0,0.0,1.0,36.1309700012207,25.0,377.7224731445313,-4127.73388671875,37.11405563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7517395019531,309.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,20129.4140625,21240.0,0.0,0.0,0.1200306341052055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430413246154783,1.4430584907531738,-1.7197418856085278e-05,0.0,0.0001218158286064,0.0,0.0,334.1123046875,0.0,0.0,0.0,0.8028183579444885,4.0,0.0,1.0
800400,291.2652893066406,297.1499938964844,293.1499938964844,0.0051915748044848,-396.0906677246094,297.1725158691406,0.5032540559768677,0.050000000745058,0.0462738536298275,291.4919128417969,297.1499938964844,293.1499938964844,0.0045353602617979,-369.29498291015625,296.3692626953125,0.5032540559768677,0.050000000745058,0.0487285964190959,291.2357177734375,297.1499938964844,293.1499938964844,0.0049683265388011,-296.3108215332031,296.8984375,0.5032540559768677,0.050000000745058,0.0359907746315002,291.0136413574219,297.1499938964844,293.1499938964844,0.0056081512011587,-445.8078308105469,297.6431579589844,0.5032540559768677,0.050000000745058,0.0487285964190959,291.7711181640625,297.1499938964844,293.1499938964844,0.0036983373574912,-1443.9676513671875,295.2850952148437,0.5032540559768677,0.050000000745058,0.2311474829912185,290.1969909667969,291.1499938964844,271.02716064453125,270.0020446777344,283.021728515625,291.76678466796875,290.2651672363281,1.0,0.1731153279542923,0.998602569103241,0.998602569103241,1.0,1.0,-0.4930591285228729,0.2080101668834686,0.2850489616394043,0.0836550146341323,0.0,0.0,1.0,36.1309700012207,25.0,377.7224731445313,-4127.73388671875,37.11405563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7517395019531,309.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,20129.4140625,21240.0,0.0,0.0,0.1200306341052055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430413246154783,1.4430584907531738,-1.7197418856085278e-05,0.0,0.0001218158286064,0.0,0.0,334.1123046875,0.0,0.0,0.0,0.8028183579444885,4.0,0.0,1.0
800460,291.2973022460937,297.1499938964844,293.1499938964844,0.0056681954301893,-423.1143493652344,297.9399108886719,0.5095709562301636,0.050000000745058,0.046188972890377,291.5147399902344,297.1499938964844,293.1499938964844,0.0049380576238036,-395.2175598144531,297.0917053222656,0.5095709562301636,0.050000000745058,0.0486392155289649,291.265625,297.1499938964844,293.1499938964844,0.005451834294945,-318.38092041015625,297.6898803710937,0.5095709562301636,0.050000000745058,0.0359247587621212,291.0426330566406,297.1499938964844,293.1499938964844,0.0062043028883636,-479.9109497070313,298.5080261230469,0.5095709562301636,0.050000000745058,0.0486392155289649,291.7986145019531,297.1499938964844,293.1499938964844,0.003994429949671,-1540.2174072265625,295.90924072265625,0.5095709562301636,0.050000000745058,0.2307234853506088,290.4614562988281,291.1499938964844,270.9875793457031,269.98193359375,283.0226745605469,291.7945251464844,290.5253295898437,1.0,0.1688154935836792,0.9990432858467102,0.9990432858467102,1.0,1.0,-0.4921546578407287,0.2075885087251663,0.2845661342144012,0.083578310906887,0.0,0.0,1.0,33.86233139038086,25.0,346.4250793457031,-4218.21142578125,35.1220817565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3095703125,309.6266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,21061.533203125,21240.0,0.0,0.0,0.1269599199295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47607421875,1.4760922193527222,-1.7993768778978847e-05,0.0,0.0001288481871597,0.0,0.0,357.5863647460937,0.0,0.0,0.0,0.8060840368270874,4.0,0.0,1.0
800520,291.2973022460937,297.1499938964844,293.1499938964844,0.0056681954301893,-423.1143493652344,297.9399108886719,0.5095709562301636,0.050000000745058,0.046188972890377,291.5147399902344,297.1499938964844,293.1499938964844,0.0049380576238036,-395.2175598144531,297.0917053222656,0.5095709562301636,0.050000000745058,0.0486392155289649,291.265625,297.1499938964844,293.1499938964844,0.005451834294945,-318.38092041015625,297.6898803710937,0.5095709562301636,0.050000000745058,0.0359247587621212,291.0426330566406,297.1499938964844,293.1499938964844,0.0062043028883636,-479.9109497070313,298.5080261230469,0.5095709562301636,0.050000000745058,0.0486392155289649,291.7986145019531,297.1499938964844,293.1499938964844,0.003994429949671,-1540.2174072265625,295.90924072265625,0.5095709562301636,0.050000000745058,0.2307234853506088,290.4614562988281,291.1499938964844,270.9875793457031,269.98193359375,283.0226745605469,291.7945251464844,290.5253295898437,1.0,0.1688154935836792,0.9990432858467102,0.9990432858467102,1.0,1.0,-0.4921546578407287,0.2075885087251663,0.2845661342144012,0.083578310906887,0.0,0.0,1.0,33.86233139038086,25.0,346.4250793457031,-4218.21142578125,35.1220817565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3095703125,309.6266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,21061.533203125,21240.0,0.0,0.0,0.1269599199295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47607421875,1.4760922193527222,-1.7993768778978847e-05,0.0,0.0001288481871597,0.0,0.0,357.5863647460937,0.0,0.0,0.0,0.8060840368270874,4.0,0.0,1.0
800580,291.3269348144531,297.1499938964844,293.1499938964844,0.0061503862962126,-448.4686584472656,298.658935546875,0.5150680541992188,0.050000000745058,0.0461226925253868,291.5364074707031,297.1499938964844,293.1499938964844,0.0053383568301796,-419.5108947753906,297.7682189941406,0.5150680541992188,0.050000000745058,0.048569418489933,291.2933959960937,297.1499938964844,293.1499938964844,0.0059401965700089,-339.0859375,298.431396484375,0.5150680541992188,0.050000000745058,0.0358732044696807,291.0693054199219,297.1499938964844,293.1499938964844,0.0068215387873351,-512.0020141601562,299.3203125,0.5150680541992188,0.050000000745058,0.048569418489933,291.8244323730469,297.1499938964844,293.1499938964844,0.0042808060534298,-1629.7470703125,296.4912109375,0.5150680541992188,0.050000000745058,0.2303923964500427,290.7098388671875,291.1499938964844,270.9485168457031,269.9629211425781,283.02301025390625,291.8205871582031,290.7700500488281,1.0,0.1653738170862198,0.9994839429855348,0.9994839429855348,1.0,1.0,-0.4914483428001404,0.2072478383779525,0.284200519323349,0.0835461542010307,0.0,0.0,1.0,32.091190338134766,25.0,326.8183898925781,-4310.8681640625,33.57186508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9295654296875,310.2338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.779296875,21240.0,0.0,0.0,0.1308922320604324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480666160583496,1.4806842803955078,-1.8105896742781624e-05,0.0,0.0001328389771515,0.0,0.0,360.9340515136719,0.0,0.0,0.0,0.8083821535110474,4.0,0.0,1.0
800640,291.3269348144531,297.1499938964844,293.1499938964844,0.0061503862962126,-448.4686584472656,298.658935546875,0.5150680541992188,0.050000000745058,0.0461226925253868,291.5364074707031,297.1499938964844,293.1499938964844,0.0053383568301796,-419.5108947753906,297.7682189941406,0.5150680541992188,0.050000000745058,0.048569418489933,291.2933959960937,297.1499938964844,293.1499938964844,0.0059401965700089,-339.0859375,298.431396484375,0.5150680541992188,0.050000000745058,0.0358732044696807,291.0693054199219,297.1499938964844,293.1499938964844,0.0068215387873351,-512.0020141601562,299.3203125,0.5150680541992188,0.050000000745058,0.048569418489933,291.8244323730469,297.1499938964844,293.1499938964844,0.0042808060534298,-1629.7470703125,296.4912109375,0.5150680541992188,0.050000000745058,0.2303923964500427,290.7098388671875,291.1499938964844,270.9485168457031,269.9629211425781,283.02301025390625,291.8205871582031,290.7700500488281,1.0,0.1653738170862198,0.9994839429855348,0.9994839429855348,1.0,1.0,-0.4914483428001404,0.2072478383779525,0.284200519323349,0.0835461542010307,0.0,0.0,1.0,32.091190338134766,25.0,326.8183898925781,-4310.8681640625,33.57186508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9295654296875,310.2338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.779296875,21240.0,0.0,0.0,0.1308922320604324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480666160583496,1.4806842803955078,-1.8105896742781624e-05,0.0,0.0001328389771515,0.0,0.0,360.9340515136719,0.0,0.0,0.0,0.8083821535110474,4.0,0.0,1.0
800700,291.3409118652344,297.1499938964844,293.1499938964844,0.0063955248333513,-460.6146545410156,299.00299072265625,0.5175272822380066,0.050000000745058,0.0460950657725334,291.5468139648437,297.1499938964844,293.1499938964844,0.0055391048081219,-431.1382141113281,298.0917663574219,0.5175272822380066,0.050000000745058,0.048540323972702,291.3065185546875,297.1499938964844,293.1499938964844,0.0061883251182734,-349.0067138671875,298.78631591796875,0.5175272822380066,0.050000000745058,0.0358517169952392,291.0818786621094,297.1499938964844,293.1499938964844,0.0071413195692002,-527.4102783203125,299.7095642089844,0.5175272822380066,0.050000000745058,0.048540323972702,291.8367614746094,297.1499938964844,293.1499938964844,0.0044213999062776,-1672.3721923828125,296.768798828125,0.5175272822380066,0.050000000745058,0.2302543967962265,290.82891845703125,291.1499938964844,270.92919921875,269.9537658691406,283.02294921875,291.8330383300781,290.88775634765625,1.0,0.1639162749052047,0.9997043013572692,0.9997043013572692,1.0,1.0,-0.4911539554595947,0.2071014940738678,0.2840524613857269,0.0835432931780815,0.0,0.0,1.0,31.35311508178711,25.0,319.7423400878906,-4358.05615234375,32.927127838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2459411621094,310.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.73828125,22320.0,0.0,0.0,0.1318513751029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814679622650146,1.4814860820770264,-1.812551090552006e-05,0.0,0.000133812383865,0.0,0.0,361.5207214355469,0.0,0.0,0.0,0.8237832188606262,4.0,0.0,1.0
800760,291.3544311523437,297.1499938964844,293.1499938964844,0.0066439588554203,-472.41607666015625,299.3379821777344,0.5198044180870056,0.050000000745058,0.0460705012083053,291.55694580078125,297.1499938964844,293.1499938964844,0.0057407235726714,-442.433349609375,298.40679931640625,0.5198044180870056,0.050000000745058,0.0485144555568695,291.3191833496094,297.1499938964844,293.1499938964844,0.0064397980459034,-358.6506652832031,299.1319580078125,0.5198044180870056,0.050000000745058,0.0358326099812984,291.093994140625,297.1499938964844,293.1499938964844,0.0074697555974125,-542.4036865234375,300.08892822265625,0.5198044180870056,0.050000000745058,0.0485144555568695,291.8487548828125,297.1499938964844,293.1499938964844,0.004560625180602,-1713.6590576171875,297.0386962890625,0.5198044180870056,0.050000000745058,0.2301316857337951,290.945556640625,291.1499938964844,270.9100036621094,269.94482421875,283.02276611328125,291.8451232910156,291.0036926269531,1.0,0.1626083701848983,0.9997634291648864,0.9997634291648864,0.9998399019241332,1.0,-0.4908922016620636,0.2069690972566604,0.2839230895042419,0.0835482627153396,0.0,0.0,1.0,30.696897506713867,25.0,316.4576721191406,-4412.58203125,32.35452651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5579528808594,310.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6015625,22320.0,0.0,0.0,0.1322261393070221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080734491348269,1.508092164993286,-1.878238435892854e-05,0.0,0.0001341927272733,0.0,0.0,381.3502502441406,0.0,0.0,0.0,0.823796272277832,4.0,0.0,1.0
800820,291.3800964355469,297.1499938964844,293.1499938964844,0.0071517615579068,-494.9767150878906,299.9838562011719,0.5238457918167114,0.050000000745058,0.0460291132330894,291.5765380859375,297.1499938964844,293.1499938964844,0.0061470572836697,-464.0152893066406,299.014404296875,0.5238457918167114,0.050000000745058,0.0484708696603775,291.3432312011719,297.1499938964844,293.1499938964844,0.0069540734402835,-377.1061096191406,299.7987060546875,0.5238457918167114,0.050000000745058,0.0358004197478294,291.1169738769531,297.1499938964844,293.1499938964844,0.0081559084355831,-571.1505737304688,300.821044921875,0.5238457918167114,0.050000000745058,0.0484708696603775,291.8717346191406,297.1499938964844,293.1499938964844,0.0048349821008741,-1792.1383056640625,297.55865478515625,0.5238457918167114,0.050000000745058,0.2299249470233917,291.1745300292969,291.1499938964844,270.8720397949219,269.92742919921875,283.0220031738281,291.8682861328125,291.2305908203125,1.0,0.1603789180517196,0.9998817443847656,0.9998817443847656,0.9995197653770448,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.9935795664787292,29.591588973999023,25.0,306.8256530761719,-4503.69970703125,31.39139175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15069580078125,311.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,22256.201171875,22320.0,0.0,0.0,0.1314632892608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516065239906311,1.5160843133926392,-1.899056951515377e-05,0.0,0.0001334185362793,0.0,0.0,387.563232421875,0.0,0.0,0.0,0.8276522755622864,4.0,0.0,1.0
800880,291.3800964355469,297.1499938964844,293.1499938964844,0.0071517615579068,-494.9767150878906,299.9838562011719,0.5238457918167114,0.050000000745058,0.0460291132330894,291.5765380859375,297.1499938964844,293.1499938964844,0.0061470572836697,-464.0152893066406,299.014404296875,0.5238457918167114,0.050000000745058,0.0484708696603775,291.3432312011719,297.1499938964844,293.1499938964844,0.0069540734402835,-377.1061096191406,299.7987060546875,0.5238457918167114,0.050000000745058,0.0358004197478294,291.1169738769531,297.1499938964844,293.1499938964844,0.0081559084355831,-571.1505737304688,300.821044921875,0.5238457918167114,0.050000000745058,0.0484708696603775,291.8717346191406,297.1499938964844,293.1499938964844,0.0048349821008741,-1792.1383056640625,297.55865478515625,0.5238457918167114,0.050000000745058,0.2299249470233917,291.1745300292969,291.1499938964844,270.8720397949219,269.92742919921875,283.0220031738281,291.8682861328125,291.2305908203125,1.0,0.1603789180517196,0.9998817443847656,0.9998817443847656,0.9995197653770448,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.9935795664787292,29.591588973999023,25.0,306.8256530761719,-4503.69970703125,31.39139175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15069580078125,311.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,22256.201171875,22320.0,0.0,0.0,0.1314632892608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516065239906311,1.5160843133926392,-1.899056951515377e-05,0.0,0.0001334185362793,0.0,0.0,387.563232421875,0.0,0.0,0.0,0.8276522755622864,4.0,0.0,1.0
