time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800940,291.4042053222656,297.1499938964844,293.1499938964844,0.0076804384589195,-516.5322875976562,300.598388671875,0.5272645950317383,0.050000000745058,0.0459961108863353,291.59521484375,297.1499938964844,293.1499938964844,0.0065619507804512,-484.619140625,299.5923156738281,0.5272645950317383,0.050000000745058,0.0484361164271831,291.36578369140625,297.1499938964844,293.1499938964844,0.007489978801459,-394.7514343261719,300.4335021972656,0.5272645950317383,0.050000000745058,0.035774752497673,291.13848876953125,297.1499938964844,293.1499938964844,0.0088925417512655,-598.691162109375,301.5191345214844,0.5272645950317383,0.050000000745058,0.0484361164271831,291.8934936523437,297.1499938964844,293.1499938964844,0.005106636788696,-1866.602783203125,298.0514831542969,0.5272645950317383,0.050000000745058,0.2297600954771042,291.3921203613281,291.1499938964844,270.83465576171875,269.9106140136719,283.0207824707031,291.8902282714844,291.4445495605469,1.0,0.1585772037506103,1.0,1.0,0.999199628829956,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.9466111063957214,28.710580825805664,25.0,289.6932678222656,-4574.8505859375,30.624906539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802673339844,311.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22724.796875,23400.0,0.0,0.0,0.1290799379348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489346981048584,1.489365577697754,-1.8608923710417e-05,0.0,0.000130999731482,0.0,0.0,371.236083984375,0.0,0.0,0.0,0.8294383883476257,4.0,0.0,1.0
801000,291.4042053222656,297.1499938964844,293.1499938964844,0.0076804384589195,-516.5322875976562,300.598388671875,0.5272645950317383,0.050000000745058,0.0459961108863353,291.59521484375,297.1499938964844,293.1499938964844,0.0065619507804512,-484.619140625,299.5923156738281,0.5272645950317383,0.050000000745058,0.0484361164271831,291.36578369140625,297.1499938964844,293.1499938964844,0.007489978801459,-394.7514343261719,300.4335021972656,0.5272645950317383,0.050000000745058,0.035774752497673,291.13848876953125,297.1499938964844,293.1499938964844,0.0088925417512655,-598.691162109375,301.5191345214844,0.5272645950317383,0.050000000745058,0.0484361164271831,291.8934936523437,297.1499938964844,293.1499938964844,0.005106636788696,-1866.602783203125,298.0514831542969,0.5272645950317383,0.050000000745058,0.2297600954771042,291.3921203613281,291.1499938964844,270.83465576171875,269.9106140136719,283.0207824707031,291.8902282714844,291.4445495605469,1.0,0.1585772037506103,1.0,1.0,0.999199628829956,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.9466111063957214,28.710580825805664,25.0,289.6932678222656,-4574.8505859375,30.624906539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802673339844,311.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22724.796875,23400.0,0.0,0.0,0.1290799379348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489346981048584,1.489365577697754,-1.8608923710417e-05,0.0,0.000130999731482,0.0,0.0,371.236083984375,0.0,0.0,0.0,0.8294383883476257,4.0,0.0,1.0
801060,291.42694091796875,297.1499938964844,293.1499938964844,0.0082377456128597,-537.450439453125,301.1835327148437,0.5301376581192017,0.050000000745058,0.0459696687757968,291.6131286621094,297.1499938964844,293.1499938964844,0.0069905528798699,-504.5982360839844,300.14178466796875,0.5301376581192017,0.050000000745058,0.0484082736074924,291.3869934082031,297.1499938964844,293.1499938964844,0.0080555789172649,-411.8746643066406,301.03839111328125,0.5301376581192017,0.050000000745058,0.0357541851699352,291.15875244140625,297.1499938964844,293.1499938964844,0.0096952356398105,-625.459716796875,302.1859741210937,0.5301376581192017,0.050000000745058,0.0484082736074924,291.9141845703125,297.1499938964844,293.1499938964844,0.0053785629570484,-1938.46435546875,298.5174865722656,0.5301376581192017,0.050000000745058,0.2296280115842819,291.5934143066406,291.1499938964844,270.7978515625,269.8941955566406,283.0191650390625,291.9111022949219,291.64117431640625,1.0,0.1571177840232849,1.0,1.0,0.9987630844116212,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.8738647699356079,28.004981994628903,25.0,264.9677124023437,-4625.59033203125,30.011791229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,312.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,24307.458984375,23400.0,0.0,0.0,0.1255474090576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4392753839492798,1.4392935037612915,-1.807636726880446e-05,0.0,0.0001274146634386,0.0,0.0,344.1399841308594,0.0,0.0,0.0,0.7924237251281738,4.0,0.0,1.0
801120,291.42694091796875,297.1499938964844,293.1499938964844,0.0082377456128597,-537.450439453125,301.1835327148437,0.5301376581192017,0.050000000745058,0.0459696687757968,291.6131286621094,297.1499938964844,293.1499938964844,0.0069905528798699,-504.5982360839844,300.14178466796875,0.5301376581192017,0.050000000745058,0.0484082736074924,291.3869934082031,297.1499938964844,293.1499938964844,0.0080555789172649,-411.8746643066406,301.03839111328125,0.5301376581192017,0.050000000745058,0.0357541851699352,291.15875244140625,297.1499938964844,293.1499938964844,0.0096952356398105,-625.459716796875,302.1859741210937,0.5301376581192017,0.050000000745058,0.0484082736074924,291.9141845703125,297.1499938964844,293.1499938964844,0.0053785629570484,-1938.46435546875,298.5174865722656,0.5301376581192017,0.050000000745058,0.2296280115842819,291.5934143066406,291.1499938964844,270.7978515625,269.8941955566406,283.0191650390625,291.9111022949219,291.64117431640625,1.0,0.1571177840232849,1.0,1.0,0.9987630844116212,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.8738647699356079,28.004981994628903,25.0,264.9677124023437,-4625.59033203125,30.011791229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,312.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,24307.458984375,23400.0,0.0,0.0,0.1255474090576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4392753839492798,1.4392935037612915,-1.807636726880446e-05,0.0,0.0001274146634386,0.0,0.0,344.1399841308594,0.0,0.0,0.0,0.7924237251281738,4.0,0.0,1.0
801180,291.4483947753906,297.1499938964844,293.1499938964844,0.0088371215388178,-558.401123046875,301.7406616210937,0.532538890838623,0.050000000745058,0.0459484010934829,291.6302490234375,297.1499938964844,293.1499938964844,0.0074415802955627,-524.5806884765625,300.66314697265625,0.532538890838623,0.050000000745058,0.048385877162218,291.40704345703125,297.1499938964844,293.1499938964844,0.0086645036935806,-428.9957885742188,301.6146850585937,0.532538890838623,0.050000000745058,0.03573764488101,291.1778259277344,297.1499938964844,293.1499938964844,0.0105900140479207,-652.25634765625,302.8243103027344,0.532538890838623,0.050000000745058,0.048385877162218,291.93389892578125,297.1499938964844,293.1499938964844,0.0056554889306426,-2010.116943359375,298.9550476074219,0.532538890838623,0.050000000745058,0.2295217812061309,291.7686767578125,291.1499938964844,270.7616577148437,269.8779602050781,283.01715087890625,291.93096923828125,291.8072204589844,1.0,0.155933603644371,1.0,1.0,0.998326539993286,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.7792949080467224,27.437747955322266,25.0,218.06948852539065,-4620.43603515625,29.51939582824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49530029296875,312.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,25372.365234375,23400.0,0.0,0.0,0.1212083995342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2809927463531494,1.2810083627700806,-1.5702555174357258e-05,0.0,0.0001230111083714,0.0,0.0,258.692626953125,0.0,0.0,0.0,0.7179086804389954,4.0,0.0,1.0
801240,291.4483947753906,297.1499938964844,293.1499938964844,0.0088371215388178,-558.401123046875,301.7406616210937,0.532538890838623,0.050000000745058,0.0459484010934829,291.6302490234375,297.1499938964844,293.1499938964844,0.0074415802955627,-524.5806884765625,300.66314697265625,0.532538890838623,0.050000000745058,0.048385877162218,291.40704345703125,297.1499938964844,293.1499938964844,0.0086645036935806,-428.9957885742188,301.6146850585937,0.532538890838623,0.050000000745058,0.03573764488101,291.1778259277344,297.1499938964844,293.1499938964844,0.0105900140479207,-652.25634765625,302.8243103027344,0.532538890838623,0.050000000745058,0.048385877162218,291.93389892578125,297.1499938964844,293.1499938964844,0.0056554889306426,-2010.116943359375,298.9550476074219,0.532538890838623,0.050000000745058,0.2295217812061309,291.7686767578125,291.1499938964844,270.7616577148437,269.8779602050781,283.01715087890625,291.93096923828125,291.8072204589844,1.0,0.155933603644371,1.0,1.0,0.998326539993286,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.7792949080467224,27.437747955322266,25.0,218.06948852539065,-4620.43603515625,29.51939582824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49530029296875,312.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,25372.365234375,23400.0,0.0,0.0,0.1212083995342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2809927463531494,1.2810083627700806,-1.5702555174357258e-05,0.0,0.0001230111083714,0.0,0.0,258.692626953125,0.0,0.0,0.0,0.7179086804389954,4.0,0.0,1.0
801300,291.4587097167969,297.1499938964844,293.1499938964844,0.0091607281938195,-569.2692260742188,302.0090026855469,0.5335840582847595,0.050000000745058,0.0459393672645092,291.6385498046875,297.1499938964844,293.1499938964844,0.0076809930615127,-534.9370727539062,300.91290283203125,0.5335840582847595,0.050000000745058,0.0483763664960861,291.4166564941406,297.1499938964844,293.1499938964844,0.0089934049174189,-437.8524169921875,301.8923645019531,0.5335840582847595,0.050000000745058,0.0357306189835071,291.1869812011719,297.1499938964844,293.1499938964844,0.0110866064205765,-666.1098022460938,303.1338195800781,0.5335840582847595,0.050000000745058,0.0483763664960861,291.9433898925781,297.1499938964844,293.1499938964844,0.0057989619672298,-2047.279296875,299.16180419921875,0.5335840582847595,0.050000000745058,0.2294766455888748,291.84063720703125,291.1499938964844,270.7437744140625,269.8699035644531,283.0159912109375,291.9405212402344,291.8726806640625,1.0,0.1554277688264846,1.0,1.0,0.9981082677841188,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788358330726,0.0,0.0,0.7259804606437683,27.196889877319336,25.0,183.68240356445312,-4589.99609375,29.310447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513061523437,312.7107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,25886.701171875,22320.0,0.0,0.0,0.1187986060976982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163086175918579,1.163100242614746,-1.406894443789497e-05,0.0,0.0001205654843943,0.0,0.0,205.48277282714844,0.0,0.0,0.0,0.6491705179214478,4.0,0.0,1.0
801360,291.46875,297.1499938964844,293.1499938964844,0.0095053780823946,-580.629638671875,302.2709045410156,0.5345367193222046,0.050000000745058,0.0459312461316585,291.6466979980469,297.1499938964844,293.1499938964844,0.0079327123239636,-545.7465209960938,301.1552734375,0.5345367193222046,0.050000000745058,0.0483678132295608,291.426025390625,297.1499938964844,293.1499938964844,0.0093436511233448,-447.0832824707031,302.1634521484375,0.5345367193222046,0.050000000745058,0.0357243046164512,291.19586181640625,297.1499938964844,293.1499938964844,0.0116261672228574,-680.5449829101562,303.4377746582031,0.5345367193222046,0.050000000745058,0.0483678132295608,291.9526672363281,297.1499938964844,293.1499938964844,0.0059471996501088,-2086.102294921875,299.3596496582031,0.5345367193222046,0.050000000745058,0.2294360846281051,291.8980407714844,291.1499938964844,270.7260437011719,269.86181640625,283.0147399902344,291.9498596191406,291.92095947265625,1.0,0.1549716144800186,1.0,1.0,0.9978904724121094,1.0,-0.4894083440303802,0.2061298489570617,0.2832784950733185,0.0838123932480812,0.0,0.0,0.670272946357727,26.98042678833008,25.0,135.7305145263672,-4524.21826171875,29.12273025512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7942810058594,312.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,25369.984375,22320.0,0.0,0.0,0.116221435368061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006596922874451,1.0066088438034058,-1.1890284440596588e-05,0.0,0.0001179499886347,0.0,0.0,145.5410919189453,0.0,0.0,0.0,0.5925385355949402,4.0,0.0,1.0
801420,291.488037109375,297.1499938964844,293.1499938964844,0.0102908993139863,-606.1229248046875,302.7769775390625,0.5361931920051575,0.050000000745058,0.0459173768758773,291.66241455078125,297.1499938964844,293.1499938964844,0.0084946155548095,-569.9638671875,301.61737060546875,0.5361931920051575,0.050000000745058,0.0483532100915908,291.4439697265625,297.1499938964844,293.1499938964844,0.0101413475349545,-467.6813354492188,302.6873779296875,0.5361931920051575,0.050000000745058,0.0357135161757469,291.2130126953125,297.1499938964844,293.1499938964844,0.0128955468535423,-712.6826782226562,304.033203125,0.5361931920051575,0.050000000745058,0.0483532100915908,291.9704284667969,297.1499938964844,293.1499938964844,0.006269518751651,-2173.50634765625,299.724365234375,0.5361931920051575,0.050000000745058,0.2293668091297149,291.94940185546875,291.1499938964844,270.6910705566406,269.8455505371094,283.0118103027344,291.9677734375,291.9484558105469,1.0,0.154189184308052,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.5592299103736877,26.610782623291016,25.0,9.111042976379396,-4324.37255859375,28.802318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546569824219,312.6218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,25018.21875,22320.0,0.0,0.0,0.1105106174945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163099050521851,0.716318666934967,-8.773652552918065e-06,0.0,0.0001121542300097,0.0,0.0,70.31844329833984,0.0,0.0,0.0,0.4745487868785858,4.0,0.0,1.0
801480,291.488037109375,297.1499938964844,293.1499938964844,0.0102908993139863,-606.1229248046875,302.7769775390625,0.5361931920051575,0.050000000745058,0.0459173768758773,291.66241455078125,297.1499938964844,293.1499938964844,0.0084946155548095,-569.9638671875,301.61737060546875,0.5361931920051575,0.050000000745058,0.0483532100915908,291.4439697265625,297.1499938964844,293.1499938964844,0.0101413475349545,-467.6813354492188,302.6873779296875,0.5361931920051575,0.050000000745058,0.0357135161757469,291.2130126953125,297.1499938964844,293.1499938964844,0.0128955468535423,-712.6826782226562,304.033203125,0.5361931920051575,0.050000000745058,0.0483532100915908,291.9704284667969,297.1499938964844,293.1499938964844,0.006269518751651,-2173.50634765625,299.724365234375,0.5361931920051575,0.050000000745058,0.2293668091297149,291.94940185546875,291.1499938964844,270.6910705566406,269.8455505371094,283.0118103027344,291.9677734375,291.9484558105469,1.0,0.154189184308052,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.5592299103736877,26.610782623291016,25.0,9.111042976379396,-4324.37255859375,28.802318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546569824219,312.6218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,25018.21875,22320.0,0.0,0.0,0.1105106174945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163099050521851,0.716318666934967,-8.773652552918065e-06,0.0,0.0001121542300097,0.0,0.0,70.31844329833984,0.0,0.0,0.0,0.4745487868785858,4.0,0.0,1.0
801540,291.5064697265625,297.1499938964844,293.1499938964844,0.0112514439970254,-636.5368041992188,303.26611328125,0.5430372357368469,0.050000000745058,0.0458630919456481,291.67755126953125,297.1499938964844,293.1499938964844,0.009159573353827,-598.7951049804688,302.0526428222656,0.5430372357368469,0.050000000745058,0.0482960455119609,291.4612121582031,297.1499938964844,293.1499938964844,0.0111156180500984,-492.0785827636719,303.1937561035156,0.5430372357368469,0.050000000745058,0.0356712937355041,291.2463073730469,297.1499938964844,293.1499938964844,0.0268064998090267,-1052.5618896484375,304.1191101074219,0.6292670369148254,0.0840563923120498,0.0712791681289672,291.98760986328125,297.1499938964844,293.1499938964844,0.0066339359618723,-2277.787841796875,300.04461669921875,0.5430372357368469,0.050000000745058,0.2290956377983093,291.8907775878906,291.1499938964844,270.6567077636719,269.8290100097656,282.9949951171875,291.98504638671875,291.85516357421875,1.0,0.1539332568645477,1.0,1.0,0.9970192313194276,1.0,-0.5162564516067505,0.2177632451057434,0.2984932363033294,0.0885124057531356,0.0,0.0,0.4628610908985138,25.36345672607422,28.0,-182.55322265625,-4181.02392578125,30.09199905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2869567871094,312.2864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,24032.134765625,21240.0,0.0,0.0,0.10408516228199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943415224552154,0.4943484365940094,-6.921425210748566e-06,0.0,0.0001056332112057,0.0,0.0,35.40276336669922,0.0,0.0,0.0,0.3805651664733886,4.0,0.0,1.0
801600,291.5064697265625,297.1499938964844,293.1499938964844,0.0112514439970254,-636.5368041992188,303.26611328125,0.5430372357368469,0.050000000745058,0.0458630919456481,291.67755126953125,297.1499938964844,293.1499938964844,0.009159573353827,-598.7951049804688,302.0526428222656,0.5430372357368469,0.050000000745058,0.0482960455119609,291.4612121582031,297.1499938964844,293.1499938964844,0.0111156180500984,-492.0785827636719,303.1937561035156,0.5430372357368469,0.050000000745058,0.0356712937355041,291.2463073730469,297.1499938964844,293.1499938964844,0.0268064998090267,-1052.5618896484375,304.1191101074219,0.6292670369148254,0.0840563923120498,0.0712791681289672,291.98760986328125,297.1499938964844,293.1499938964844,0.0066339359618723,-2277.787841796875,300.04461669921875,0.5430372357368469,0.050000000745058,0.2290956377983093,291.8907775878906,291.1499938964844,270.6567077636719,269.8290100097656,282.9949951171875,291.98504638671875,291.85516357421875,1.0,0.1539332568645477,1.0,1.0,0.9970192313194276,1.0,-0.5162564516067505,0.2177632451057434,0.2984932363033294,0.0885124057531356,0.0,0.0,0.4628610908985138,25.36345672607422,28.0,-182.55322265625,-4181.02392578125,30.09199905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2869567871094,312.2864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,24032.134765625,21240.0,0.0,0.0,0.10408516228199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943415224552154,0.4943484365940094,-6.921425210748566e-06,0.0,0.0001056332112057,0.0,0.0,35.40276336669922,0.0,0.0,0.0,0.3805651664733886,4.0,0.0,1.0
801660,291.5248107910156,297.1499938964844,293.1499938964844,0.0125739909708499,-677.6988525390625,303.7473449707031,0.5486580729484558,0.050000000745058,0.0458217337727546,291.69244384765625,297.1499938964844,293.1499938964844,0.0100409351289272,-637.7821044921875,302.4613952636719,0.5486580729484558,0.050000000745058,0.0482524931430816,291.478515625,297.1499938964844,293.1499938964844,0.012452645227313,-524.799560546875,303.6913452148437,0.5486580729484558,0.050000000745058,0.0356391258537769,291.3341979980469,297.1499938964844,293.1499938964844,0.0546158775687217,-1547.18017578125,304.0837707519531,0.71824711561203,0.1145364344120025,0.1024675816297531,292.0072937011719,297.1499938964844,293.1499938964844,0.0070845866575837,-2417.508056640625,300.2963256835937,0.5486580729484558,0.050000000745058,0.2288890480995178,291.63934326171875,291.1499938964844,270.6229553222656,269.81201171875,282.9707336425781,292.0044250488281,291.56158447265625,1.0,0.1556708961725235,1.0,1.0,0.9967106580734252,1.0,-0.5532980561256409,0.2339175343513488,0.3193804919719696,0.0949083194136619,0.0,0.0,0.411959707736969,24.541967391967773,25.0,-427.0668029785156,-4065.40869140625,32.72179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4543151855469,311.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,22017.958984375,21240.0,0.0,0.0,0.0975072160363197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725186884403229,0.3725245594978332,-5.8490686569712125e-06,0.0,9.89574327832088e-05,0.0,0.0,21.628217697143555,0.0,0.0,0.0,0.3506721258163452,4.0,0.0,1.0
801720,291.5248107910156,297.1499938964844,293.1499938964844,0.0125739909708499,-677.6988525390625,303.7473449707031,0.5486580729484558,0.050000000745058,0.0458217337727546,291.69244384765625,297.1499938964844,293.1499938964844,0.0100409351289272,-637.7821044921875,302.4613952636719,0.5486580729484558,0.050000000745058,0.0482524931430816,291.478515625,297.1499938964844,293.1499938964844,0.012452645227313,-524.799560546875,303.6913452148437,0.5486580729484558,0.050000000745058,0.0356391258537769,291.3341979980469,297.1499938964844,293.1499938964844,0.0546158775687217,-1547.18017578125,304.0837707519531,0.71824711561203,0.1145364344120025,0.1024675816297531,292.0072937011719,297.1499938964844,293.1499938964844,0.0070845866575837,-2417.508056640625,300.2963256835937,0.5486580729484558,0.050000000745058,0.2288890480995178,291.63934326171875,291.1499938964844,270.6229553222656,269.81201171875,282.9707336425781,292.0044250488281,291.56158447265625,1.0,0.1556708961725235,1.0,1.0,0.9967106580734252,1.0,-0.5532980561256409,0.2339175343513488,0.3193804919719696,0.0949083194136619,0.0,0.0,0.411959707736969,24.541967391967773,25.0,-427.0668029785156,-4065.40869140625,32.72179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4543151855469,311.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,22017.958984375,21240.0,0.0,0.0,0.0975072160363197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725186884403229,0.3725245594978332,-5.8490686569712125e-06,0.0,9.89574327832088e-05,0.0,0.0,21.628217697143555,0.0,0.0,0.0,0.3506721258163452,4.0,0.0,1.0
801780,291.5443420410156,297.1499938964844,293.1499938964844,0.0144475046545267,-733.6112060546875,304.1425476074219,0.5614948272705078,0.0571253150701522,0.0469867102801799,291.7079467773437,297.1499938964844,293.1499938964844,0.0111276255920529,-682.48583984375,302.8697814941406,0.5554518699645996,0.050000000745058,0.0482034794986248,291.4970397949219,297.1499938964844,293.1499938964844,0.0139662912115454,-559.8053588867188,304.1431884765625,0.5570428371429443,0.0542605370283126,0.0358491763472557,291.4356994628906,297.1499938964844,293.1499938964844,0.0773631930351257,-1977.3779296875,304.0683288574219,0.7777151465415955,0.1399661153554916,0.1273647248744964,292.0302734375,297.1499938964844,293.1499938964844,0.0075976126827299,-2576.344482421875,300.51300048828125,0.5554518699645996,0.050000000745058,0.2286565452814102,291.2727355957031,291.1499938964844,270.58990478515625,269.79443359375,282.95147705078125,292.02716064453125,291.1978454589844,1.0,0.1563465893268585,1.0,1.0,0.996402144432068,1.0,-0.5844851136207581,0.2476215958595276,0.3368634879589081,0.1002330034971237,0.0,0.0,0.4199365377426147,23.541582107543945,25.0,-495.4380798339844,-4151.78173828125,34.74866485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5244140625,311.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,21310.330078125,21240.0,0.0,0.0,0.0914040505886077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583503365516662,0.3583559691905975,-5.63064622838283e-06,0.0,9.27634973777458e-05,0.0,0.0,19.96131896972656,0.0,0.0,0.0,0.3443557620048523,4.0,0.0,1.0
801840,291.5443420410156,297.1499938964844,293.1499938964844,0.0144475046545267,-733.6112060546875,304.1425476074219,0.5614948272705078,0.0571253150701522,0.0469867102801799,291.7079467773437,297.1499938964844,293.1499938964844,0.0111276255920529,-682.48583984375,302.8697814941406,0.5554518699645996,0.050000000745058,0.0482034794986248,291.4970397949219,297.1499938964844,293.1499938964844,0.0139662912115454,-559.8053588867188,304.1431884765625,0.5570428371429443,0.0542605370283126,0.0358491763472557,291.4356994628906,297.1499938964844,293.1499938964844,0.0773631930351257,-1977.3779296875,304.0683288574219,0.7777151465415955,0.1399661153554916,0.1273647248744964,292.0302734375,297.1499938964844,293.1499938964844,0.0075976126827299,-2576.344482421875,300.51300048828125,0.5554518699645996,0.050000000745058,0.2286565452814102,291.2727355957031,291.1499938964844,270.58990478515625,269.79443359375,282.95147705078125,292.02716064453125,291.1978454589844,1.0,0.1563465893268585,1.0,1.0,0.996402144432068,1.0,-0.5844851136207581,0.2476215958595276,0.3368634879589081,0.1002330034971237,0.0,0.0,0.4199365377426147,23.541582107543945,25.0,-495.4380798339844,-4151.78173828125,34.74866485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5244140625,311.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,21310.330078125,21240.0,0.0,0.0,0.0914040505886077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583503365516662,0.3583559691905975,-5.63064622838283e-06,0.0,9.27634973777458e-05,0.0,0.0,19.96131896972656,0.0,0.0,0.0,0.3443557620048523,4.0,0.0,1.0
801900,291.56494140625,297.1499938964844,293.1499938964844,0.0232827570289373,-942.3605346679688,304.1276550292969,0.6245959997177124,0.0734344199299812,0.0596312955021858,291.7162780761719,297.1499938964844,293.1499938964844,0.0117072882130742,-704.0332641601562,303.0805969238281,0.5659181475639343,0.050000000745058,0.0481344684958457,291.5129089355469,297.1499938964844,293.1499938964844,0.0218499861657619,-710.4642333984375,304.1298522949219,0.6184014081954956,0.0720948874950409,0.0449510440230369,291.4859313964844,297.1499938964844,293.1499938964844,0.0876528322696685,-2181.824462890625,304.0644836425781,0.8133365511894226,0.1518155187368393,0.1386861950159073,292.0429382324219,297.1499938964844,293.1499938964844,0.0078495228663086,-2651.49462890625,300.623779296875,0.5659181475639343,0.050000000745058,0.2283291965723037,291.0955810546875,291.1499938964844,270.5736083984375,269.7853698730469,282.92889404296875,292.0397644042969,291.0260314941406,1.0,0.1572187691926956,1.0,1.0,0.9962478280067444,1.0,-0.6236847043037415,0.2649596929550171,0.3587250113487243,0.1068768948316574,0.0,0.0,0.4413021206855774,22.101993560791016,25.0,-495.51361083984375,-4367.76171875,37.22833633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4927978515625,311.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,21063.388671875,20160.0,0.0,0.0,0.0889924764633178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775838315486908,0.3775894939899444,-5.654725100612268e-06,0.0,9.031604713527486e-05,0.0,0.0,21.30924797058105,0.0,0.0,0.0,0.3339259326457977,4.0,0.0,1.0
801960,291.60162353515625,297.1499938964844,293.1499938964844,0.0352643318474292,-1158.3646240234375,304.11004638671875,0.6778429746627808,0.0863245204091072,0.0724615901708602,291.7250061035156,297.1499938964844,293.1499938964844,0.012340753339231,-726.2642822265625,303.2945251464844,0.5776017308235168,0.050000000745058,0.0480649471282959,291.5430603027344,297.1499938964844,293.1499938964844,0.0391288325190544,-927.9855346679688,304.10137939453125,0.6766756772994995,0.0869231224060058,0.0560855083167552,291.53326416015625,297.1499938964844,293.1499938964844,0.0980320125818252,-2389.66357421875,304.0611572265625,0.8469368815422058,0.163596361875534,0.1498057097196579,292.0570373535156,297.1499938964844,293.1499938964844,0.0081076240167021,-2727.6787109375,300.73095703125,0.5776017308235168,0.050000000745058,0.2279994189739227,290.91119384765625,291.1499938964844,270.5574645996094,269.7760925292969,282.90399169921875,292.0537109375,290.8408508300781,1.0,0.1584518998861313,1.0,1.0,0.9963338375091552,1.0,-0.6653125286102295,0.2834235429763794,0.3818889856338501,0.1140706464648246,0.0,0.0,0.4755754172801971,20.680234909057617,25.0,-506.1292114257813,-4611.78759765625,40.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3954162597656,311.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,19860.81640625,20160.0,0.0,0.0,0.0873665213584899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055575430393219,0.4055630564689636,-5.508014965016628e-06,0.0,8.866591088008136e-05,0.0,0.0,22.6713809967041,0.0,0.0,0.0,0.3510957062244415,4.0,0.0,1.0
802020,291.6910400390625,297.1499938964844,293.1499938964844,0.0565569922327995,-1514.8050537109375,304.0884704589844,0.757950484752655,0.1074469462037086,0.0925477966666221,291.7442321777344,297.1499938964844,293.1499938964844,0.0137159917503595,-768.6854248046875,303.7328796386719,0.5981454253196716,0.050000000745058,0.0479575283825397,291.62164306640625,297.1499938964844,293.1499938964844,0.0593744963407516,-1216.1787109375,304.0831298828125,0.7660474181175232,0.1117308810353279,0.0743337646126747,291.623046875,297.1499938964844,293.1499938964844,0.1190786510705947,-2800.24755859375,304.0557861328125,0.9150967597961426,0.1863499283790588,0.1714859753847122,292.0901794433594,297.1499938964844,293.1499938964844,0.0086159603670239,-2869.094482421875,300.9454345703125,0.5981454253196716,0.050000000745058,0.2274898737668991,290.5804443359375,291.1499938964844,270.5257263183594,269.7568359375,282.8669738769531,292.0865173339844,290.54132080078125,1.0,0.1616195142269134,1.0,1.0,0.9965057969093324,1.0,-0.7365989089012146,0.3151917159557342,0.4214071631431579,0.1267093569040298,0.0,0.0,0.5752133131027222,18.567777633666992,25.0,-381.4327087402344,-5258.685546875,45.95785903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9847717285156,311.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18960.5078125,20160.0,0.0,0.0,0.0872181802988052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467360615730286,0.5467422008514404,-6.103264695411781e-06,0.0,8.85153713170439e-05,0.0,0.0,36.183719635009766,0.0,0.0,0.0,0.3947866559028625,4.0,0.0,1.0
802080,291.6910400390625,297.1499938964844,293.1499938964844,0.0565569922327995,-1514.8050537109375,304.0884704589844,0.757950484752655,0.1074469462037086,0.0925477966666221,291.7442321777344,297.1499938964844,293.1499938964844,0.0137159917503595,-768.6854248046875,303.7328796386719,0.5981454253196716,0.050000000745058,0.0479575283825397,291.62164306640625,297.1499938964844,293.1499938964844,0.0593744963407516,-1216.1787109375,304.0831298828125,0.7660474181175232,0.1117308810353279,0.0743337646126747,291.623046875,297.1499938964844,293.1499938964844,0.1190786510705947,-2800.24755859375,304.0557861328125,0.9150967597961426,0.1863499283790588,0.1714859753847122,292.0901794433594,297.1499938964844,293.1499938964844,0.0086159603670239,-2869.094482421875,300.9454345703125,0.5981454253196716,0.050000000745058,0.2274898737668991,290.5804443359375,291.1499938964844,270.5257263183594,269.7568359375,282.8669738769531,292.0865173339844,290.54132080078125,1.0,0.1616195142269134,1.0,1.0,0.9965057969093324,1.0,-0.7365989089012146,0.3151917159557342,0.4214071631431579,0.1267093569040298,0.0,0.0,0.5752133131027222,18.567777633666992,25.0,-381.4327087402344,-5258.685546875,45.95785903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9847717285156,311.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18960.5078125,20160.0,0.0,0.0,0.0872181802988052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467360615730286,0.5467422008514404,-6.103264695411781e-06,0.0,8.85153713170439e-05,0.0,0.0,36.183719635009766,0.0,0.0,0.0,0.3947866559028625,4.0,0.0,1.0
802140,291.7826232910156,297.1499938964844,293.1499938964844,0.0732377097010612,-1811.9984130859373,304.0814514160156,0.8252771496772766,0.125839427113533,0.1094991788268089,291.766357421875,297.1499938964844,293.1499938964844,0.026824727654457,-952.94677734375,304.1205749511719,0.6169680953025818,0.052340880036354,0.0479701422154903,291.705078125,297.1499938964844,293.1499938964844,0.0786623433232307,-1487.473876953125,304.0735778808594,0.8394318222999573,0.1335434317588806,0.089940570294857,291.7089233398437,297.1499938964844,293.1499938964844,0.1388095319271087,-3168.70751953125,304.0544128417969,0.982545018196106,0.207621619105339,0.1918614953756332,292.12841796875,297.1499938964844,293.1499938964844,0.0090450653806328,-2972.249755859375,301.1826477050781,0.6165563464164734,0.050000000745058,0.2270886152982711,290.41424560546875,291.1499938964844,270.4946594238281,269.7364807128906,282.842529296875,292.1246643066406,290.3985900878906,1.0,0.1655383557081222,1.0,1.0,0.9966777563095092,1.0,-0.7996595501899719,0.3433663845062256,0.4562931656837463,0.1384494751691818,0.0,0.0,0.6859241724014282,16.998586654663086,25.0,-205.26974487304688,-5876.14404296875,52.15206146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,311.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18130.2265625,19080.0,0.0,0.0,0.0916228517889976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574653625488281,0.7574729323387146,-7.584257218695711e-06,0.0,9.298555232817308e-05,0.0,0.0,67.86116790771484,0.0,0.0,0.0,0.4592049419879913,4.0,0.0,1.0
802200,291.7826232910156,297.1499938964844,293.1499938964844,0.0732377097010612,-1811.9984130859373,304.0814514160156,0.8252771496772766,0.125839427113533,0.1094991788268089,291.766357421875,297.1499938964844,293.1499938964844,0.026824727654457,-952.94677734375,304.1205749511719,0.6169680953025818,0.052340880036354,0.0479701422154903,291.705078125,297.1499938964844,293.1499938964844,0.0786623433232307,-1487.473876953125,304.0735778808594,0.8394318222999573,0.1335434317588806,0.089940570294857,291.7089233398437,297.1499938964844,293.1499938964844,0.1388095319271087,-3168.70751953125,304.0544128417969,0.982545018196106,0.207621619105339,0.1918614953756332,292.12841796875,297.1499938964844,293.1499938964844,0.0090450653806328,-2972.249755859375,301.1826477050781,0.6165563464164734,0.050000000745058,0.2270886152982711,290.41424560546875,291.1499938964844,270.4946594238281,269.7364807128906,282.842529296875,292.1246643066406,290.3985900878906,1.0,0.1655383557081222,1.0,1.0,0.9966777563095092,1.0,-0.7996595501899719,0.3433663845062256,0.4562931656837463,0.1384494751691818,0.0,0.0,0.6859241724014282,16.998586654663086,25.0,-205.26974487304688,-5876.14404296875,52.15206146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,311.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18130.2265625,19080.0,0.0,0.0,0.0916228517889976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574653625488281,0.7574729323387146,-7.584257218695711e-06,0.0,9.298555232817308e-05,0.0,0.0,67.86116790771484,0.0,0.0,0.0,0.4592049419879913,4.0,0.0,1.0
802260,291.8714904785156,297.1499938964844,293.1499938964844,0.0874560475349426,-2076.573486328125,304.0807189941406,0.8715069890022278,0.1424648463726043,0.124779500067234,291.80938720703125,297.1499938964844,293.1499938964844,0.0314312912523746,-1158.31201171875,304.1180114746094,0.7081232666969299,0.0787710696458816,0.0693891048431396,291.787109375,297.1499938964844,293.1499938964844,0.0954318940639495,-1732.3515625,304.0712280273437,0.8927703499794006,0.1535173505544662,0.1041680574417114,291.76080322265625,297.1499938964844,293.1499938964844,0.126942440867424,-2938.251708984375,304.10650634765625,0.9681465029716492,0.2334469556808471,0.1759414970874786,292.1693115234375,297.1499938964844,293.1499938964844,0.0094407880678772,-3056.91357421875,301.4209899902344,0.6241829991340637,0.050000000745058,0.2269293963909149,290.3319091796875,291.1499938964844,270.4642944335937,269.71490478515625,282.8338623046875,292.1656188964844,290.32537841796875,1.0,0.1696798354387283,1.0,1.0,0.9973853826522828,1.0,-0.8420894145965576,0.3622829020023346,0.479806512594223,0.1468052715063095,0.0,0.0,0.8011168837547302,16.55758285522461,28.0,-100.91592407226562,-6257.13623046875,57.57310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5943908691406,311.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,16701.7734375,19080.0,0.0,0.0,0.0997646078467369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715465903282166,0.9715561270713806,-9.5089390015346e-06,0.0,0.0001012483990052,0.0,0.0,117.05461120605467,0.0,0.0,0.0,0.5630005598068237,4.0,0.0,1.0
802320,291.8714904785156,297.1499938964844,293.1499938964844,0.0874560475349426,-2076.573486328125,304.0807189941406,0.8715069890022278,0.1424648463726043,0.124779500067234,291.80938720703125,297.1499938964844,293.1499938964844,0.0314312912523746,-1158.31201171875,304.1180114746094,0.7081232666969299,0.0787710696458816,0.0693891048431396,291.787109375,297.1499938964844,293.1499938964844,0.0954318940639495,-1732.3515625,304.0712280273437,0.8927703499794006,0.1535173505544662,0.1041680574417114,291.76080322265625,297.1499938964844,293.1499938964844,0.126942440867424,-2938.251708984375,304.10650634765625,0.9681465029716492,0.2334469556808471,0.1759414970874786,292.1693115234375,297.1499938964844,293.1499938964844,0.0094407880678772,-3056.91357421875,301.4209899902344,0.6241829991340637,0.050000000745058,0.2269293963909149,290.3319091796875,291.1499938964844,270.4642944335937,269.71490478515625,282.8338623046875,292.1656188964844,290.32537841796875,1.0,0.1696798354387283,1.0,1.0,0.9973853826522828,1.0,-0.8420894145965576,0.3622829020023346,0.479806512594223,0.1468052715063095,0.0,0.0,0.8011168837547302,16.55758285522461,28.0,-100.91592407226562,-6257.13623046875,57.57310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5943908691406,311.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,16701.7734375,19080.0,0.0,0.0,0.0997646078467369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715465903282166,0.9715561270713806,-9.5089390015346e-06,0.0,0.0001012483990052,0.0,0.0,117.05461120605467,0.0,0.0,0.0,0.5630005598068237,4.0,0.0,1.0
802380,291.9565734863281,297.1499938964844,293.1499938964844,0.1002169027924537,-2315.672119140625,304.0825500488281,0.9117940068244934,0.1575984060764312,0.1386705338954925,291.88580322265625,297.1499938964844,293.1499938964844,0.0498308502137661,-1478.6151123046875,304.0985107421875,0.77171790599823,0.0972842872142791,0.0884493365883827,291.8663024902344,297.1499938964844,293.1499938964844,0.1110647022724151,-1957.2283935546875,304.0714416503906,0.9417952299118042,0.1719885766506195,0.1173008903861045,291.77313232421875,297.1499938964844,293.1499938964844,0.1209523379802703,-2827.216796875,304.1302490234375,0.9627192616462708,0.2661183178424835,0.1687149554491043,292.2108154296875,297.1499938964844,293.1499938964844,0.0098164211958646,-3130.755859375,301.65203857421875,0.6290533542633057,0.050000000745058,0.2268324196338653,290.2867126464844,291.1499938964844,270.43463134765625,269.69195556640625,282.8275756835937,292.207275390625,290.2796630859375,1.0,0.1753115057945251,1.0,1.0,0.9980929493904114,1.0,-0.8880053162574768,0.3827303051948547,0.5052749514579773,0.1562867015600204,0.0,0.0,0.9191673994064332,16.505126953125,46.0,-66.82670593261719,-6575.0341796875,64.6777114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.883544921875,310.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,16764.912109375,19080.0,0.0,0.0,0.110540434718132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860727071762085,1.1860849857330322,-1.233396505995188e-05,0.0,0.0001121844907174,0.0,0.0,193.2174072265625,0.0,0.0,0.0,0.6623228192329407,4.0,0.0,1.0
802440,291.9565734863281,297.1499938964844,293.1499938964844,0.1002169027924537,-2315.672119140625,304.0825500488281,0.9117940068244934,0.1575984060764312,0.1386705338954925,291.88580322265625,297.1499938964844,293.1499938964844,0.0498308502137661,-1478.6151123046875,304.0985107421875,0.77171790599823,0.0972842872142791,0.0884493365883827,291.8663024902344,297.1499938964844,293.1499938964844,0.1110647022724151,-1957.2283935546875,304.0714416503906,0.9417952299118042,0.1719885766506195,0.1173008903861045,291.77313232421875,297.1499938964844,293.1499938964844,0.1209523379802703,-2827.216796875,304.1302490234375,0.9627192616462708,0.2661183178424835,0.1687149554491043,292.2108154296875,297.1499938964844,293.1499938964844,0.0098164211958646,-3130.755859375,301.65203857421875,0.6290533542633057,0.050000000745058,0.2268324196338653,290.2867126464844,291.1499938964844,270.43463134765625,269.69195556640625,282.8275756835937,292.207275390625,290.2796630859375,1.0,0.1753115057945251,1.0,1.0,0.9980929493904114,1.0,-0.8880053162574768,0.3827303051948547,0.5052749514579773,0.1562867015600204,0.0,0.0,0.9191673994064332,16.505126953125,46.0,-66.82670593261719,-6575.0341796875,64.6777114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.883544921875,310.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,16764.912109375,19080.0,0.0,0.0,0.110540434718132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860727071762085,1.1860849857330322,-1.233396505995188e-05,0.0,0.0001121844907174,0.0,0.0,193.2174072265625,0.0,0.0,0.0,0.6623228192329407,4.0,0.0,1.0
802500,291.9976501464844,297.1499938964844,293.1499938964844,0.1063921228051185,-2429.858642578125,304.0835876464844,0.920541524887085,0.1646487414836883,0.1451728790998459,291.9280090332031,297.1499938964844,293.1499938964844,0.057237721979618,-1610.8583984375,304.0944519042969,0.7884222865104675,0.1050111278891563,0.0961699783802032,291.9046936035156,297.1499938964844,293.1499938964844,0.1187726035714149,-2065.664306640625,304.0717163085937,0.9526914358139038,0.1807062327861786,0.1235207095742225,291.78125,297.1499938964844,293.1499938964844,0.1264543831348419,-2931.595947265625,304.12359619140625,0.9672266244888306,0.2819751799106598,0.1746608018875122,292.2318420410156,297.1499938964844,293.1499938964844,0.0100144352763891,-3169.499267578125,301.76031494140625,0.6250372529029846,0.050000000745058,0.2269105315208435,290.2569580078125,291.1499938964844,270.4200744628906,269.6799011230469,282.82305908203125,292.2283630371094,290.2474060058594,1.0,0.1811495870351791,1.0,1.0,0.998446762561798,1.0,-0.9197598099708556,0.3968593776226043,0.522900402545929,0.1631232351064682,0.0,0.0,0.9816272258758544,17.258302688598633,46.0,-78.72476959228516,-6744.67529296875,71.16449737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5594177246094,310.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17006.359375,20160.0,0.0,0.0,0.1166426837444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27566397190094,1.2756776809692385,-1.372785754938377e-05,0.0,0.0001183774948003,0.0,0.0,234.15109252929688,0.0,0.0,0.0,0.7198589444160461,4.0,0.0,1.0
802560,292.0378112792969,297.1499938964844,293.1499938964844,0.1125224456191062,-2542.006103515625,304.08453369140625,0.9198216199874878,0.1713613420724868,0.1513868570327758,291.9704284667969,297.1499938964844,293.1499938964844,0.0639603808522224,-1734.5477294921875,304.09234619140625,0.7957715392112732,0.1121623888611793,0.1032434254884719,291.9423828125,297.1499938964844,293.1499938964844,0.1264814883470535,-2172.750244140625,304.0719299316406,0.953883171081543,0.1890823096036911,0.1295142918825149,291.8002014160156,297.1499938964844,293.1499938964844,0.1383528262376785,-3153.941162109375,304.10662841796875,0.97574120759964,0.2956045269966125,0.1875559836626052,292.2533874511719,297.1499938964844,293.1499938964844,0.0102238189429044,-3211.07568359375,301.86163330078125,0.6164583563804626,0.050000000745058,0.2270871698856353,290.2146911621094,291.1499938964844,270.4057006835937,269.6674194335937,282.8181457519531,292.2499694824219,290.2025146484375,1.0,0.1887666285037994,1.0,1.0,0.9987438917160034,1.0,-0.958587110042572,0.4140918254852295,0.5444953441619873,0.1718784868717193,0.0,0.0,1.0,18.63176155090332,66.0,-102.1194076538086,-6948.02294921875,80.37401580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25311279296875,310.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18273.896484375,20160.0,0.0,0.0,0.1231963858008384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3705047369003296,1.3705202341079712,-1.5538489606115036e-05,0.0,0.0001250286732101,0.0,0.0,286.5477905273437,0.0,0.0,0.0,0.7519321441650391,4.0,0.0,1.0
802620,292.1156005859375,297.1499938964844,293.1499938964844,0.1250063925981521,-2767.5869140625,304.08551025390625,0.8969497680664062,0.1837622821331024,0.1629663854837417,292.05377197265625,297.1499938964844,293.1499938964844,0.0763620063662529,-1972.2110595703125,304.0909729003906,0.7887354493141174,0.1251483708620071,0.1160866990685463,292.015869140625,297.1499938964844,293.1499938964844,0.142302855849266,-2389.147216796875,304.071533203125,0.9327380657196044,0.2047756165266037,0.1408229768276214,291.8797912597656,297.1499938964844,293.1499938964844,0.1806846261024475,-3916.990234375,304.0498962402344,0.9941372871398926,0.3137899935245514,0.2312714457511901,292.2998046875,297.1499938964844,293.1499938964844,0.0106967017054557,-3309.7255859375,302.03424072265625,0.5855729579925537,0.050000000745058,0.2277841717004776,290.063232421875,291.1499938964844,270.3774719238281,269.6412048339844,282.80926513671875,292.2963256835937,290.03912353515625,1.0,0.2096191197633743,1.0,1.0,0.9993380904197692,1.0,-1.0547688007354736,0.4567485153675079,0.5980203151702881,0.1950058192014694,0.0,0.0,1.0,23.50843048095703,84.0,-213.3135223388672,-7314.25732421875,108.77643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7159729003906,309.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19621.33984375,20160.0,0.0,0.0,0.1372658014297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4247061014175415,1.4247227907180786,-1.6763222447480075e-05,0.0,0.0001393073325743,0.0,0.0,321.5382995605469,0.0,0.0,0.0,0.7786338925361633,4.0,0.0,1.0
