time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802680,292.1156005859375,297.1499938964844,293.1499938964844,0.1250063925981521,-2767.5869140625,304.08551025390625,0.8969497680664062,0.1837622821331024,0.1629663854837417,292.05377197265625,297.1499938964844,293.1499938964844,0.0763620063662529,-1972.2110595703125,304.0909729003906,0.7887354493141174,0.1251483708620071,0.1160866990685463,292.015869140625,297.1499938964844,293.1499938964844,0.142302855849266,-2389.147216796875,304.071533203125,0.9327380657196044,0.2047756165266037,0.1408229768276214,291.8797912597656,297.1499938964844,293.1499938964844,0.1806846261024475,-3916.990234375,304.0498962402344,0.9941372871398926,0.3137899935245514,0.2312714457511901,292.2998046875,297.1499938964844,293.1499938964844,0.0106967017054557,-3309.7255859375,302.03424072265625,0.5855729579925537,0.050000000745058,0.2277841717004776,290.063232421875,291.1499938964844,270.3774719238281,269.6412048339844,282.80926513671875,292.2963256835937,290.03912353515625,1.0,0.2096191197633743,1.0,1.0,0.9993380904197692,1.0,-1.0547688007354736,0.4567485153675079,0.5980203151702881,0.1950058192014694,0.0,0.0,1.0,23.50843048095703,84.0,-213.3135223388672,-7314.25732421875,108.77643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7159729003906,309.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19621.33984375,20160.0,0.0,0.0,0.1372658014297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4247061014175415,1.4247227907180786,-1.6763222447480075e-05,0.0,0.0001393073325743,0.0,0.0,321.5382995605469,0.0,0.0,0.0,0.7786338925361633,4.0,0.0,1.0
802740,292.1902770996094,297.1499938964844,293.1499938964844,0.1379067599773407,-2997.086669921875,304.0854797363281,0.8603407144546509,0.1948257088661193,0.1734422445297241,292.134521484375,297.1499938964844,293.1499938964844,0.0880250707268714,-2204.215576171875,304.0912475585937,0.7646459937095642,0.1365448832511901,0.1275067627429962,292.0871887207031,297.1499938964844,293.1499938964844,0.1587910503149032,-2610.281982421875,304.0702209472656,0.8942235708236694,0.2190458923578262,0.1512200683355331,292.01031494140625,297.1499938964844,293.1499938964844,0.2379654049873352,-4893.8935546875,303.9880065917969,0.9990000128746032,0.3196002840995788,0.2851977050304413,292.3510131835937,297.1499938964844,293.1499938964844,0.0112584633752703,-3430.979248046875,302.1658630371094,0.5440807938575745,0.050000000745058,0.2290421575307846,289.81951904296875,291.1499938964844,270.3500061035156,269.6131286621094,282.7978515625,292.3476257324219,289.7912902832031,1.0,0.2353179007768631,1.0,1.0,0.9999322295188904,1.0,-1.159741997718811,0.5037199258804321,0.6560220122337341,0.2213458716869354,0.0,0.0,1.0,31.617515563964844,87.0,-315.7190246582031,-7679.76220703125,150.90089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2919311523437,309.01690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20013.888671875,21240.0,0.0,0.0,0.1521305441856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4388943910598757,1.4389115571975708,-1.709872049104888e-05,0.0,0.0001543931575724,0.0,0.0,331.2401123046875,0.0,0.0,0.0,0.8007410168647766,4.0,0.0,1.0
802800,292.1902770996094,297.1499938964844,293.1499938964844,0.1379067599773407,-2997.086669921875,304.0854797363281,0.8603407144546509,0.1948257088661193,0.1734422445297241,292.134521484375,297.1499938964844,293.1499938964844,0.0880250707268714,-2204.215576171875,304.0912475585937,0.7646459937095642,0.1365448832511901,0.1275067627429962,292.0871887207031,297.1499938964844,293.1499938964844,0.1587910503149032,-2610.281982421875,304.0702209472656,0.8942235708236694,0.2190458923578262,0.1512200683355331,292.01031494140625,297.1499938964844,293.1499938964844,0.2379654049873352,-4893.8935546875,303.9880065917969,0.9990000128746032,0.3196002840995788,0.2851977050304413,292.3510131835937,297.1499938964844,293.1499938964844,0.0112584633752703,-3430.979248046875,302.1658630371094,0.5440807938575745,0.050000000745058,0.2290421575307846,289.81951904296875,291.1499938964844,270.3500061035156,269.6131286621094,282.7978515625,292.3476257324219,289.7912902832031,1.0,0.2353179007768631,1.0,1.0,0.9999322295188904,1.0,-1.159741997718811,0.5037199258804321,0.6560220122337341,0.2213458716869354,0.0,0.0,1.0,31.617515563964844,87.0,-315.7190246582031,-7679.76220703125,150.90089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2919311523437,309.01690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20013.888671875,21240.0,0.0,0.0,0.1521305441856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4388943910598757,1.4389115571975708,-1.709872049104888e-05,0.0,0.0001543931575724,0.0,0.0,331.2401123046875,0.0,0.0,0.0,0.8007410168647766,4.0,0.0,1.0
802860,292.2613220214844,297.1499938964844,293.1499938964844,0.1504089534282684,-3214.997802734375,304.0862121582031,0.8240982890129089,0.2047322988510131,0.182949036359787,292.21075439453125,297.1499938964844,293.1499938964844,0.098953016102314,-2423.12060546875,304.0926513671875,0.7378405332565308,0.1468086689710617,0.13782599568367,292.15582275390625,297.1499938964844,293.1499938964844,0.1749855726957321,-2822.423583984375,304.06988525390625,0.8565790057182312,0.2320570647716522,0.1607908606529235,292.1445617675781,297.1499938964844,293.1499938964844,0.2638924419879913,-5307.1669921875,304.0022277832031,0.9646350741386414,0.3211506307125091,0.3037468492984772,292.4046630859375,297.1499938964844,293.1499938964844,0.0118671637028455,-3556.734619140625,302.2755126953125,0.5064646005630493,0.050000000745058,0.230908915400505,289.5743713378906,291.1499938964844,270.323486328125,269.5845031738281,282.7984924316406,292.40142822265625,289.5544128417969,1.0,0.2572010159492492,0.9986374974250792,0.9986374974250792,0.9999593496322632,1.0,-1.219579815864563,0.5306665301322937,0.6889132857322693,0.2368193119764328,0.0,0.0,1.0,42.44472122192383,90.0,-307.8879089355469,-7888.93017578125,191.00045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0076904296875,308.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21030.400390625,21240.0,0.0,0.0,0.1670388579368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749828577041626,1.4750008583068848,-1.7967169696930796e-05,0.0,0.0001695232058409,0.0,0.0,356.7937927246094,0.0,0.0,0.0,0.8055389523506165,4.0,0.0,1.0
802920,292.2613220214844,297.1499938964844,293.1499938964844,0.1504089534282684,-3214.997802734375,304.0862121582031,0.8240982890129089,0.2047322988510131,0.182949036359787,292.21075439453125,297.1499938964844,293.1499938964844,0.098953016102314,-2423.12060546875,304.0926513671875,0.7378405332565308,0.1468086689710617,0.13782599568367,292.15582275390625,297.1499938964844,293.1499938964844,0.1749855726957321,-2822.423583984375,304.06988525390625,0.8565790057182312,0.2320570647716522,0.1607908606529235,292.1445617675781,297.1499938964844,293.1499938964844,0.2638924419879913,-5307.1669921875,304.0022277832031,0.9646350741386414,0.3211506307125091,0.3037468492984772,292.4046630859375,297.1499938964844,293.1499938964844,0.0118671637028455,-3556.734619140625,302.2755126953125,0.5064646005630493,0.050000000745058,0.230908915400505,289.5743713378906,291.1499938964844,270.323486328125,269.5845031738281,282.7984924316406,292.40142822265625,289.5544128417969,1.0,0.2572010159492492,0.9986374974250792,0.9986374974250792,0.9999593496322632,1.0,-1.219579815864563,0.5306665301322937,0.6889132857322693,0.2368193119764328,0.0,0.0,1.0,42.44472122192383,90.0,-307.8879089355469,-7888.93017578125,191.00045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0076904296875,308.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21030.400390625,21240.0,0.0,0.0,0.1670388579368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749828577041626,1.4750008583068848,-1.7967169696930796e-05,0.0,0.0001695232058409,0.0,0.0,356.7937927246094,0.0,0.0,0.0,0.8055389523506165,4.0,0.0,1.0
802980,292.3285522460937,297.1499938964844,293.1499938964844,0.1616167575120926,-3405.885009765625,304.0888366699219,0.8009522557258606,0.2136099189519882,0.191491425037384,292.2814025878906,297.1499938964844,293.1499938964844,0.1090650781989097,-2621.645263671875,304.09490966796875,0.7228550314903259,0.1562760919332504,0.1473374217748642,292.22125244140625,297.1499938964844,293.1499938964844,0.1898506581783294,-3012.2744140625,304.07183837890625,0.8349819779396057,0.2439707666635513,0.1695573627948761,292.22869873046875,297.1499938964844,293.1499938964844,0.2768751084804535,-5504.11767578125,304.029296875,0.9258485436439514,0.3295058012008667,0.3107122182846069,292.45587158203125,297.1499938964844,293.1499938964844,0.0124354176223278,-3664.21826171875,302.384765625,0.4841278195381164,0.050000000745058,0.2327193319797516,289.39874267578125,291.1499938964844,270.2982177734375,269.5567932128906,282.80230712890625,292.4530029296875,289.3839111328125,1.0,0.2753001153469085,0.997274935245514,0.997274935245514,0.999986469745636,1.0,-1.262304186820984,0.550071656703949,0.7122324705123901,0.2477883994579315,0.0,0.0,1.0,52.74723815917969,78.0,-247.96902465820312,-8045.3623046875,227.4170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9243469238281,308.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21184.654296875,21240.0,0.0,0.0,0.1806679368019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4803823232650757,1.4804004430770874,-1.8098955479217693e-05,0.0,0.0001833549904404,0.0,0.0,360.7265319824219,0.0,0.0,0.0,0.8082401156425476,4.0,0.0,1.0
803040,292.3285522460937,297.1499938964844,293.1499938964844,0.1616167575120926,-3405.885009765625,304.0888366699219,0.8009522557258606,0.2136099189519882,0.191491425037384,292.2814025878906,297.1499938964844,293.1499938964844,0.1090650781989097,-2621.645263671875,304.09490966796875,0.7228550314903259,0.1562760919332504,0.1473374217748642,292.22125244140625,297.1499938964844,293.1499938964844,0.1898506581783294,-3012.2744140625,304.07183837890625,0.8349819779396057,0.2439707666635513,0.1695573627948761,292.22869873046875,297.1499938964844,293.1499938964844,0.2768751084804535,-5504.11767578125,304.029296875,0.9258485436439514,0.3295058012008667,0.3107122182846069,292.45587158203125,297.1499938964844,293.1499938964844,0.0124354176223278,-3664.21826171875,302.384765625,0.4841278195381164,0.050000000745058,0.2327193319797516,289.39874267578125,291.1499938964844,270.2982177734375,269.5567932128906,282.80230712890625,292.4530029296875,289.3839111328125,1.0,0.2753001153469085,0.997274935245514,0.997274935245514,0.999986469745636,1.0,-1.262304186820984,0.550071656703949,0.7122324705123901,0.2477883994579315,0.0,0.0,1.0,52.74723815917969,78.0,-247.96902465820312,-8045.3623046875,227.4170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9243469238281,308.625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21184.654296875,21240.0,0.0,0.0,0.1806679368019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4803823232650757,1.4804004430770874,-1.8098955479217693e-05,0.0,0.0001833549904404,0.0,0.0,360.7265319824219,0.0,0.0,0.0,0.8082401156425476,4.0,0.0,1.0
803100,292.36041259765625,297.1499938964844,293.1499938964844,0.166777029633522,-3492.493408203125,304.090576171875,0.7977160811424255,0.2177578061819076,0.1953916549682617,292.314453125,297.1499938964844,293.1499938964844,0.1138440370559692,-2713.868408203125,304.09625244140625,0.7223334908485413,0.1607867181301117,0.1517722457647323,292.2524108886719,297.1499938964844,293.1499938964844,0.1968347579240799,-3100.026123046875,304.0733642578125,0.8328516483306885,0.249617800116539,0.1736372113227844,292.26239013671875,297.1499938964844,293.1499938964844,0.284294992685318,-5617.41796875,304.0377197265625,0.9197534322738647,0.3345547020435333,0.315396249294281,292.4797058105469,297.1499938964844,293.1499938964844,0.0126815643161535,-3708.136962890625,302.4403991699219,0.4786075353622436,0.050000000745058,0.2332304120063781,289.3265686035156,291.1499938964844,270.2860717773437,269.54327392578125,282.8032531738281,292.4770202636719,289.3140563964844,1.0,0.2810322642326355,0.996593713760376,0.996593713760376,1.0,1.0,-1.283442735671997,0.5597021579742432,0.7237405776977539,0.253255695104599,0.0,0.0,1.0,55.8006706237793,78.0,-218.18533325195312,-8138.3271484375,241.8139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9457397460937,308.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21211.5078125,22320.0,0.0,0.0,0.1868903487920761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4813202619552612,1.481338381767273,-1.8121898392564617e-05,0.0,0.0001896699395729,0.0,0.0,361.4126281738281,0.0,0.0,0.0,0.8237093687057495,4.0,0.0,1.0
803160,292.3909912109375,297.1499938964844,293.1499938964844,0.1715849339962005,-3572.348388671875,304.0926513671875,0.7988320589065552,0.2217551916837692,0.1990920752286911,292.345947265625,297.1499938964844,293.1499938964844,0.1183976083993911,-2800.716796875,304.0977478027344,0.7252609729766846,0.1651854366064071,0.1560343354940414,292.2823791503906,297.1499938964844,293.1499938964844,0.2034452855587005,-3182.155517578125,304.0752868652344,0.8348332643508911,0.2551054954528808,0.177554190158844,292.2932434082031,297.1499938964844,293.1499938964844,0.2915964424610138,-5728.24072265625,304.0448608398437,0.9199855923652648,0.339740514755249,0.3202715218067169,292.50213623046875,297.1499938964844,293.1499938964844,0.0128950895741581,-3743.999267578125,302.4979248046875,0.4759259819984436,0.050000000745058,0.2334760576486587,289.2699890136719,291.1499938964844,270.27423095703125,269.530029296875,282.8036193847656,292.4996643066406,289.2613525390625,1.0,0.2850937843322754,0.9960378408432008,0.9960378408432008,1.0,1.0,-1.303850173950195,0.5690236687660217,0.7348265051841736,0.2585515081882477,0.0,0.0,1.0,57.43148040771485,66.0,-177.81069946289062,-8266.2705078125,253.1846160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.997802734375,308.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,21982.4140625,22320.0,0.0,0.0,0.1927307844161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5079984664916992,1.5080171823501587,-1.8780516256811097e-05,0.0,0.0001955972402356,0.0,0.0,381.2933349609375,0.0,0.0,0.0,0.8237587809562683,4.0,0.0,1.0
803220,292.4484558105469,297.1499938964844,293.1499938964844,0.1803992539644241,-3716.91455078125,304.0970764160156,0.8099139928817749,0.2293283641338348,0.2059838622808456,292.40447998046875,297.1499938964844,293.1499938964844,0.127004936337471,-2962.46923828125,304.1007995605469,0.7381744980812073,0.1736794859170913,0.1641330122947693,292.3387145996094,297.1499938964844,293.1499938964844,0.2158385515213012,-3334.010986328125,304.0795288085937,0.8474597334861755,0.2656529545783996,0.1849819123744964,292.349365234375,297.1499938964844,293.1499938964844,0.3055643439292907,-5938.40625,304.0565490722656,0.9331143498420716,0.3500539362430572,0.329989343881607,292.5429382324219,297.1499938964844,293.1499938964844,0.0132487406954169,-3798.545166015625,302.6172790527344,0.4771332442760467,0.050000000745058,0.2333641648292541,289.1892395019531,291.1499938964844,270.2516174316406,269.5043029785156,282.802978515625,292.54083251953125,289.1834716796875,1.0,0.2891026735305786,0.9949261546134948,0.9949261546134948,1.0,1.0,-1.3422926664352417,0.5866353511810303,0.7556573152542114,0.2685719728469848,0.0,0.0,1.0,57.451656341552734,54.0,-119.89947509765624,-8487.6474609375,268.4461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1824951171875,308.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,22232.18359375,22320.0,0.0,0.0,0.2031548470258712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165413618087769,1.5165603160858154,-1.8993903722730465e-05,0.0,0.0002061763516394,0.0,0.0,387.8103332519531,0.0,0.0,0.0,0.8280280828475952,4.0,0.0,1.0
803280,292.4484558105469,297.1499938964844,293.1499938964844,0.1803992539644241,-3716.91455078125,304.0970764160156,0.8099139928817749,0.2293283641338348,0.2059838622808456,292.40447998046875,297.1499938964844,293.1499938964844,0.127004936337471,-2962.46923828125,304.1007995605469,0.7381744980812073,0.1736794859170913,0.1641330122947693,292.3387145996094,297.1499938964844,293.1499938964844,0.2158385515213012,-3334.010986328125,304.0795288085937,0.8474597334861755,0.2656529545783996,0.1849819123744964,292.349365234375,297.1499938964844,293.1499938964844,0.3055643439292907,-5938.40625,304.0565490722656,0.9331143498420716,0.3500539362430572,0.329989343881607,292.5429382324219,297.1499938964844,293.1499938964844,0.0132487406954169,-3798.545166015625,302.6172790527344,0.4771332442760467,0.050000000745058,0.2333641648292541,289.1892395019531,291.1499938964844,270.2516174316406,269.5043029785156,282.802978515625,292.54083251953125,289.1834716796875,1.0,0.2891026735305786,0.9949261546134948,0.9949261546134948,1.0,1.0,-1.3422926664352417,0.5866353511810303,0.7556573152542114,0.2685719728469848,0.0,0.0,1.0,57.451656341552734,54.0,-119.89947509765624,-8487.6474609375,268.4461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1824951171875,308.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,22232.18359375,22320.0,0.0,0.0,0.2031548470258712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165413618087769,1.5165603160858154,-1.8993903722730465e-05,0.0,0.0002061763516394,0.0,0.0,387.8103332519531,0.0,0.0,0.0,0.8280280828475952,4.0,0.0,1.0
803340,292.50146484375,297.1499938964844,293.1499938964844,0.1882476210594177,-3843.710205078125,304.10162353515625,0.8294345140457153,0.2363449186086654,0.2122520208358764,292.4576721191406,297.1499938964844,293.1499938964844,0.1350086629390716,-3110.2255859375,304.1038818359375,0.7598568797111511,0.1817743778228759,0.171723186969757,292.3906555175781,297.1499938964844,293.1499938964844,0.2272609621286392,-3471.675537109375,304.083984375,0.8706908226013184,0.27566859126091,0.1919346451759338,292.4003601074219,297.1499938964844,293.1499938964844,0.3184387385845184,-6129.779296875,304.0661926269531,0.958951771259308,0.3599948585033417,0.3392925560474396,292.57867431640625,297.1499938964844,293.1499938964844,0.0135240871459245,-3835.348876953125,302.7408447265625,0.4850152730941772,0.050000000745058,0.232633352279663,289.1392517089844,291.1499938964844,270.2304382324219,269.47967529296875,282.8009033203125,292.576904296875,289.1362609863281,1.0,0.2889244854450226,0.9938144087791444,0.9938144087791444,1.0,1.0,-1.37756609916687,0.602852463722229,0.7747135758399963,0.277813583612442,0.0,0.0,1.0,54.135032653808594,42.0,-73.59672546386719,-8714.962890625,275.22760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44793701171875,309.07684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.2118586003780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0002150095533579,0.0,0.0,389.5182495117188,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
803400,292.50146484375,297.1499938964844,293.1499938964844,0.1882476210594177,-3843.710205078125,304.10162353515625,0.8294345140457153,0.2363449186086654,0.2122520208358764,292.4576721191406,297.1499938964844,293.1499938964844,0.1350086629390716,-3110.2255859375,304.1038818359375,0.7598568797111511,0.1817743778228759,0.171723186969757,292.3906555175781,297.1499938964844,293.1499938964844,0.2272609621286392,-3471.675537109375,304.083984375,0.8706908226013184,0.27566859126091,0.1919346451759338,292.4003601074219,297.1499938964844,293.1499938964844,0.3184387385845184,-6129.779296875,304.0661926269531,0.958951771259308,0.3599948585033417,0.3392925560474396,292.57867431640625,297.1499938964844,293.1499938964844,0.0135240871459245,-3835.348876953125,302.7408447265625,0.4850152730941772,0.050000000745058,0.232633352279663,289.1392517089844,291.1499938964844,270.2304382324219,269.47967529296875,282.8009033203125,292.576904296875,289.1362609863281,1.0,0.2889244854450226,0.9938144087791444,0.9938144087791444,1.0,1.0,-1.37756609916687,0.602852463722229,0.7747135758399963,0.277813583612442,0.0,0.0,1.0,54.135032653808594,42.0,-73.59672546386719,-8714.962890625,275.22760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44793701171875,309.07684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.2118586003780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0002150095533579,0.0,0.0,389.5182495117188,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
803460,292.5506896972656,297.1499938964844,293.1499938964844,0.19496451318264,-3950.457275390625,304.1065673828125,0.8586987853050232,0.2427898049354553,0.2179237753152847,292.5062866210937,297.1499938964844,293.1499938964844,0.1422696262598037,-3241.89404296875,304.1071472167969,0.7921596169471741,0.1894501596689224,0.1788298040628433,292.4386901855469,297.1499938964844,293.1499938964844,0.2375220209360122,-3593.284912109375,304.0888977050781,0.9059514999389648,0.2851647138595581,0.1984550505876541,292.4473876953125,297.1499938964844,293.1499938964844,0.3298045992851257,-6296.28759765625,304.0751647949219,0.9914041757583618,0.3694450259208679,0.348058670759201,292.6099548339844,297.1499938964844,293.1499938964844,0.0137220686301589,-3854.92333984375,302.8685913085937,0.4986647367477417,0.050000000745058,0.2314641922712326,289.1275634765625,291.1499938964844,270.2107238769531,269.45623779296875,282.7978210449219,292.6084289550781,289.12744140625,1.0,0.2857007980346679,0.992744505405426,0.992744505405426,1.0,1.0,-1.4098538160324097,0.617743194103241,0.7921106219291687,0.28631192445755,0.0,0.0,1.0,48.44426345825195,30.0,-24.351459503173828,-8979.83203125,275.2274780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7513122558594,309.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.2190348505973816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.0002222925249952,0.0,0.0,414.3202209472656,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
803520,292.5506896972656,297.1499938964844,293.1499938964844,0.19496451318264,-3950.457275390625,304.1065673828125,0.8586987853050232,0.2427898049354553,0.2179237753152847,292.5062866210937,297.1499938964844,293.1499938964844,0.1422696262598037,-3241.89404296875,304.1071472167969,0.7921596169471741,0.1894501596689224,0.1788298040628433,292.4386901855469,297.1499938964844,293.1499938964844,0.2375220209360122,-3593.284912109375,304.0888977050781,0.9059514999389648,0.2851647138595581,0.1984550505876541,292.4473876953125,297.1499938964844,293.1499938964844,0.3298045992851257,-6296.28759765625,304.0751647949219,0.9914041757583618,0.3694450259208679,0.348058670759201,292.6099548339844,297.1499938964844,293.1499938964844,0.0137220686301589,-3854.92333984375,302.8685913085937,0.4986647367477417,0.050000000745058,0.2314641922712326,289.1275634765625,291.1499938964844,270.2107238769531,269.45623779296875,282.7978210449219,292.6084289550781,289.12744140625,1.0,0.2857007980346679,0.992744505405426,0.992744505405426,1.0,1.0,-1.4098538160324097,0.617743194103241,0.7921106219291687,0.28631192445755,0.0,0.0,1.0,48.44426345825195,30.0,-24.351459503173828,-8979.83203125,275.2274780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7513122558594,309.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.2190348505973816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.0002222925249952,0.0,0.0,414.3202209472656,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
803580,292.5965270996094,297.1499938964844,293.1499938964844,0.2007664144039154,-4041.3583984375,304.11138916015625,0.8897270560264587,0.2486781030893325,0.2231327295303344,292.55078125,297.1499938964844,293.1499938964844,0.1489511877298355,-3361.19580078125,304.1102905273437,0.8238868117332458,0.1967287808656692,0.1855932027101516,292.4830322265625,297.1499938964844,293.1499938964844,0.2468699812889099,-3702.523193359375,304.0936889648437,0.9457215666770936,0.2941911518573761,0.2046670466661453,292.474365234375,297.1499938964844,293.1499938964844,0.3131546378135681,-6023.890625,304.1298522949219,0.9990000128746032,0.3816646635532379,0.3321502208709717,292.63690185546875,297.1499938964844,293.1499938964844,0.0139175942167639,-3870.591796875,302.9998779296875,0.5130898356437683,0.050000000745058,0.2304837703704834,289.1434326171875,291.1499938964844,270.19256591796875,269.4340209960937,282.80548095703125,292.6355895996094,289.1475830078125,1.0,0.2793115973472595,0.991674542427063,0.991674542427063,1.0,1.0,-1.411430597305298,0.6183657646179199,0.7930648326873779,0.2869453132152557,0.0,0.0,1.0,43.24636459350586,25.0,25.722925186157227,-9096.955078125,263.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0880432128906,309.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.70703125,23400.0,0.0,0.0,0.2246053814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544555187225342,1.5544755458831787,-1.9955487005063333e-05,0.0,0.0002279459004057,0.0,0.0,417.6300659179688,0.0,0.0,0.0,0.8486513495445251,4.0,0.0,1.0
803640,292.5965270996094,297.1499938964844,293.1499938964844,0.2007664144039154,-4041.3583984375,304.11138916015625,0.8897270560264587,0.2486781030893325,0.2231327295303344,292.55078125,297.1499938964844,293.1499938964844,0.1489511877298355,-3361.19580078125,304.1102905273437,0.8238868117332458,0.1967287808656692,0.1855932027101516,292.4830322265625,297.1499938964844,293.1499938964844,0.2468699812889099,-3702.523193359375,304.0936889648437,0.9457215666770936,0.2941911518573761,0.2046670466661453,292.474365234375,297.1499938964844,293.1499938964844,0.3131546378135681,-6023.890625,304.1298522949219,0.9990000128746032,0.3816646635532379,0.3321502208709717,292.63690185546875,297.1499938964844,293.1499938964844,0.0139175942167639,-3870.591796875,302.9998779296875,0.5130898356437683,0.050000000745058,0.2304837703704834,289.1434326171875,291.1499938964844,270.19256591796875,269.4340209960937,282.80548095703125,292.6355895996094,289.1475830078125,1.0,0.2793115973472595,0.991674542427063,0.991674542427063,1.0,1.0,-1.411430597305298,0.6183657646179199,0.7930648326873779,0.2869453132152557,0.0,0.0,1.0,43.24636459350586,25.0,25.722925186157227,-9096.955078125,263.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0880432128906,309.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.70703125,23400.0,0.0,0.0,0.2246053814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544555187225342,1.5544755458831787,-1.9955487005063333e-05,0.0,0.0002279459004057,0.0,0.0,417.6300659179688,0.0,0.0,0.0,0.8486513495445251,4.0,0.0,1.0
803700,292.61865234375,297.1499938964844,293.1499938964844,0.2031275331974029,-4077.629150390625,304.1141052246094,0.9047765731811525,0.2513426840305328,0.2255329042673111,292.5718688964844,297.1499938964844,293.1499938964844,0.1519327014684677,-3413.599853515625,304.1120910644531,0.838214099407196,0.2001765668392181,0.1888314485549926,292.5040588378906,297.1499938964844,293.1499938964844,0.250992089509964,-3749.970458984375,304.096435546875,0.9637373685836792,0.2985067963600158,0.2076562047004699,292.468994140625,297.1499938964844,293.1499938964844,0.2990210950374603,-5798.8916015625,304.1590881347656,0.9990000128746032,0.3912716209888458,0.319748967885971,292.648681640625,297.1499938964844,293.1499938964844,0.014005796983838,-3874.79541015625,303.0681457519531,0.5203463435173035,0.050000000745058,0.2300793528556823,289.1718139648437,291.1499938964844,270.1841125488281,269.42340087890625,282.8108215332031,292.6474914550781,289.17742919921875,1.0,0.2759921550750732,0.9911395311355592,0.9911395311355592,1.0,1.0,-1.406413197517395,0.6160211563110352,0.7903920412063599,0.2856318056583404,0.0,0.0,1.0,41.00180816650391,25.0,55.267723083496094,-9136.3740234375,255.96563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2767639160156,309.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.63671875,24480.0,0.0,0.0,0.2266546338796615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551518201828003,1.5551717281341553,-1.997336767090019e-05,0.0,0.0002300256310263,0.0,0.0,418.1914978027344,0.0,0.0,0.0,0.8639987707138062,4.0,0.0,1.0
803760,292.6402893066406,297.1499938964844,293.1499938964844,0.2050883919000625,-4107.21728515625,304.1170959472656,0.9216761589050292,0.2538222372531891,0.2277590930461883,292.5923156738281,297.1499938964844,293.1499938964844,0.1546388566493988,-3460.627685546875,304.11407470703125,0.853306770324707,0.2034895271062851,0.1919426470994949,292.5244445800781,297.1499938964844,293.1499938964844,0.2547214329242706,-3792.430419921875,304.0993957519531,0.9803126454353333,0.3026876151561737,0.2105532586574554,292.45562744140625,297.1499938964844,293.1499938964844,0.2844716906547546,-5567.41748046875,304.183837890625,0.9990000128746032,0.4025113582611084,0.3073350787162781,292.65924072265625,297.1499938964844,293.1499938964844,0.0140863340348005,-3876.39013671875,303.1383361816406,0.5282634496688843,0.050000000745058,0.2296899557113647,289.21221923828125,291.1499938964844,270.176025390625,269.4131164550781,282.8158264160156,292.658203125,289.220458984375,1.0,0.272579550743103,0.990712344646454,0.990712344646454,1.0,1.0,-1.4009296894073486,0.6134587526321411,0.7874709367752075,0.2842170596122741,0.0,0.0,1.0,38.83031463623047,43.0,89.85010528564453,-9205.318359375,248.5663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46929931640625,310.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,24159.275390625,24480.0,0.0,0.0,0.2282833606004715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809026956558228,1.580923318862915,-2.064030013571028e-05,0.0,0.000231678597629,0.0,0.0,439.3113403320313,0.0,0.0,0.0,0.8635175824165344,4.0,0.0,1.0
803820,292.6822814941406,297.1499938964844,293.1499938964844,0.208578810095787,-4159.6494140625,304.1221923828125,0.931782364845276,0.258225679397583,0.231850191950798,292.63165283203125,297.1499938964844,293.1499938964844,0.159757450222969,-3549.06689453125,304.11749267578125,0.8647929430007935,0.2096359729766845,0.1978806555271148,292.56378173828125,297.1499938964844,293.1499938964844,0.2618198692798614,-3872.965576171875,304.1043701171875,0.9903792142868042,0.3105584979057312,0.2161310017108917,292.4304504394531,297.1499938964844,293.1499938964844,0.2786785364151001,-5479.171875,304.18072509765625,0.9990000128746032,0.425259381532669,0.3042127788066864,292.6773986816406,297.1499938964844,293.1499938964844,0.0143308779224753,-3891.810791015625,303.2807006835937,0.530360758304596,0.050000000745058,0.2295940667390823,289.29443359375,291.1499938964844,270.16119384765625,269.3935852050781,282.8140563964844,292.676513671875,289.3002319335937,1.0,0.2749283611774444,0.9898579120635986,0.9898579120635986,1.0,1.0,-1.415782809257507,0.6203506588935852,0.7954320907592773,0.2879939675331116,0.0,0.0,1.0,38.56976318359375,61.0,100.05086517333984,-9398.2236328125,253.93934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.843505859375,310.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.45703125,24480.0,0.0,0.0,0.2305020540952682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887624025344849,-2.084549669234548e-05,0.0,0.00023393027368,0.0,0.0,445.8788146972656,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
803880,292.6822814941406,297.1499938964844,293.1499938964844,0.208578810095787,-4159.6494140625,304.1221923828125,0.931782364845276,0.258225679397583,0.231850191950798,292.63165283203125,297.1499938964844,293.1499938964844,0.159757450222969,-3549.06689453125,304.11749267578125,0.8647929430007935,0.2096359729766845,0.1978806555271148,292.56378173828125,297.1499938964844,293.1499938964844,0.2618198692798614,-3872.965576171875,304.1043701171875,0.9903792142868042,0.3105584979057312,0.2161310017108917,292.4304504394531,297.1499938964844,293.1499938964844,0.2786785364151001,-5479.171875,304.18072509765625,0.9990000128746032,0.425259381532669,0.3042127788066864,292.6773986816406,297.1499938964844,293.1499938964844,0.0143308779224753,-3891.810791015625,303.2807006835937,0.530360758304596,0.050000000745058,0.2295940667390823,289.29443359375,291.1499938964844,270.16119384765625,269.3935852050781,282.8140563964844,292.676513671875,289.3002319335937,1.0,0.2749283611774444,0.9898579120635986,0.9898579120635986,1.0,1.0,-1.415782809257507,0.6203506588935852,0.7954320907592773,0.2879939675331116,0.0,0.0,1.0,38.56976318359375,61.0,100.05086517333984,-9398.2236328125,253.93934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.843505859375,310.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.45703125,24480.0,0.0,0.0,0.2305020540952682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887624025344849,-2.084549669234548e-05,0.0,0.00023393027368,0.0,0.0,445.8788146972656,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
803940,292.7219543457031,297.1499938964844,293.1499938964844,0.2120536714792251,-4212.5615234375,304.1256103515625,0.9181400537490844,0.2620278000831604,0.235478401184082,292.66925048828125,297.1499938964844,293.1499938964844,0.1648042500019073,-3636.328857421875,304.119873046875,0.8573334217071533,0.2151441574096679,0.2033464461565017,292.6013488769531,297.1499938964844,293.1499938964844,0.2690308392047882,-3955.080078125,304.1075134277344,0.982261061668396,0.3177922070026397,0.2213567048311233,292.4388732910156,297.1499938964844,293.1499938964844,0.295272558927536,-5747.130859375,304.1421813964844,0.9990000128746032,0.4418596625328064,0.3209275901317596,292.69317626953125,297.1499938964844,293.1499938964844,0.0146909849718213,-3926.237060546875,303.4199523925781,0.5196278095245361,0.050000000745058,0.2301157265901565,289.3421325683594,291.1499938964844,270.1480712890625,269.37548828125,282.80230712890625,292.6924133300781,289.3445739746094,1.0,0.2843269407749176,0.9890035390853882,0.9890035390853882,1.0,1.0,-1.4536540508270264,0.6379234194755554,0.8157306909561157,0.297923594713211,0.0,0.0,1.0,42.01808166503906,79.0,65.84689331054688,-9664.3798828125,278.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1542663574219,310.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8515625,25560.0,0.0,0.0,0.2319706976413726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590706706047058,1.5907275676727295,-2.0897095964755863e-05,0.0,0.0002354207681491,0.0,0.0,447.5353698730469,0.0,0.0,0.0,0.8834044933319092,4.0,0.0,1.0
804000,292.7219543457031,297.1499938964844,293.1499938964844,0.2120536714792251,-4212.5615234375,304.1256103515625,0.9181400537490844,0.2620278000831604,0.235478401184082,292.66925048828125,297.1499938964844,293.1499938964844,0.1648042500019073,-3636.328857421875,304.119873046875,0.8573334217071533,0.2151441574096679,0.2033464461565017,292.6013488769531,297.1499938964844,293.1499938964844,0.2690308392047882,-3955.080078125,304.1075134277344,0.982261061668396,0.3177922070026397,0.2213567048311233,292.4388732910156,297.1499938964844,293.1499938964844,0.295272558927536,-5747.130859375,304.1421813964844,0.9990000128746032,0.4418596625328064,0.3209275901317596,292.69317626953125,297.1499938964844,293.1499938964844,0.0146909849718213,-3926.237060546875,303.4199523925781,0.5196278095245361,0.050000000745058,0.2301157265901565,289.3421325683594,291.1499938964844,270.1480712890625,269.37548828125,282.80230712890625,292.6924133300781,289.3445739746094,1.0,0.2843269407749176,0.9890035390853882,0.9890035390853882,1.0,1.0,-1.4536540508270264,0.6379234194755554,0.8157306909561157,0.297923594713211,0.0,0.0,1.0,42.01808166503906,79.0,65.84689331054688,-9664.3798828125,278.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1542663574219,310.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8515625,25560.0,0.0,0.0,0.2319706976413726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590706706047058,1.5907275676727295,-2.0897095964755863e-05,0.0,0.0002354207681491,0.0,0.0,447.5353698730469,0.0,0.0,0.0,0.8834044933319092,4.0,0.0,1.0
804060,292.75848388671875,297.1499938964844,293.1499938964844,0.2156968861818313,-4268.7119140625,304.12762451171875,0.8925318717956543,0.2654605805873871,0.2388381659984588,292.7054443359375,297.1499938964844,293.1499938964844,0.1697218269109726,-3721.3212890625,304.1217041015625,0.8385303020477295,0.219984158873558,0.2082944512367248,292.637451171875,297.1499938964844,293.1499938964844,0.2763149738311767,-4038.110595703125,304.1094970703125,0.9599878191947936,0.3243692517280578,0.2262134850025177,292.4883728027344,297.1499938964844,293.1499938964844,0.329147607088089,-6278.84619140625,304.08807373046875,0.9990000128746032,0.4499328136444092,0.35228231549263,292.7090759277344,297.1499938964844,293.1499938964844,0.0151480743661522,-3975.8642578125,303.5506286621094,0.5025531053543091,0.050000000745058,0.2311701327562332,289.3592529296875,291.1499938964844,270.1367492675781,269.35888671875,282.7840576171875,292.70806884765625,289.358642578125,1.0,0.2992598116397857,0.9880645275115968,0.9880645275115968,1.0,1.0,-1.5083565711975098,0.663417398929596,0.8449391722679138,0.3123452961444855,0.0,0.0,1.0,48.64175033569336,97.0,23.733129501342773,-10006.443359375,319.5826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,310.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.833984375,25560.0,0.0,0.0,0.2334415465593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.1703579477616582e-05,0.0,0.0002369135036133,0.0,0.0,473.6916198730469,0.0,0.0,0.0,0.8852096199989319,4.0,0.0,1.0
804120,292.75848388671875,297.1499938964844,293.1499938964844,0.2156968861818313,-4268.7119140625,304.12762451171875,0.8925318717956543,0.2654605805873871,0.2388381659984588,292.7054443359375,297.1499938964844,293.1499938964844,0.1697218269109726,-3721.3212890625,304.1217041015625,0.8385303020477295,0.219984158873558,0.2082944512367248,292.637451171875,297.1499938964844,293.1499938964844,0.2763149738311767,-4038.110595703125,304.1094970703125,0.9599878191947936,0.3243692517280578,0.2262134850025177,292.4883728027344,297.1499938964844,293.1499938964844,0.329147607088089,-6278.84619140625,304.08807373046875,0.9990000128746032,0.4499328136444092,0.35228231549263,292.7090759277344,297.1499938964844,293.1499938964844,0.0151480743661522,-3975.8642578125,303.5506286621094,0.5025531053543091,0.050000000745058,0.2311701327562332,289.3592529296875,291.1499938964844,270.1367492675781,269.35888671875,282.7840576171875,292.70806884765625,289.358642578125,1.0,0.2992598116397857,0.9880645275115968,0.9880645275115968,1.0,1.0,-1.5083565711975098,0.663417398929596,0.8449391722679138,0.3123452961444855,0.0,0.0,1.0,48.64175033569336,97.0,23.733129501342773,-10006.443359375,319.5826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,310.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.833984375,25560.0,0.0,0.0,0.2334415465593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111273765564,1.6211329698562622,-2.1703579477616582e-05,0.0,0.0002369135036133,0.0,0.0,473.6916198730469,0.0,0.0,0.0,0.8852096199989319,4.0,0.0,1.0
804180,292.79217529296875,297.1499938964844,293.1499938964844,0.2199345976114273,-4335.05126953125,304.12799072265625,0.8631989359855652,0.2685434520244598,0.2419912815093994,292.7400207519531,297.1499938964844,293.1499938964844,0.1748367249965667,-3810.153076171875,304.1225891113281,0.8151334524154663,0.2242370694875717,0.2127676457166671,292.6720275878906,297.1499938964844,293.1499938964844,0.2841525971889496,-4127.8544921875,304.1098937988281,0.9273982644081116,0.3303445279598236,0.2307069897651672,292.5751037597656,297.1499938964844,293.1499938964844,0.3770593106746673,-7009.322265625,304.02886962890625,0.9990000128746032,0.4491792619228363,0.3939440846443176,292.7265319824219,297.1499938964844,293.1499938964844,0.0157237648963928,-4044.494384765625,303.66802978515625,0.4839520156383514,0.050000000745058,0.2327234894037246,289.3270874023437,291.1499938964844,270.1273193359375,269.3438415527344,282.7710876464844,292.7410888671875,289.3230895996094,1.0,0.3183000683784485,0.9871255159378052,0.9871255159378052,1.0,1.0,-1.5747815370559692,0.6945437788963318,0.8802378177642822,0.3299334347248077,0.0,0.0,1.0,58.1998291015625,100.0,-36.264278411865234,-10324.123046875,377.5903015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.464111328125,310.9459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.80078125,25560.0,0.0,0.0,0.2353252470493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248708963394165,1.6248927116394043,-2.180436422349885e-05,0.0,0.0002388252178207,0.0,0.0,476.9949951171875,0.0,0.0,0.0,0.8870806097984314,4.0,0.0,1.0
804240,292.79217529296875,297.1499938964844,293.1499938964844,0.2199345976114273,-4335.05126953125,304.12799072265625,0.8631989359855652,0.2685434520244598,0.2419912815093994,292.7400207519531,297.1499938964844,293.1499938964844,0.1748367249965667,-3810.153076171875,304.1225891113281,0.8151334524154663,0.2242370694875717,0.2127676457166671,292.6720275878906,297.1499938964844,293.1499938964844,0.2841525971889496,-4127.8544921875,304.1098937988281,0.9273982644081116,0.3303445279598236,0.2307069897651672,292.5751037597656,297.1499938964844,293.1499938964844,0.3770593106746673,-7009.322265625,304.02886962890625,0.9990000128746032,0.4491792619228363,0.3939440846443176,292.7265319824219,297.1499938964844,293.1499938964844,0.0157237648963928,-4044.494384765625,303.66802978515625,0.4839520156383514,0.050000000745058,0.2327234894037246,289.3270874023437,291.1499938964844,270.1273193359375,269.3438415527344,282.7710876464844,292.7410888671875,289.3230895996094,1.0,0.3183000683784485,0.9871255159378052,0.9871255159378052,1.0,1.0,-1.5747815370559692,0.6945437788963318,0.8802378177642822,0.3299334347248077,0.0,0.0,1.0,58.1998291015625,100.0,-36.264278411865234,-10324.123046875,377.5903015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.464111328125,310.9459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.80078125,25560.0,0.0,0.0,0.2353252470493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248708963394165,1.6248927116394043,-2.180436422349885e-05,0.0,0.0002388252178207,0.0,0.0,476.9949951171875,0.0,0.0,0.0,0.8870806097984314,4.0,0.0,1.0
804300,292.8080749511719,297.1499938964844,293.1499938964844,0.222151443362236,-4369.875,304.1279602050781,0.851844847202301,0.2699533700942993,0.2434404343366623,292.7564697265625,297.1499938964844,293.1499938964844,0.1774109154939651,-3854.873046875,304.1228942871094,0.8053247928619385,0.2262014746665954,0.2148233503103256,292.6885681152344,297.1499938964844,293.1499938964844,0.2881893515586853,-4174.0400390625,304.10986328125,0.9141364097595216,0.3331505954265594,0.2328148782253265,292.6281433105469,297.1499938964844,293.1499938964844,0.3999214768409729,-7347.77001953125,304.0094909667969,0.9990000128746032,0.4460523426532745,0.4126478731632232,292.73583984375,297.1499938964844,293.1499938964844,0.0160277616232633,-4081.166259765625,303.72216796875,0.4757807850837707,0.050000000745058,0.2334772199392318,289.2972412109375,291.1499938964844,270.1233215332031,269.3369445800781,282.7687072753906,292.7621154785156,289.29266357421875,1.0,0.3266065120697021,0.9866560101509094,0.9866560101509094,1.0,1.0,-1.6048872470855713,0.7086784839630127,0.8962087035179138,0.3380127549171448,0.0,0.0,1.0,62.82163238525391,100.0,-59.6415901184082,-10454.1318359375,406.1577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4833068847656,310.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.068359375,26640.0,0.0,0.0,0.2364835292100906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254841089248655,1.6255059242248535,-2.182082607760094e-05,0.0,0.0002400007215328,0.0,0.0,477.5352478027344,0.0,0.0,0.0,0.9023858904838562,4.0,0.0,1.0
804360,292.82330322265625,297.1499938964844,293.1499938964844,0.2242431193590164,-4402.53662109375,304.128173828125,0.839771032333374,0.2712969779968261,0.2448494881391525,292.77215576171875,297.1499938964844,293.1499938964844,0.1798789650201797,-3897.5068359375,304.12335205078125,0.7940287590026855,0.2281027287244796,0.2168322801589965,292.7046813964844,297.1499938964844,293.1499938964844,0.2920422554016113,-4217.83349609375,304.11016845703125,0.9004928469657898,0.3358288705348968,0.2348617166280746,292.6812744140625,297.1499938964844,293.1499938964844,0.4118414223194122,-7514.37158203125,304.01434326171875,0.9926138520240784,0.4422231912612915,0.4211061298847198,292.74517822265625,297.1499938964844,293.1499938964844,0.0163492336869239,-4118.87060546875,303.7746887207031,0.4652715027332306,0.050000000745058,0.2343822121620178,289.2717590332031,291.1499938964844,270.11981201171875,269.3304443359375,282.7645874023437,292.7700500488281,289.2687072753906,1.0,0.334010899066925,0.9858434200286864,0.9858434200286864,1.0,1.0,-1.622637391090393,0.7168920636177063,0.9057453274726868,0.3431650996208191,0.0,0.0,1.0,68.02617645263672,103.0,-60.56853485107422,-10562.5556640625,430.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4847717285156,310.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.248046875,26640.0,0.0,0.0,0.2377989292144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504682302474976,1.6504907608032229,-2.2496764358947985e-05,0.0,0.000241335685132,0.0,0.0,499.8951110839844,0.0,0.0,0.0,0.9014617800712584,4.0,0.0,1.0
