time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804420,292.8523864746094,297.1499938964844,293.1499938964844,0.2277473360300064,-4456.46435546875,304.129638671875,0.8184062838554382,0.2736735939979553,0.2474686801433563,292.80194091796875,297.1499938964844,293.1499938964844,0.1842830330133438,-3972.674560546875,304.1249084472656,0.7737706899642944,0.231636643409729,0.2206737250089645,292.73638916015625,297.1499938964844,293.1499938964844,0.2987353205680847,-4292.875,304.1123352050781,0.8770198822021484,0.3406852781772613,0.2386620193719864,292.75048828125,297.1499938964844,293.1499938964844,0.4115040004253387,-7487.087890625,304.0592956542969,0.9627894163131714,0.4399822950363159,0.4177194833755493,292.7630615234375,297.1499938964844,293.1499938964844,0.0169821120798587,-4188.21240234375,303.8779296875,0.4433828592300415,0.050000000745058,0.2363142073154449,289.2494201660156,291.1499938964844,270.11431884765625,269.3187255859375,282.7755432128906,292.8002319335937,289.24835205078125,1.0,0.3458107411861419,0.9842182993888856,0.9842182993888856,1.0,1.0,-1.633286952972412,0.7219093441963196,0.9113776683807372,0.3458299338817596,0.0,0.0,1.0,78.55242919921875,106.0,-35.35279846191406,-10616.6396484375,465.6040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4974975585937,310.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.2578125,26640.0,0.0,0.0,0.2403146922588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577544212341309,1.657777190208435,-2.2695834559272043e-05,0.0,0.0002438888623146,0.0,0.0,506.5450439453125,0.0,0.0,0.0,0.905085265636444,4.0,0.0,1.0
804480,292.8523864746094,297.1499938964844,293.1499938964844,0.2277473360300064,-4456.46435546875,304.129638671875,0.8184062838554382,0.2736735939979553,0.2474686801433563,292.80194091796875,297.1499938964844,293.1499938964844,0.1842830330133438,-3972.674560546875,304.1249084472656,0.7737706899642944,0.231636643409729,0.2206737250089645,292.73638916015625,297.1499938964844,293.1499938964844,0.2987353205680847,-4292.875,304.1123352050781,0.8770198822021484,0.3406852781772613,0.2386620193719864,292.75048828125,297.1499938964844,293.1499938964844,0.4115040004253387,-7487.087890625,304.0592956542969,0.9627894163131714,0.4399822950363159,0.4177194833755493,292.7630615234375,297.1499938964844,293.1499938964844,0.0169821120798587,-4188.21240234375,303.8779296875,0.4433828592300415,0.050000000745058,0.2363142073154449,289.2494201660156,291.1499938964844,270.11431884765625,269.3187255859375,282.7755432128906,292.8002319335937,289.24835205078125,1.0,0.3458107411861419,0.9842182993888856,0.9842182993888856,1.0,1.0,-1.633286952972412,0.7219093441963196,0.9113776683807372,0.3458299338817596,0.0,0.0,1.0,78.55242919921875,106.0,-35.35279846191406,-10616.6396484375,465.6040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4974975585937,310.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.2578125,26640.0,0.0,0.0,0.2403146922588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577544212341309,1.657777190208435,-2.2695834559272043e-05,0.0,0.0002438888623146,0.0,0.0,506.5450439453125,0.0,0.0,0.0,0.905085265636444,4.0,0.0,1.0
804540,292.8797302246094,297.1499938964844,293.1499938964844,0.2305795401334762,-4499.58544921875,304.1317138671875,0.8047330379486084,0.2756683230400085,0.249619111418724,292.82989501953125,297.1499938964844,293.1499938964844,0.1880903095006942,-4037.05615234375,304.1269226074219,0.762177050113678,0.2347827553749084,0.2240315824747085,292.76690673828125,297.1499938964844,293.1499938964844,0.3044893741607666,-4356.67626953125,304.11529541015625,0.8634365797042847,0.344973087310791,0.2419574707746505,292.79248046875,297.1499938964844,293.1499938964844,0.4151412546634674,-7526.42724609375,304.0830993652344,0.9429670572280884,0.4415581524372101,0.4188957214355469,292.7793273925781,297.1499938964844,293.1499938964844,0.0175607651472091,-4246.78955078125,303.9797058105469,0.4308979213237762,0.050000000745058,0.2377676218748092,289.2366943359375,291.1499938964844,270.1108703613281,269.30877685546875,282.7866516113281,292.83172607421875,289.23590087890625,1.0,0.3551962673664093,0.9825931191444396,0.9825931191444396,1.0,1.0,-1.6470133066177368,0.7283278107643127,0.918685495853424,0.3495025336742401,0.0,0.0,1.0,86.59477996826172,109.0,-22.149553298950195,-10681.443359375,496.2774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52850341796875,310.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0390625,27720.0,0.0,0.0,0.2425568401813507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595252752304075,1.6595479249954224,-2.2744345187675208e-05,0.0,0.0002461643598508,0.0,0.0,508.1700134277344,0.0,0.0,0.0,0.9209657907485962,4.0,0.0,1.0
804600,292.8797302246094,297.1499938964844,293.1499938964844,0.2305795401334762,-4499.58544921875,304.1317138671875,0.8047330379486084,0.2756683230400085,0.249619111418724,292.82989501953125,297.1499938964844,293.1499938964844,0.1880903095006942,-4037.05615234375,304.1269226074219,0.762177050113678,0.2347827553749084,0.2240315824747085,292.76690673828125,297.1499938964844,293.1499938964844,0.3044893741607666,-4356.67626953125,304.11529541015625,0.8634365797042847,0.344973087310791,0.2419574707746505,292.79248046875,297.1499938964844,293.1499938964844,0.4151412546634674,-7526.42724609375,304.0830993652344,0.9429670572280884,0.4415581524372101,0.4188957214355469,292.7793273925781,297.1499938964844,293.1499938964844,0.0175607651472091,-4246.78955078125,303.9797058105469,0.4308979213237762,0.050000000745058,0.2377676218748092,289.2366943359375,291.1499938964844,270.1108703613281,269.30877685546875,282.7866516113281,292.83172607421875,289.23590087890625,1.0,0.3551962673664093,0.9825931191444396,0.9825931191444396,1.0,1.0,-1.6470133066177368,0.7283278107643127,0.918685495853424,0.3495025336742401,0.0,0.0,1.0,86.59477996826172,109.0,-22.149553298950195,-10681.443359375,496.2774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52850341796875,310.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0390625,27720.0,0.0,0.0,0.2425568401813507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595252752304075,1.6595479249954224,-2.2744345187675208e-05,0.0,0.0002461643598508,0.0,0.0,508.1700134277344,0.0,0.0,0.0,0.9209657907485962,4.0,0.0,1.0
804660,292.9049377441406,297.1499938964844,293.1499938964844,0.2327868044376373,-4532.677734375,304.1341247558594,0.7948447465896606,0.2773968577384949,0.2514559030532837,292.8558044433594,297.1499938964844,293.1499938964844,0.191325232386589,-4091.144287109375,304.12921142578125,0.7547034025192261,0.2376378178596496,0.2270358055830001,292.79571533203125,297.1499938964844,293.1499938964844,0.3093480169773102,-4409.88330078125,304.1187744140625,0.8545912504196167,0.3488374650478363,0.2448960691690445,292.8240051269531,297.1499938964844,293.1499938964844,0.4194279909133911,-7578.9599609375,304.0980834960937,0.929514229297638,0.4442096650600433,0.4214677810668945,292.79412841796875,297.1499938964844,293.1499938964844,0.0180904511362314,-4295.73095703125,304.0800476074219,0.4228009581565857,0.050000000745058,0.2389290034770965,289.2387390136719,291.1499938964844,270.10955810546875,269.3006896972656,282.7948608398437,292.8566589355469,289.2387390136719,1.0,0.3629099726676941,0.9813870787620544,0.9813870787620544,1.0,1.0,-1.6608363389968872,0.7348086833953857,0.9260277152061462,0.3532200157642364,0.0,0.0,1.0,93.08338165283205,112.0,-3.996410846710205,-10786.4306640625,523.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55859375,311.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,27572.298828125,27720.0,0.0,0.0,0.2446819841861724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.688907027244568,-2.3556192900286987e-05,0.0,0.0002483210992068,0.0,0.0,535.619873046875,0.0,0.0,0.0,0.9221854209899902,4.0,0.0,1.0
804720,292.9049377441406,297.1499938964844,293.1499938964844,0.2327868044376373,-4532.677734375,304.1341247558594,0.7948447465896606,0.2773968577384949,0.2514559030532837,292.8558044433594,297.1499938964844,293.1499938964844,0.191325232386589,-4091.144287109375,304.12921142578125,0.7547034025192261,0.2376378178596496,0.2270358055830001,292.79571533203125,297.1499938964844,293.1499938964844,0.3093480169773102,-4409.88330078125,304.1187744140625,0.8545912504196167,0.3488374650478363,0.2448960691690445,292.8240051269531,297.1499938964844,293.1499938964844,0.4194279909133911,-7578.9599609375,304.0980834960937,0.929514229297638,0.4442096650600433,0.4214677810668945,292.79412841796875,297.1499938964844,293.1499938964844,0.0180904511362314,-4295.73095703125,304.0800476074219,0.4228009581565857,0.050000000745058,0.2389290034770965,289.2387390136719,291.1499938964844,270.10955810546875,269.3006896972656,282.7948608398437,292.8566589355469,289.2387390136719,1.0,0.3629099726676941,0.9813870787620544,0.9813870787620544,1.0,1.0,-1.6608363389968872,0.7348086833953857,0.9260277152061462,0.3532200157642364,0.0,0.0,1.0,93.08338165283205,112.0,-3.996410846710205,-10786.4306640625,523.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55859375,311.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,27572.298828125,27720.0,0.0,0.0,0.2446819841861724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.688907027244568,-2.3556192900286987e-05,0.0,0.0002483210992068,0.0,0.0,535.619873046875,0.0,0.0,0.0,0.9221854209899902,4.0,0.0,1.0
804780,292.9282531738281,297.1499938964844,293.1499938964844,0.2347540557384491,-4562.208984375,304.1361389160156,0.7880853414535522,0.2788752019405365,0.2530193030834198,292.8797912597656,297.1499938964844,293.1499938964844,0.1943107992410659,-4140.97802734375,304.13116455078125,0.7500290870666504,0.2402266263961792,0.2297343015670776,292.8227844238281,297.1499938964844,293.1499938964844,0.3138239979743957,-4458.8154296875,304.1217041015625,0.8489681482315063,0.3523193597793579,0.2475246042013168,292.8505554199219,297.1499938964844,293.1499938964844,0.4239094257354736,-7636.6962890625,304.1078186035156,0.9207630157470704,0.4470778405666351,0.4243337512016296,292.807861328125,297.1499938964844,293.1499938964844,0.0189047493040561,-4382.224609375,304.1467590332031,0.4198612868785858,0.051943153142929,0.2428514212369918,289.2364807128906,291.1499938964844,270.11041259765625,269.2944641113281,282.8017272949219,292.8797302246094,289.2361145019531,1.0,0.3695396482944488,0.9801809787750244,0.9801809787750244,1.0,1.0,-1.6772476434707642,0.7425575256347656,0.9346901774406432,0.3575104773044586,0.0,0.0,1.0,98.20781707763672,100.0,-4.744581699371338,-10867.564453125,548.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938720703125,311.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,27684.951171875,27720.0,0.0,0.0,0.2466255128383636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923301219940186,1.6923537254333496,-2.3652437448618e-05,0.0,0.0002502935531083,0.0,0.0,538.9058837890625,0.0,0.0,0.0,0.9238979816436768,4.0,0.0,1.0
804840,292.9282531738281,297.1499938964844,293.1499938964844,0.2347540557384491,-4562.208984375,304.1361389160156,0.7880853414535522,0.2788752019405365,0.2530193030834198,292.8797912597656,297.1499938964844,293.1499938964844,0.1943107992410659,-4140.97802734375,304.13116455078125,0.7500290870666504,0.2402266263961792,0.2297343015670776,292.8227844238281,297.1499938964844,293.1499938964844,0.3138239979743957,-4458.8154296875,304.1217041015625,0.8489681482315063,0.3523193597793579,0.2475246042013168,292.8505554199219,297.1499938964844,293.1499938964844,0.4239094257354736,-7636.6962890625,304.1078186035156,0.9207630157470704,0.4470778405666351,0.4243337512016296,292.807861328125,297.1499938964844,293.1499938964844,0.0189047493040561,-4382.224609375,304.1467590332031,0.4198612868785858,0.051943153142929,0.2428514212369918,289.2364807128906,291.1499938964844,270.11041259765625,269.2944641113281,282.8017272949219,292.8797302246094,289.2361145019531,1.0,0.3695396482944488,0.9801809787750244,0.9801809787750244,1.0,1.0,-1.6772476434707642,0.7425575256347656,0.9346901774406432,0.3575104773044586,0.0,0.0,1.0,98.20781707763672,100.0,-4.744581699371338,-10867.564453125,548.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938720703125,311.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,27684.951171875,27720.0,0.0,0.0,0.2466255128383636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923301219940186,1.6923537254333496,-2.3652437448618e-05,0.0,0.0002502935531083,0.0,0.0,538.9058837890625,0.0,0.0,0.0,0.9238979816436768,4.0,0.0,1.0
804900,292.9393920898437,297.1499938964844,293.1499938964844,0.2356245368719101,-4575.3603515625,304.1370544433594,0.7902224659919739,0.2794981896877289,0.2535769939422607,292.8912048339844,297.1499938964844,293.1499938964844,0.1956750452518463,-4163.80029296875,304.1321105957031,0.7525679469108582,0.2414036840200424,0.2308439910411834,292.8357238769531,297.1499938964844,293.1499938964844,0.3159426748752594,-4482.02197265625,304.1229858398437,0.85176020860672,0.3539213240146637,0.2486385852098465,292.8627624511719,297.1499938964844,293.1499938964844,0.4261652529239654,-7666.43798828125,304.1113586425781,0.9238891005516052,0.4484767615795135,0.4256234467029571,292.81610107421875,297.1499938964844,293.1499938964844,0.0208312980830669,-4593.6005859375,304.1438293457031,0.4307151138782501,0.0546610318124294,0.2544867396354675,289.22802734375,291.1499938964844,270.1116943359375,269.29205322265625,282.80084228515625,292.8909606933594,289.2261657714844,1.0,0.3708522021770477,0.979577898979187,0.979577898979187,1.0,1.0,-1.6961030960083008,0.751479983329773,0.9446231126785278,0.3625195026397705,0.0,0.0,1.0,97.70404052734376,100.0,-17.72739601135254,-10948.6787109375,558.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6070556640625,311.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,27702.90625,28800.0,0.0,0.0,0.2475913614034652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928788423538208,1.692902445793152,-2.36677751672687e-05,0.0,0.0002512737701181,0.0,0.0,539.43017578125,0.0,0.0,0.0,0.93917053937912,4.0,0.0,1.0
804960,292.9501647949219,297.1499938964844,293.1499938964844,0.2363681495189666,-4586.5283203125,304.1380615234375,0.7940848469734192,0.2800486087799072,0.2540322244167328,292.9021911621094,297.1499938964844,293.1499938964844,0.1969286948442459,-4184.70556640625,304.1330871582031,0.756675124168396,0.2425269037485122,0.2318540066480636,292.8479919433594,297.1499938964844,293.1499938964844,0.3179437220096588,-4503.87451171875,304.124267578125,0.8563737869262695,0.3554931879043579,0.2496853172779083,292.8742370605469,297.1499938964844,293.1499938964844,0.4283040165901184,-7694.6865234375,304.114501953125,0.929413676261902,0.4498622417449951,0.4268554747104645,292.8260803222656,297.1499938964844,293.1499938964844,0.022665437310934,-4800.4912109375,304.14166259765625,0.4431460797786712,0.0569347143173217,0.2652781903743744,289.21905517578125,291.1499938964844,270.1135559082031,269.2901916503906,282.80078125,292.9020080566406,289.218017578125,1.0,0.3712342977523803,0.9789366722106934,0.9789366722106934,1.0,1.0,-1.7135579586029053,0.7597329020500183,0.953825056552887,0.3672037422657013,0.0,0.0,1.0,96.15154266357422,88.0,-19.12470245361328,-11053.3623046875,565.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6081848144531,311.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,28503.716796875,28800.0,0.0,0.0,0.2486632913351059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717172622680664,1.7171969413757324,-2.4351942556677383e-05,0.0,0.0002523616421967,0.0,0.0,562.9886474609375,0.0,0.0,0.0,0.937847912311554,4.0,0.0,1.0
805020,292.97119140625,297.1499938964844,293.1499938964844,0.2376318126916885,-4605.59130859375,304.13995361328125,0.8050625324249268,0.280851811170578,0.2546325027942657,292.92315673828125,297.1499938964844,293.1499938964844,0.1992828249931335,-4224.04833984375,304.1347961425781,0.7680884599685669,0.2445544451475143,0.2336183041334152,292.87091064453125,297.1499938964844,293.1499938964844,0.3219148218631744,-4547.388671875,304.126220703125,0.8693830370903015,0.358499675989151,0.2516459822654724,292.8956298828125,297.1499938964844,293.1499938964844,0.4325553476810455,-7751.57421875,304.11920166015625,0.9449366927146912,0.4525075852870941,0.4291615188121795,292.8484802246094,297.1499938964844,293.1499938964844,0.0259941145777702,-5098.93212890625,304.1389465332031,0.4683704078197479,0.0606058612465858,0.2819419801235199,289.1946105957031,291.1499938964844,270.1189880371094,269.2879333496094,282.8041076660156,292.92352294921875,289.1928100585937,1.0,0.3695836961269378,0.9776540994644164,0.9776540994644164,1.0,1.0,-1.741532325744629,0.7729683518409729,0.968563973903656,0.3747121691703796,0.0,0.0,1.0,91.19760131835938,76.0,-31.456787109375,-11168.716796875,570.1000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975036621094,311.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,28730.548828125,28800.0,0.0,0.0,0.2509568035602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723991632461548,1.724016189575195,-2.4545734049752355e-05,0.0,0.0002546892501413,0.0,0.0,569.722412109375,0.0,0.0,0.0,0.9412314295768738,4.0,0.0,1.0
805080,292.97119140625,297.1499938964844,293.1499938964844,0.2376318126916885,-4605.59130859375,304.13995361328125,0.8050625324249268,0.280851811170578,0.2546325027942657,292.92315673828125,297.1499938964844,293.1499938964844,0.1992828249931335,-4224.04833984375,304.1347961425781,0.7680884599685669,0.2445544451475143,0.2336183041334152,292.87091064453125,297.1499938964844,293.1499938964844,0.3219148218631744,-4547.388671875,304.126220703125,0.8693830370903015,0.358499675989151,0.2516459822654724,292.8956298828125,297.1499938964844,293.1499938964844,0.4325553476810455,-7751.57421875,304.11920166015625,0.9449366927146912,0.4525075852870941,0.4291615188121795,292.8484802246094,297.1499938964844,293.1499938964844,0.0259941145777702,-5098.93212890625,304.1389465332031,0.4683704078197479,0.0606058612465858,0.2819419801235199,289.1946105957031,291.1499938964844,270.1189880371094,269.2879333496094,282.8041076660156,292.92352294921875,289.1928100585937,1.0,0.3695836961269378,0.9776540994644164,0.9776540994644164,1.0,1.0,-1.741532325744629,0.7729683518409729,0.968563973903656,0.3747121691703796,0.0,0.0,1.0,91.19760131835938,76.0,-31.456787109375,-11168.716796875,570.1000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975036621094,311.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,28730.548828125,28800.0,0.0,0.0,0.2509568035602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723991632461548,1.724016189575195,-2.4545734049752355e-05,0.0,0.0002546892501413,0.0,0.0,569.722412109375,0.0,0.0,0.0,0.9412314295768738,4.0,0.0,1.0
805140,292.99139404296875,297.1499938964844,293.1499938964844,0.238440990447998,-4617.68603515625,304.1419372558594,0.8197351694107056,0.2812857627868652,0.2548230588436126,292.9430236816406,297.1499938964844,293.1499938964844,0.2012743204832077,-4257.23291015625,304.13653564453125,0.7840677499771118,0.2462665438652038,0.2350165247917175,292.89208984375,297.1499938964844,293.1499938964844,0.3255964517593384,-4587.62353515625,304.12799072265625,0.8877906799316406,0.3612739145755768,0.2534003257751465,292.9154663085937,297.1499938964844,293.1499938964844,0.436455637216568,-7803.9091796875,304.1229553222656,0.9652915000915528,0.4549301266670227,0.4311989843845367,292.8714294433594,297.1499938964844,293.1499938964844,0.0286634024232625,-5337.32958984375,304.1382141113281,0.4877832233905792,0.0635912716388702,0.2946113646030426,289.1684875488281,291.1499938964844,270.1268005371094,269.2877502441406,282.81060791015625,292.944091796875,289.1668701171875,1.0,0.3654638826847076,0.9763715863227844,0.9763715863227844,1.0,1.0,-1.7632077932357788,0.7832289338111877,0.9799788594245912,0.3805234432220459,0.0,0.0,1.0,84.3059310913086,64.0,-34.34468460083008,-11250.423828125,564.1199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.588623046875,311.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.861328125,29880.0,0.0,0.0,0.2532758414745331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590467453003,1.7256150245666504,-2.4591281544417143e-05,0.0,0.0002570427895989,0.0,0.0,571.3088989257812,0.0,0.0,0.0,0.9570248126983644,4.0,0.0,1.0
805200,292.99139404296875,297.1499938964844,293.1499938964844,0.238440990447998,-4617.68603515625,304.1419372558594,0.8197351694107056,0.2812857627868652,0.2548230588436126,292.9430236816406,297.1499938964844,293.1499938964844,0.2012743204832077,-4257.23291015625,304.13653564453125,0.7840677499771118,0.2462665438652038,0.2350165247917175,292.89208984375,297.1499938964844,293.1499938964844,0.3255964517593384,-4587.62353515625,304.12799072265625,0.8877906799316406,0.3612739145755768,0.2534003257751465,292.9154663085937,297.1499938964844,293.1499938964844,0.436455637216568,-7803.9091796875,304.1229553222656,0.9652915000915528,0.4549301266670227,0.4311989843845367,292.8714294433594,297.1499938964844,293.1499938964844,0.0286634024232625,-5337.32958984375,304.1382141113281,0.4877832233905792,0.0635912716388702,0.2946113646030426,289.1684875488281,291.1499938964844,270.1268005371094,269.2877502441406,282.81060791015625,292.944091796875,289.1668701171875,1.0,0.3654638826847076,0.9763715863227844,0.9763715863227844,1.0,1.0,-1.7632077932357788,0.7832289338111877,0.9799788594245912,0.3805234432220459,0.0,0.0,1.0,84.3059310913086,64.0,-34.34468460083008,-11250.423828125,564.1199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.588623046875,311.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.861328125,29880.0,0.0,0.0,0.2532758414745331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590467453003,1.7256150245666504,-2.4591281544417143e-05,0.0,0.0002570427895989,0.0,0.0,571.3088989257812,0.0,0.0,0.0,0.9570248126983644,4.0,0.0,1.0
805260,293.01055908203125,297.1499938964844,293.1499938964844,0.2385528236627578,-4618.7822265625,304.1444396972656,0.8385169506072998,0.2814161479473114,0.2546797394752502,292.9619140625,297.1499938964844,293.1499938964844,0.2026562392711639,-4279.81201171875,304.13873291015625,0.8052471876144409,0.2476830333471298,0.2360789626836776,292.9117431640625,297.1499938964844,293.1499938964844,0.3285518884658813,-4619.427734375,304.1304016113281,0.912828803062439,0.3638180196285248,0.2549543976783752,292.9339599609375,297.1499938964844,293.1499938964844,0.4394297301769256,-7842.98974609375,304.1269836425781,0.988325297832489,0.457119345664978,0.43296679854393,292.8934631347656,297.1499938964844,293.1499938964844,0.0309072360396385,-5529.14892578125,304.138427734375,0.5070573687553406,0.0661796852946281,0.3050004839897156,289.1585998535156,291.1499938964844,270.1370849609375,269.28973388671875,282.81939697265625,292.9635925292969,289.1578369140625,1.0,0.3595506548881531,0.974910318851471,0.974910318851471,1.0,1.0,-1.7807765007019043,0.7915403246879578,0.9892361760139464,0.3852206468582153,0.0,0.0,1.0,76.026123046875,52.0,-19.284086227416992,-11353.822265625,550.9393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5790405273437,311.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.76171875,29880.0,0.0,0.0,0.25563845038414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009485244751,1.7540348768234253,-2.5407947759958915e-05,0.0,0.0002594405377749,0.0,0.0,600.0035400390625,0.0,0.0,0.0,0.957720160484314,4.0,0.0,1.0
805320,293.01055908203125,297.1499938964844,293.1499938964844,0.2385528236627578,-4618.7822265625,304.1444396972656,0.8385169506072998,0.2814161479473114,0.2546797394752502,292.9619140625,297.1499938964844,293.1499938964844,0.2026562392711639,-4279.81201171875,304.13873291015625,0.8052471876144409,0.2476830333471298,0.2360789626836776,292.9117431640625,297.1499938964844,293.1499938964844,0.3285518884658813,-4619.427734375,304.1304016113281,0.912828803062439,0.3638180196285248,0.2549543976783752,292.9339599609375,297.1499938964844,293.1499938964844,0.4394297301769256,-7842.98974609375,304.1269836425781,0.988325297832489,0.457119345664978,0.43296679854393,292.8934631347656,297.1499938964844,293.1499938964844,0.0309072360396385,-5529.14892578125,304.138427734375,0.5070573687553406,0.0661796852946281,0.3050004839897156,289.1585998535156,291.1499938964844,270.1370849609375,269.28973388671875,282.81939697265625,292.9635925292969,289.1578369140625,1.0,0.3595506548881531,0.974910318851471,0.974910318851471,1.0,1.0,-1.7807765007019043,0.7915403246879578,0.9892361760139464,0.3852206468582153,0.0,0.0,1.0,76.026123046875,52.0,-19.284086227416992,-11353.822265625,550.9393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5790405273437,311.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.76171875,29880.0,0.0,0.0,0.25563845038414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009485244751,1.7540348768234253,-2.5407947759958915e-05,0.0,0.0002594405377749,0.0,0.0,600.0035400390625,0.0,0.0,0.0,0.957720160484314,4.0,0.0,1.0
805380,293.0284423828125,297.1499938964844,293.1499938964844,0.2383327037096023,-4614.83740234375,304.14666748046875,0.8587567806243896,0.2813220024108886,0.2543501853942871,292.97955322265625,297.1499938964844,293.1499938964844,0.2037305980920791,-4297.212890625,304.14068603515625,0.8259854316711426,0.2488674521446228,0.236938402056694,292.9298400878906,297.1499938964844,293.1499938964844,0.3311828374862671,-4647.62109375,304.132568359375,0.9419001936912536,0.3661806881427765,0.2563984394073486,292.9443054199219,297.1499938964844,293.1499938964844,0.4259518682956695,-7638.046875,304.1595153808594,0.9990000128746032,0.4604330062866211,0.4205860197544098,292.913818359375,297.1499938964844,293.1499938964844,0.0329671129584312,-5700.6328125,304.1388244628906,0.5282837152481079,0.0685459896922111,0.3143590092658996,289.1532897949219,291.1499938964844,270.1498413085937,269.2939147949219,282.83624267578125,292.9809265136719,289.1543884277344,1.0,0.3517423570156097,0.9734489917755128,0.9734489917755128,1.0,1.0,-1.7795401811599731,0.7908269762992859,0.9887132048606871,0.3850930035114288,0.0,0.0,1.0,68.29532623291016,40.0,-2.797140598297119,-11350.6337890625,526.6841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58819580078125,311.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29847.552734375,29880.0,0.0,0.0,0.2578249871730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571852207183838,1.7572107315063477,-2.550003773649223e-05,0.0,0.0002616595884319,0.0,0.0,603.2685546875,0.0,0.0,0.0,0.9592950344085692,4.0,0.0,1.0
805440,293.0284423828125,297.1499938964844,293.1499938964844,0.2383327037096023,-4614.83740234375,304.14666748046875,0.8587567806243896,0.2813220024108886,0.2543501853942871,292.97955322265625,297.1499938964844,293.1499938964844,0.2037305980920791,-4297.212890625,304.14068603515625,0.8259854316711426,0.2488674521446228,0.236938402056694,292.9298400878906,297.1499938964844,293.1499938964844,0.3311828374862671,-4647.62109375,304.132568359375,0.9419001936912536,0.3661806881427765,0.2563984394073486,292.9443054199219,297.1499938964844,293.1499938964844,0.4259518682956695,-7638.046875,304.1595153808594,0.9990000128746032,0.4604330062866211,0.4205860197544098,292.913818359375,297.1499938964844,293.1499938964844,0.0329671129584312,-5700.6328125,304.1388244628906,0.5282837152481079,0.0685459896922111,0.3143590092658996,289.1532897949219,291.1499938964844,270.1498413085937,269.2939147949219,282.83624267578125,292.9809265136719,289.1543884277344,1.0,0.3517423570156097,0.9734489917755128,0.9734489917755128,1.0,1.0,-1.7795401811599731,0.7908269762992859,0.9887132048606871,0.3850930035114288,0.0,0.0,1.0,68.29532623291016,40.0,-2.797140598297119,-11350.6337890625,526.6841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58819580078125,311.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29847.552734375,29880.0,0.0,0.0,0.2578249871730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571852207183838,1.7572107315063477,-2.550003773649223e-05,0.0,0.0002616595884319,0.0,0.0,603.2685546875,0.0,0.0,0.0,0.9592950344085692,4.0,0.0,1.0
805500,293.0370178222656,297.1499938964844,293.1499938964844,0.2378768622875213,-4607.28173828125,304.1481018066406,0.8687286972999573,0.2811746895313263,0.2541355192661285,292.988037109375,297.1499938964844,293.1499938964844,0.2039685845375061,-4300.6103515625,304.1419677734375,0.8356083035469055,0.2493623346090316,0.2373170256614685,292.9384765625,297.1499938964844,293.1499938964844,0.3320531547069549,-4656.52197265625,304.1341552734375,0.9553655982017516,0.3672736585140228,0.2570911347866058,292.9339294433594,297.1499938964844,293.1499938964844,0.4085050523281097,-7378.8251953125,304.189453125,0.9990000128746032,0.4650666117668152,0.4058639407157898,292.92333984375,297.1499938964844,293.1499938964844,0.0339217744767665,-5777.98828125,304.1391296386719,0.5391823053359985,0.0696652978658676,0.3189020156860351,289.1660461425781,291.1499938964844,270.1571960449219,269.2968444824219,282.8484802246094,292.98779296875,289.1683044433594,1.0,0.3468458652496338,0.972718358039856,0.972718358039856,1.0,1.0,-1.7683494091033936,0.7854493260383606,0.9829000234603882,0.3821329176425934,0.0,0.0,1.0,64.79742431640625,40.0,17.935707092285156,-11312.404296875,508.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6134338378906,311.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.412109375,30960.0,0.0,0.0,0.2586731314659118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576814889907837,1.7577069997787476,-2.551444231357891e-05,0.0,0.0002625203342176,0.0,0.0,603.77978515625,0.0,0.0,0.0,0.9745410084724426,4.0,0.0,1.0
805560,293.0454406738281,297.1499938964844,293.1499938964844,0.2370694577693939,-4594.04833984375,304.1499328613281,0.8803135752677917,0.2809516191482544,0.2538429200649261,292.9963684082031,297.1499938964844,293.1499938964844,0.2038938701152801,-4298.48828125,304.1435546875,0.8466613292694092,0.249777689576149,0.2376129031181335,292.9469299316406,297.1499938964844,293.1499938964844,0.3324639797210693,-4660.08447265625,304.13629150390625,0.969507932662964,0.3682928383350372,0.257726639509201,292.9131164550781,297.1499938964844,293.1499938964844,0.3888431787490845,-7087.37060546875,304.218017578125,0.9990000128746032,0.4718792140483856,0.389809638261795,292.9324951171875,297.1499938964844,293.1499938964844,0.0347667895257473,-5844.9091796875,304.1395874023437,0.5513248443603516,0.0707394257187843,0.3231823146343231,289.1926574707031,291.1499938964844,270.1651916503906,269.3003845214844,282.8623962402344,292.99560546875,289.197021484375,1.0,0.3414180874824524,0.9721099734306335,0.9721099734306335,1.0,1.0,-1.7549817562103271,0.7790430784225464,0.9759386777877808,0.3785938322544098,0.0,0.0,1.0,61.09126663208008,58.0,49.2949333190918,-11301.2197265625,489.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64874267578125,311.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,30674.015625,30960.0,0.0,0.0,0.2593595385551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813469171524048,1.781373143196106,-2.620612031023484e-05,0.0,0.0002632169635035,0.0,0.0,628.4976806640625,0.0,0.0,0.0,0.972855806350708,4.0,0.0,1.0
805620,293.062255859375,297.1499938964844,293.1499938964844,0.2354935407638549,-4568.5869140625,304.15252685546875,0.8858627080917358,0.2801924347877502,0.2531943321228027,293.0131225585937,297.1499938964844,293.1499938964844,0.2037478387355804,-4294.67236328125,304.1459045410156,0.8529821038246155,0.2502710819244385,0.2381193935871124,292.9638061523437,297.1499938964844,293.1499938964844,0.3333424925804138,-4668.30322265625,304.13934326171875,0.9774113297462464,0.3700203001499176,0.2589498460292816,292.8672790527344,297.1499938964844,293.1499938964844,0.3766161203384399,-6915.798828125,304.21405029296875,0.9990000128746032,0.4872150421142578,0.3817198276519775,292.95001220703125,297.1499938964844,293.1499938964844,0.0365284383296966,-5984.392578125,304.1401062011719,0.5623358488082886,0.0726992785930633,0.3319362998008728,289.2410888671875,291.1499938964844,270.1831970214844,269.3091735839844,282.8804626464844,293.0145874023437,289.2434387207031,1.0,0.3409578502178192,0.9708933234214784,0.9708933234214784,1.0,1.0,-1.7570501565933228,0.7800499200820923,0.9770002365112304,0.3788801431655884,0.0,0.0,1.0,59.461029052734375,76.0,55.386417388916016,-11344.9462890625,485.6680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736083984375,311.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,30894.73046875,30960.0,0.0,0.0,0.2603160440921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877442836761477,1.7877707481384275,-2.639468584675342e-05,0.0,0.0002641876926645,0.0,0.0,635.2935180664062,0.0,0.0,0.0,0.9760235548019408,4.0,0.0,1.0
805680,293.062255859375,297.1499938964844,293.1499938964844,0.2354935407638549,-4568.5869140625,304.15252685546875,0.8858627080917358,0.2801924347877502,0.2531943321228027,293.0131225585937,297.1499938964844,293.1499938964844,0.2037478387355804,-4294.67236328125,304.1459045410156,0.8529821038246155,0.2502710819244385,0.2381193935871124,292.9638061523437,297.1499938964844,293.1499938964844,0.3333424925804138,-4668.30322265625,304.13934326171875,0.9774113297462464,0.3700203001499176,0.2589498460292816,292.8672790527344,297.1499938964844,293.1499938964844,0.3766161203384399,-6915.798828125,304.21405029296875,0.9990000128746032,0.4872150421142578,0.3817198276519775,292.95001220703125,297.1499938964844,293.1499938964844,0.0365284383296966,-5984.392578125,304.1401062011719,0.5623358488082886,0.0726992785930633,0.3319362998008728,289.2410888671875,291.1499938964844,270.1831970214844,269.3091735839844,282.8804626464844,293.0145874023437,289.2434387207031,1.0,0.3409578502178192,0.9708933234214784,0.9708933234214784,1.0,1.0,-1.7570501565933228,0.7800499200820923,0.9770002365112304,0.3788801431655884,0.0,0.0,1.0,59.461029052734375,76.0,55.386417388916016,-11344.9462890625,485.6680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736083984375,311.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,30894.73046875,30960.0,0.0,0.0,0.2603160440921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877442836761477,1.7877707481384275,-2.639468584675342e-05,0.0,0.0002641876926645,0.0,0.0,635.2935180664062,0.0,0.0,0.0,0.9760235548019408,4.0,0.0,1.0
805740,293.0785217285156,297.1499938964844,293.1499938964844,0.2342865467071533,-4549.61767578125,304.1536560058594,0.8754962682723999,0.2791180312633514,0.2523941397666931,293.0295715332031,297.1499938964844,293.1499938964844,0.2038563042879104,-4295.91064453125,304.1470642089844,0.8447652459144592,0.2504031956195831,0.2384250164031982,292.98004150390625,297.1499938964844,293.1499938964844,0.3347921967506408,-4683.65087890625,304.14044189453125,0.9690560698509216,0.3714444041252136,0.2600609362125397,292.8546447753906,297.1499938964844,293.1499938964844,0.3887178301811218,-7108.564453125,304.1718444824219,0.9990000128746032,0.4970209002494812,0.3939012587070465,292.9662780761719,297.1499938964844,293.1499938964844,0.0383975394070148,-6133.9833984375,304.1402893066406,0.5610219836235046,0.074463851749897,0.3405944108963012,289.2581787109375,291.1499938964844,270.203857421875,269.3203430175781,282.8873596191406,293.0292663574219,289.25830078125,1.0,0.3476847410202026,0.9696766138076782,0.9696766138076782,1.0,1.0,-1.782800555229187,0.792315661907196,0.990484893321991,0.3855937421321869,0.0,0.0,1.0,62.55231857299805,94.0,25.79372978210449,-11472.2373046875,511.4046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80255126953125,311.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.099609375,32040.0,0.0,0.0,0.2611618638038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789201021194458,1.7892274856567385,-2.6437719498062503e-05,0.0,0.00026504608104,0.0,0.0,636.8477783203125,0.0,0.0,0.0,0.9917450547218324,4.0,0.0,1.0
805800,293.0785217285156,297.1499938964844,293.1499938964844,0.2342865467071533,-4549.61767578125,304.1536560058594,0.8754962682723999,0.2791180312633514,0.2523941397666931,293.0295715332031,297.1499938964844,293.1499938964844,0.2038563042879104,-4295.91064453125,304.1470642089844,0.8447652459144592,0.2504031956195831,0.2384250164031982,292.98004150390625,297.1499938964844,293.1499938964844,0.3347921967506408,-4683.65087890625,304.14044189453125,0.9690560698509216,0.3714444041252136,0.2600609362125397,292.8546447753906,297.1499938964844,293.1499938964844,0.3887178301811218,-7108.564453125,304.1718444824219,0.9990000128746032,0.4970209002494812,0.3939012587070465,292.9662780761719,297.1499938964844,293.1499938964844,0.0383975394070148,-6133.9833984375,304.1402893066406,0.5610219836235046,0.074463851749897,0.3405944108963012,289.2581787109375,291.1499938964844,270.203857421875,269.3203430175781,282.8873596191406,293.0292663574219,289.25830078125,1.0,0.3476847410202026,0.9696766138076782,0.9696766138076782,1.0,1.0,-1.782800555229187,0.792315661907196,0.990484893321991,0.3855937421321869,0.0,0.0,1.0,62.55231857299805,94.0,25.79372978210449,-11472.2373046875,511.4046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80255126953125,311.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.099609375,32040.0,0.0,0.0,0.2611618638038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789201021194458,1.7892274856567385,-2.6437719498062503e-05,0.0,0.00026504608104,0.0,0.0,636.8477783203125,0.0,0.0,0.0,0.9917450547218324,4.0,0.0,1.0
805860,293.09423828125,297.1499938964844,293.1499938964844,0.2332851290702819,-4534.291015625,304.1540832519531,0.8553786873817444,0.2777422368526459,0.2514515221118927,293.04559326171875,297.1499938964844,293.1499938964844,0.2040912806987762,-4299.74951171875,304.1476135253906,0.82757568359375,0.2502062618732452,0.2385481148958206,292.9954833984375,297.1499938964844,293.1499938964844,0.336633026599884,-4703.759765625,304.1405029296875,0.948137640953064,0.372616708278656,0.2610875368118286,292.8847045898437,297.1499938964844,293.1499938964844,0.4191316962242126,-7567.3828125,304.1136169433594,0.9990000128746032,0.498505026102066,0.4208292961120605,292.982421875,297.1499938964844,293.1499938964844,0.0401735417544841,-6277.0576171875,304.1405639648437,0.5510042905807495,0.0758484527468681,0.3484127819538116,289.25396728515625,291.1499938964844,270.227294921875,269.333984375,282.88873291015625,293.0439758300781,289.2524108886719,1.0,0.3598437309265136,0.9684635996818542,0.9684635996818542,1.0,1.0,-1.8247615098953247,0.8123450875282288,1.0124164819717407,0.3966423273086548,0.0,0.0,1.0,69.36170196533203,112.0,-4.623196125030518,-11680.91796875,560.2951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,311.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,31906.322265625,32040.0,0.0,0.0,0.2624096870422363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816776752471924,1.816804051399231,-2.725893136812374e-05,0.0,0.0002663124760147,0.0,0.0,666.7501220703125,0.0,0.0,0.0,0.9919695258140564,4.0,0.0,1.0
805920,293.09423828125,297.1499938964844,293.1499938964844,0.2332851290702819,-4534.291015625,304.1540832519531,0.8553786873817444,0.2777422368526459,0.2514515221118927,293.04559326171875,297.1499938964844,293.1499938964844,0.2040912806987762,-4299.74951171875,304.1476135253906,0.82757568359375,0.2502062618732452,0.2385481148958206,292.9954833984375,297.1499938964844,293.1499938964844,0.336633026599884,-4703.759765625,304.1405029296875,0.948137640953064,0.372616708278656,0.2610875368118286,292.8847045898437,297.1499938964844,293.1499938964844,0.4191316962242126,-7567.3828125,304.1136169433594,0.9990000128746032,0.498505026102066,0.4208292961120605,292.982421875,297.1499938964844,293.1499938964844,0.0401735417544841,-6277.0576171875,304.1405639648437,0.5510042905807495,0.0758484527468681,0.3484127819538116,289.25396728515625,291.1499938964844,270.227294921875,269.333984375,282.88873291015625,293.0439758300781,289.2524108886719,1.0,0.3598437309265136,0.9684635996818542,0.9684635996818542,1.0,1.0,-1.8247615098953247,0.8123450875282288,1.0124164819717407,0.3966423273086548,0.0,0.0,1.0,69.36170196533203,112.0,-4.623196125030518,-11680.91796875,560.2951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,311.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,31906.322265625,32040.0,0.0,0.0,0.2624096870422363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816776752471924,1.816804051399231,-2.725893136812374e-05,0.0,0.0002663124760147,0.0,0.0,666.7501220703125,0.0,0.0,0.0,0.9919695258140564,4.0,0.0,1.0
805980,293.10955810546875,297.1499938964844,293.1499938964844,0.2327723056077957,-4527.265625,304.153564453125,0.8313297033309937,0.2760459780693054,0.2503350675106048,293.0612487792969,297.1499938964844,293.1499938964844,0.2047236710786819,-4311.03076171875,304.1473388671875,0.8051800727844238,0.2496810853481292,0.238477349281311,293.0101318359375,297.1499938964844,293.1499938964844,0.3393605947494507,-4734.31640625,304.1390991210937,0.9187840819358826,0.3735628724098205,0.2620377838611603,292.9552001953125,297.1499938964844,293.1499938964844,0.4644343256950378,-8230.8359375,304.0502319335937,0.9990000128746032,0.4910167455673218,0.458325058221817,292.9989929199219,297.1499938964844,293.1499938964844,0.0417658761143684,-6407.806640625,304.1410522460937,0.5357717871665955,0.0767367631196975,0.3546142876148224,289.211181640625,291.1499938964844,270.2535705566406,269.35015869140625,282.883544921875,293.05181884765625,289.2075500488281,1.0,0.3758745193481445,0.9672505855560304,0.9672505855560304,1.0,1.0,-1.876941800117493,0.8373159170150757,1.039625883102417,0.4104247987270355,0.0,0.0,1.0,79.3853988647461,115.0,-50.73613357543945,-11874.7451171875,628.9573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771484375,311.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.03125,32040.0,0.0,0.0,0.2642388641834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819727063179016,1.8197543621063232,-2.7347536160959866e-05,0.0,0.0002681688638404,0.0,0.0,670.0036010742188,0.0,0.0,0.0,0.9934296011924744,4.0,0.0,1.0
806040,293.10955810546875,297.1499938964844,293.1499938964844,0.2327723056077957,-4527.265625,304.153564453125,0.8313297033309937,0.2760459780693054,0.2503350675106048,293.0612487792969,297.1499938964844,293.1499938964844,0.2047236710786819,-4311.03076171875,304.1473388671875,0.8051800727844238,0.2496810853481292,0.238477349281311,293.0101318359375,297.1499938964844,293.1499938964844,0.3393605947494507,-4734.31640625,304.1390991210937,0.9187840819358826,0.3735628724098205,0.2620377838611603,292.9552001953125,297.1499938964844,293.1499938964844,0.4644343256950378,-8230.8359375,304.0502319335937,0.9990000128746032,0.4910167455673218,0.458325058221817,292.9989929199219,297.1499938964844,293.1499938964844,0.0417658761143684,-6407.806640625,304.1410522460937,0.5357717871665955,0.0767367631196975,0.3546142876148224,289.211181640625,291.1499938964844,270.2535705566406,269.35015869140625,282.883544921875,293.05181884765625,289.2075500488281,1.0,0.3758745193481445,0.9672505855560304,0.9672505855560304,1.0,1.0,-1.876941800117493,0.8373159170150757,1.039625883102417,0.4104247987270355,0.0,0.0,1.0,79.3853988647461,115.0,-50.73613357543945,-11874.7451171875,628.9573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771484375,311.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.03125,32040.0,0.0,0.0,0.2642388641834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819727063179016,1.8197543621063232,-2.7347536160959866e-05,0.0,0.0002681688638404,0.0,0.0,670.0036010742188,0.0,0.0,0.0,0.9934296011924744,4.0,0.0,1.0
806100,293.1167907714844,297.1499938964844,293.1499938964844,0.2325577437877655,-4524.44287109375,304.1533203125,0.8177945017814636,0.2751415967941284,0.2497484683990478,293.0685729980469,297.1499938964844,293.1499938964844,0.2050730586051941,-4317.2822265625,304.1471862792969,0.7913353443145752,0.2493620663881302,0.2384104281663894,293.0168151855469,297.1499938964844,293.1499938964844,0.3408560454845428,-4751.0390625,304.13836669921875,0.902523934841156,0.3740195333957672,0.2625187337398529,292.9981994628906,297.1499938964844,293.1499938964844,0.4721426665782928,-8330.25,304.055419921875,0.9898654222488404,0.4850308299064636,0.4627059400081634,293.00689697265625,297.1499938964844,293.1499938964844,0.0425007306039333,-6468.5615234375,304.141357421875,0.5265730619430542,0.077098473906517,0.3573477566242218,289.1844177246094,291.1499938964844,270.2677917480469,269.35919189453125,282.8925170898437,293.0616455078125,289.18231201171875,1.0,0.3821670114994049,0.9666441082954408,0.9666441082954408,1.0,1.0,-1.8856137990951536,0.8413575887680054,1.0442562103271484,0.4130562841892242,0.0,0.0,1.0,85.54584503173828,115.0,-55.10307312011719,-11892.3486328125,655.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396545410156,311.17803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.78515625,33120.0,0.0,0.0,0.2653471231460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201746940612795,1.820202112197876,-2.736099486355669e-05,0.0,0.0002692936104722,0.0,0.0,670.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806160,293.1239013671875,297.1499938964844,293.1499938964844,0.2319072484970092,-4514.3486328125,304.1539001464844,0.8045501112937927,0.2741643190383911,0.2491483241319656,293.0758056640625,297.1499938964844,293.1499938964844,0.2050415277481079,-4316.62841796875,304.14776611328125,0.7785085439682007,0.2489766627550125,0.238333523273468,293.0233459472656,297.1499938964844,293.1499938964844,0.3417553007602691,-4760.66015625,304.13885498046875,0.8885030150413513,0.3744246065616607,0.2630066871643066,293.0277709960937,297.1499938964844,293.1499938964844,0.4681131839752197,-8263.4765625,304.0798034667969,0.973556399345398,0.4811360538005829,0.458312451839447,293.0143737792969,297.1499938964844,293.1499938964844,0.0431394316256046,-6519.99853515625,304.1417541503906,0.5183647274971008,0.077443279325962,0.3601313233375549,289.1812744140625,291.1499938964844,270.2827453613281,269.368896484375,282.90740966796875,293.0740661621094,289.1814880371094,1.0,0.3872681260108948,0.9657421112060548,0.9657421112060548,1.0,1.0,-1.8831558227539065,0.8401433825492859,1.0430124998092651,0.4123706519603729,0.0,0.0,1.0,91.66634368896484,118.0,-29.12843894958496,-11885.5078125,672.9055786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7177734375,311.1669921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7109375,33120.0,0.0,0.0,0.2664105594158172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771292201941833e-05,0.0,0.0002703728387132,0.0,0.0,683.4761962890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
