time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806220,293.13800048828125,297.1499938964844,293.1499938964844,0.2300692051649093,-4485.64111328125,304.1556701660156,0.7850476503372192,0.2719650864601135,0.2476027458906173,293.0902404785156,297.1499938964844,293.1499938964844,0.2044535130262375,-4306.3369140625,304.1495056152344,0.7610549330711365,0.2479280084371566,0.2378031611442566,293.03631591796875,297.1499938964844,293.1499938964844,0.3429560661315918,-4773.10595703125,304.1405944824219,0.8698198199272156,0.3750053644180298,0.2637364864349365,293.0616149902344,297.1499938964844,293.1499938964844,0.4645932912826538,-8199.0556640625,304.1085205078125,0.9487690925598145,0.4773207008838653,0.4539999961853027,293.0284423828125,297.1499938964844,293.1499938964844,0.0441485792398452,-6600.80908203125,304.142822265625,0.5080424547195435,0.0780230313539505,0.3646692037582397,289.1851806640625,291.1499938964844,270.3148498535156,269.3902893066406,282.9330139160156,293.09234619140625,289.18572998046875,1.0,0.3953613042831421,0.9639381170272828,0.9639381170272828,1.0,1.0,-1.881808400154113,0.83943772315979,1.0423706769943235,0.4119025468826294,0.0,0.0,1.0,101.16053009033205,121.0,-3.32786512374878,-11866.662109375,702.3023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7087097167969,311.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.2682614028453827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002722512290347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806280,293.13800048828125,297.1499938964844,293.1499938964844,0.2300692051649093,-4485.64111328125,304.1556701660156,0.7850476503372192,0.2719650864601135,0.2476027458906173,293.0902404785156,297.1499938964844,293.1499938964844,0.2044535130262375,-4306.3369140625,304.1495056152344,0.7610549330711365,0.2479280084371566,0.2378031611442566,293.03631591796875,297.1499938964844,293.1499938964844,0.3429560661315918,-4773.10595703125,304.1405944824219,0.8698198199272156,0.3750053644180298,0.2637364864349365,293.0616149902344,297.1499938964844,293.1499938964844,0.4645932912826538,-8199.0556640625,304.1085205078125,0.9487690925598145,0.4773207008838653,0.4539999961853027,293.0284423828125,297.1499938964844,293.1499938964844,0.0441485792398452,-6600.80908203125,304.142822265625,0.5080424547195435,0.0780230313539505,0.3646692037582397,289.1851806640625,291.1499938964844,270.3148498535156,269.3902893066406,282.9330139160156,293.09234619140625,289.18572998046875,1.0,0.3953613042831421,0.9639381170272828,0.9639381170272828,1.0,1.0,-1.881808400154113,0.83943772315979,1.0423706769943235,0.4119025468826294,0.0,0.0,1.0,101.16053009033205,121.0,-3.32786512374878,-11866.662109375,702.3023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7087097167969,311.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.2682614028453827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002722512290347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806340,293.1513061523437,297.1499938964844,293.1499938964844,0.2277437895536422,-4449.21435546875,304.1576538085937,0.7714120149612427,0.2695695161819458,0.2457713186740875,293.10418701171875,297.1499938964844,293.1499938964844,0.2033350616693496,-4287.0107421875,304.15155029296875,0.7493090629577637,0.2466131001710891,0.2369080781936645,293.0485534667969,297.1499938964844,293.1499938964844,0.3435695171356201,-4778.96630859375,304.1427001953125,0.8577318787574768,0.3754037320613861,0.2642508745193481,293.08038330078125,297.1499938964844,293.1499938964844,0.4632891416549682,-8172.234375,304.12432861328125,0.93170827627182,0.4757410883903503,0.4524319469928741,293.04119873046875,297.1499938964844,293.1499938964844,0.0449130460619926,-6661.43017578125,304.1439514160156,0.5017195343971252,0.0785161629319191,0.3683089017868042,289.1977844238281,291.1499938964844,270.3500061035156,269.41436767578125,282.9576110839844,293.1071472167969,289.1988830566406,1.0,0.4014727771282196,0.962134063243866,0.962134063243866,1.0,1.0,-1.8816394805908203,0.8392957448959351,1.0423437356948853,0.4117506444454193,0.0,0.0,1.0,108.32955932617188,124.0,13.508099555969238,-11865.970703125,725.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73297119140625,311.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.269743263721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002737551112659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806400,293.1513061523437,297.1499938964844,293.1499938964844,0.2277437895536422,-4449.21435546875,304.1576538085937,0.7714120149612427,0.2695695161819458,0.2457713186740875,293.10418701171875,297.1499938964844,293.1499938964844,0.2033350616693496,-4287.0107421875,304.15155029296875,0.7493090629577637,0.2466131001710891,0.2369080781936645,293.0485534667969,297.1499938964844,293.1499938964844,0.3435695171356201,-4778.96630859375,304.1427001953125,0.8577318787574768,0.3754037320613861,0.2642508745193481,293.08038330078125,297.1499938964844,293.1499938964844,0.4632891416549682,-8172.234375,304.12432861328125,0.93170827627182,0.4757410883903503,0.4524319469928741,293.04119873046875,297.1499938964844,293.1499938964844,0.0449130460619926,-6661.43017578125,304.1439514160156,0.5017195343971252,0.0785161629319191,0.3683089017868042,289.1977844238281,291.1499938964844,270.3500061035156,269.41436767578125,282.9576110839844,293.1071472167969,289.1988830566406,1.0,0.4014727771282196,0.962134063243866,0.962134063243866,1.0,1.0,-1.8816394805908203,0.8392957448959351,1.0423437356948853,0.4117506444454193,0.0,0.0,1.0,108.32955932617188,124.0,13.508099555969238,-11865.970703125,725.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73297119140625,311.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.269743263721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002737551112659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806460,293.1649780273437,297.1499938964844,293.1499938964844,0.224881425499916,-4404.24169921875,304.1598815917969,0.7606003284454346,0.2667700946331024,0.2436018139123916,293.11865234375,297.1499938964844,293.1499938964844,0.201648324728012,-4257.99169921875,304.1538391113281,0.7401441335678101,0.2448449581861496,0.2356077134609222,293.06072998046875,297.1499938964844,293.1499938964844,0.3436067700386047,-4778.41259765625,304.14508056640625,0.8487858772277832,0.3755065202713012,0.2645599544048309,293.0942687988281,297.1499938964844,293.1499938964844,0.4622076451778412,-8151.51953125,304.13458251953125,0.9190259575843812,0.4746861159801483,0.4516290128231048,293.0534973144531,297.1499938964844,293.1499938964844,0.0454149134457111,-6700.29736328125,304.1451416015625,0.4970133602619171,0.0787796899676323,0.3709631860256195,289.21905517578125,291.1499938964844,270.3886108398437,269.4416809082031,282.9835205078125,293.1208801269531,289.22076416015625,1.0,0.4062301814556122,0.9608438014984132,0.9608438014984132,1.0,1.0,-1.880069136619568,0.8384968042373657,1.041572332382202,0.411257654428482,0.0,0.0,1.0,114.1736297607422,112.0,27.2102165222168,-11868.1572265625,742.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779541015625,311.2310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2708587348461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002748871629592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806520,293.1649780273437,297.1499938964844,293.1499938964844,0.224881425499916,-4404.24169921875,304.1598815917969,0.7606003284454346,0.2667700946331024,0.2436018139123916,293.11865234375,297.1499938964844,293.1499938964844,0.201648324728012,-4257.99169921875,304.1538391113281,0.7401441335678101,0.2448449581861496,0.2356077134609222,293.06072998046875,297.1499938964844,293.1499938964844,0.3436067700386047,-4778.41259765625,304.14508056640625,0.8487858772277832,0.3755065202713012,0.2645599544048309,293.0942687988281,297.1499938964844,293.1499938964844,0.4622076451778412,-8151.51953125,304.13458251953125,0.9190259575843812,0.4746861159801483,0.4516290128231048,293.0534973144531,297.1499938964844,293.1499938964844,0.0454149134457111,-6700.29736328125,304.1451416015625,0.4970133602619171,0.0787796899676323,0.3709631860256195,289.21905517578125,291.1499938964844,270.3886108398437,269.4416809082031,282.9835205078125,293.1208801269531,289.22076416015625,1.0,0.4062301814556122,0.9608438014984132,0.9608438014984132,1.0,1.0,-1.880069136619568,0.8384968042373657,1.041572332382202,0.411257654428482,0.0,0.0,1.0,114.1736297607422,112.0,27.2102165222168,-11868.1572265625,742.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779541015625,311.2310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2708587348461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002748871629592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806580,293.1785888671875,297.1499938964844,293.1499938964844,0.2211717069149017,-4345.70556640625,304.16278076171875,0.7576198577880859,0.2636273503303528,0.2408456355333328,293.1335144042969,297.1499938964844,293.1499938964844,0.1990550011396408,-4213.427734375,304.1568908691406,0.7380467057228088,0.2426260411739349,0.2336065024137497,293.0726928710937,297.1499938964844,293.1499938964844,0.342721164226532,-4767.513671875,304.1482238769531,0.8485461473464966,0.3753374814987182,0.264481633901596,293.1064453125,297.1499938964844,293.1499938964844,0.4602861106395721,-8120.37255859375,304.14288330078125,0.918046534061432,0.473626971244812,0.4506435096263885,293.0655212402344,297.1499938964844,293.1499938964844,0.0453363582491874,-6691.22900390625,304.1468811035156,0.4970379173755646,0.0787853226065635,0.3712312579154968,289.2514343261719,291.1499938964844,270.43096923828125,269.47247314453125,283.01300048828125,293.13427734375,289.25390625,1.0,0.4049606025218963,0.9595534801483154,0.9595534801483154,1.0,1.0,-1.8734043836593628,0.8352516889572144,1.0381526947021484,0.4094206392765045,0.0,0.0,1.0,114.12100219726562,100.0,42.69566345214844,-11856.33203125,737.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,311.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2715709805488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002756100147962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806640,293.1785888671875,297.1499938964844,293.1499938964844,0.2211717069149017,-4345.70556640625,304.16278076171875,0.7576198577880859,0.2636273503303528,0.2408456355333328,293.1335144042969,297.1499938964844,293.1499938964844,0.1990550011396408,-4213.427734375,304.1568908691406,0.7380467057228088,0.2426260411739349,0.2336065024137497,293.0726928710937,297.1499938964844,293.1499938964844,0.342721164226532,-4767.513671875,304.1482238769531,0.8485461473464966,0.3753374814987182,0.264481633901596,293.1064453125,297.1499938964844,293.1499938964844,0.4602861106395721,-8120.37255859375,304.14288330078125,0.918046534061432,0.473626971244812,0.4506435096263885,293.0655212402344,297.1499938964844,293.1499938964844,0.0453363582491874,-6691.22900390625,304.1468811035156,0.4970379173755646,0.0787853226065635,0.3712312579154968,289.2514343261719,291.1499938964844,270.43096923828125,269.47247314453125,283.01300048828125,293.13427734375,289.25390625,1.0,0.4049606025218963,0.9595534801483154,0.9595534801483154,1.0,1.0,-1.8734043836593628,0.8352516889572144,1.0381526947021484,0.4094206392765045,0.0,0.0,1.0,114.12100219726562,100.0,42.69566345214844,-11856.33203125,737.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,311.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.2715709805488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002756100147962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806700,293.1849975585937,297.1499938964844,293.1499938964844,0.2191128879785537,-4313.1513671875,304.1641845703125,0.7582976818084717,0.2620086371898651,0.2393484413623809,293.1407165527344,297.1499938964844,293.1499938964844,0.197512611746788,-4186.92626953125,304.158447265625,0.738950252532959,0.2414200901985168,0.2324333637952804,293.078369140625,297.1499938964844,293.1499938964844,0.342011421918869,-4759.1162109375,304.1498413085937,0.8508646488189697,0.3752024471759796,0.2643516659736633,293.11199951171875,297.1499938964844,293.1499938964844,0.4590203166007995,-8100.9208984375,304.146484375,0.9207831025123596,0.4730858504772186,0.4500767290592193,293.0711975097656,297.1499938964844,293.1499938964844,0.0451503694057464,-6674.54736328125,304.1477966308594,0.4984209835529327,0.0787421911954879,0.3707947432994842,289.27178955078125,291.1499938964844,270.4534606933594,269.4891052246094,283.0285949707031,293.1405944824219,289.27459716796875,1.0,0.4028632342815399,0.9589083790779114,0.9589083790779114,1.0,1.0,-1.868837833404541,0.8330401182174683,1.0357977151870728,0.4081650376319885,0.0,0.0,1.0,112.3957290649414,100.0,50.198272705078125,-11847.609375,728.0407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824462890625,311.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.2717614769935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002758033515419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806760,293.19110107421875,297.1499938964844,293.1499938964844,0.2169591784477234,-4279.048828125,304.16552734375,0.7600886225700378,0.2603678405284881,0.2377993166446685,293.147705078125,297.1499938964844,293.1499938964844,0.1958493441343307,-4158.3388671875,304.1599426269531,0.7408571839332581,0.2401647567749023,0.2311778664588928,293.08380126953125,297.1499938964844,293.1499938964844,0.3411635458469391,-4749.21044921875,304.1513977050781,0.8544642329216003,0.3750413358211517,0.2641789019107818,293.1172790527344,297.1499938964844,293.1499938964844,0.4575849175453186,-8079.32421875,304.14971923828125,0.925204575061798,0.4725329875946045,0.4494689702987671,293.0765991210937,297.1499938964844,293.1499938964844,0.0448970347642898,-6652.29150390625,304.1486511230469,0.5005366802215576,0.0786792337894439,0.370105117559433,289.2944641113281,291.1499938964844,270.476806640625,269.50653076171875,283.04461669921875,293.1466369628906,289.29754638671875,1.0,0.4000166058540344,0.9582871198654176,0.9582871198654176,1.0,1.0,-1.863705277442932,0.830559253692627,1.0331460237503052,0.406757652759552,0.0,0.0,1.0,109.8634796142578,88.0,57.09103775024414,-11837.6767578125,715.9757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923828125,311.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.2718412280082702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002758842892944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806820,293.2024230957031,297.1499938964844,293.1499938964844,0.2124329954385757,-4207.2119140625,304.1678771972656,0.7665835618972778,0.2570250630378723,0.2345795333385467,293.1610107421875,297.1499938964844,293.1499938964844,0.1922366619110107,-4096.1845703125,304.1626281738281,0.747309684753418,0.2375241816043853,0.2284697443246841,293.0940246582031,297.1499938964844,293.1499938964844,0.3391287326812744,-4725.72119140625,304.154296875,0.8651084303855896,0.3746479153633117,0.2637314796447754,293.12701416015625,297.1499938964844,293.1499938964844,0.4542868733406067,-8030.734375,304.1552734375,0.938352644443512,0.4713843464851379,0.448146641254425,293.0865783691406,297.1499938964844,293.1499938964844,0.0442405603826046,-6595.41015625,304.1501770019531,0.5067892670631409,0.0785081833600997,0.3681747913360595,289.34552001953125,291.1499938964844,270.5258178710937,269.5435485839844,283.0778503417969,293.1579284667969,289.3490600585937,1.0,0.3926034569740295,0.9570446610450744,0.9570446610450744,1.0,1.0,-1.852145075798035,0.8249803781509399,1.0271646976470947,0.4035943448543548,0.0,0.0,1.0,103.02123260498048,76.0,68.7273178100586,-11814.5283203125,685.4342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,311.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.2716784179210663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002757190668489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806880,293.2024230957031,297.1499938964844,293.1499938964844,0.2124329954385757,-4207.2119140625,304.1678771972656,0.7665835618972778,0.2570250630378723,0.2345795333385467,293.1610107421875,297.1499938964844,293.1499938964844,0.1922366619110107,-4096.1845703125,304.1626281738281,0.747309684753418,0.2375241816043853,0.2284697443246841,293.0940246582031,297.1499938964844,293.1499938964844,0.3391287326812744,-4725.72119140625,304.154296875,0.8651084303855896,0.3746479153633117,0.2637314796447754,293.12701416015625,297.1499938964844,293.1499938964844,0.4542868733406067,-8030.734375,304.1552734375,0.938352644443512,0.4713843464851379,0.448146641254425,293.0865783691406,297.1499938964844,293.1499938964844,0.0442405603826046,-6595.41015625,304.1501770019531,0.5067892670631409,0.0785081833600997,0.3681747913360595,289.34552001953125,291.1499938964844,270.5258178710937,269.5435485839844,283.0778503417969,293.1579284667969,289.3490600585937,1.0,0.3926034569740295,0.9570446610450744,0.9570446610450744,1.0,1.0,-1.852145075798035,0.8249803781509399,1.0271646976470947,0.4035943448543548,0.0,0.0,1.0,103.02123260498048,76.0,68.7273178100586,-11814.5283203125,685.4342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,311.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.2716784179210663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002757190668489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806940,293.2127685546875,297.1499938964844,293.1499938964844,0.2076882123947143,-4131.6357421875,304.1698303222656,0.7767441868782043,0.253600001335144,0.2312270253896713,293.1734619140625,297.1499938964844,293.1499938964844,0.188324749469757,-4028.73828125,304.1649169921875,0.7571470737457275,0.2347201853990554,0.225542813539505,293.1033935546875,297.1499938964844,293.1499938964844,0.3367325663566589,-4698.33154296875,304.1568603515625,0.8802075386047363,0.3741616606712341,0.2631733119487762,293.1358642578125,297.1499938964844,293.1499938964844,0.4505326747894287,-7976.38232421875,304.15972900390625,0.9560682773590088,0.4701701700687408,0.4467027187347412,293.0956115722656,297.1499938964844,293.1499938964844,0.0434367433190345,-6526.4248046875,304.1514587402344,0.5158118605613708,0.0782844051718711,0.3657045364379883,289.4024353027344,291.1499938964844,270.5777893066406,269.583251953125,283.1123962402344,293.1683044433594,289.4063720703125,1.0,0.3834947645664215,0.9558021426200868,0.9558021426200868,1.0,1.0,-1.8392353057861328,0.8187599778175354,1.0204753875732422,0.4000682234764099,0.0,0.0,1.0,94.56968688964844,64.0,77.54476928710938,-11786.611328125,649.2083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10552978515625,311.5676574707031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.2727133929729461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002767694531939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807000,293.2127685546875,297.1499938964844,293.1499938964844,0.2076882123947143,-4131.6357421875,304.1698303222656,0.7767441868782043,0.253600001335144,0.2312270253896713,293.1734619140625,297.1499938964844,293.1499938964844,0.188324749469757,-4028.73828125,304.1649169921875,0.7571470737457275,0.2347201853990554,0.225542813539505,293.1033935546875,297.1499938964844,293.1499938964844,0.3367325663566589,-4698.33154296875,304.1568603515625,0.8802075386047363,0.3741616606712341,0.2631733119487762,293.1358642578125,297.1499938964844,293.1499938964844,0.4505326747894287,-7976.38232421875,304.15972900390625,0.9560682773590088,0.4701701700687408,0.4467027187347412,293.0956115722656,297.1499938964844,293.1499938964844,0.0434367433190345,-6526.4248046875,304.1514587402344,0.5158118605613708,0.0782844051718711,0.3657045364379883,289.4024353027344,291.1499938964844,270.5777893066406,269.583251953125,283.1123962402344,293.1683044433594,289.4063720703125,1.0,0.3834947645664215,0.9558021426200868,0.9558021426200868,1.0,1.0,-1.8392353057861328,0.8187599778175354,1.0204753875732422,0.4000682234764099,0.0,0.0,1.0,94.56968688964844,64.0,77.54476928710938,-11786.611328125,649.2083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10552978515625,311.5676574707031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.2727133929729461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002767694531939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807060,293.22222900390625,297.1499938964844,293.1499938964844,0.2027499079704284,-4052.606689453125,304.17144775390625,0.7907861471176147,0.2500904202461242,0.2277628481388092,293.1851501464844,297.1499938964844,293.1499938964844,0.1841460019350052,-3956.433349609375,304.1669006347656,0.7707342505455017,0.231755793094635,0.2224259674549102,293.1120910644531,297.1499938964844,293.1499938964844,0.3339931666851043,-4667.17626953125,304.1591186523437,0.9000434279441833,0.3735820055007934,0.2625223398208618,293.1439819335937,297.1499938964844,293.1499938964844,0.4463482499122619,-7916.38427734375,304.1634521484375,0.9766837358474731,0.4688839614391327,0.4451545774936676,293.103759765625,297.1499938964844,293.1499938964844,0.0425119288265705,-6447.4130859375,304.1524963378906,0.5280956625938416,0.0780085772275924,0.3628204464912414,289.4659423828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1481018066406,293.1778259277344,289.4703674316406,1.0,0.3731579482555389,0.954683005809784,0.954683005809784,1.0,1.0,-1.8252298831939693,0.8120256066322327,1.0132042169570925,0.3962529301643371,0.0,0.0,1.0,85.12567138671875,52.0,87.13970947265625,-11764.3515625,609.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,311.6908264160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.2720882594585418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00027613498969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807120,293.22222900390625,297.1499938964844,293.1499938964844,0.2027499079704284,-4052.606689453125,304.17144775390625,0.7907861471176147,0.2500904202461242,0.2277628481388092,293.1851501464844,297.1499938964844,293.1499938964844,0.1841460019350052,-3956.433349609375,304.1669006347656,0.7707342505455017,0.231755793094635,0.2224259674549102,293.1120910644531,297.1499938964844,293.1499938964844,0.3339931666851043,-4667.17626953125,304.1591186523437,0.9000434279441833,0.3735820055007934,0.2625223398208618,293.1439819335937,297.1499938964844,293.1499938964844,0.4463482499122619,-7916.38427734375,304.1634521484375,0.9766837358474731,0.4688839614391327,0.4451545774936676,293.103759765625,297.1499938964844,293.1499938964844,0.0425119288265705,-6447.4130859375,304.1524963378906,0.5280956625938416,0.0780085772275924,0.3628204464912414,289.4659423828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1481018066406,293.1778259277344,289.4703674316406,1.0,0.3731579482555389,0.954683005809784,0.954683005809784,1.0,1.0,-1.8252298831939693,0.8120256066322327,1.0132042169570925,0.3962529301643371,0.0,0.0,1.0,85.12567138671875,52.0,87.13970947265625,-11764.3515625,609.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,311.6908264160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.2720882594585418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00027613498969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807180,293.2309265136719,297.1499938964844,293.1499938964844,0.1976735591888427,-3970.96435546875,304.1727294921875,0.8092830777168274,0.2464956641197204,0.2242000848054886,293.1961669921875,297.1499938964844,293.1499938964844,0.1797539740800857,-3880.129638671875,304.1685791015625,0.7889325618743896,0.2286300510168075,0.2191336005926132,293.1201477050781,297.1499938964844,293.1499938964844,0.3309807181358337,-4633.02685546875,304.1611022949219,0.9274577498435974,0.3729071617126465,0.2617883086204529,293.15142822265625,297.1499938964844,293.1499938964844,0.4417936503887176,-7851.6484375,304.1665344238281,0.9981783032417296,0.4675213992595672,0.4435013830661773,293.11114501953125,297.1499938964844,293.1499938964844,0.0414904877543449,-6360.43896484375,304.15338134765625,0.5444861054420471,0.0776779428124427,0.3595843017101288,289.53436279296875,291.1499938964844,270.6894226074219,269.6698303222656,283.18487548828125,293.1866760253906,289.5390319824219,1.0,0.3618763983249664,0.9535638689994812,0.9535638689994812,1.0,1.0,-1.810220003128052,0.8048166036605835,1.0054033994674685,0.3921718001365661,0.0,0.0,1.0,75.08354949951172,40.0,93.85790252685548,-11735.2041015625,568.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415222167969,311.81036376953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.2710311114788055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000275062106084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807240,293.2309265136719,297.1499938964844,293.1499938964844,0.1976735591888427,-3970.96435546875,304.1727294921875,0.8092830777168274,0.2464956641197204,0.2242000848054886,293.1961669921875,297.1499938964844,293.1499938964844,0.1797539740800857,-3880.129638671875,304.1685791015625,0.7889325618743896,0.2286300510168075,0.2191336005926132,293.1201477050781,297.1499938964844,293.1499938964844,0.3309807181358337,-4633.02685546875,304.1611022949219,0.9274577498435974,0.3729071617126465,0.2617883086204529,293.15142822265625,297.1499938964844,293.1499938964844,0.4417936503887176,-7851.6484375,304.1665344238281,0.9981783032417296,0.4675213992595672,0.4435013830661773,293.11114501953125,297.1499938964844,293.1499938964844,0.0414904877543449,-6360.43896484375,304.15338134765625,0.5444861054420471,0.0776779428124427,0.3595843017101288,289.53436279296875,291.1499938964844,270.6894226074219,269.6698303222656,283.18487548828125,293.1866760253906,289.5390319824219,1.0,0.3618763983249664,0.9535638689994812,0.9535638689994812,1.0,1.0,-1.810220003128052,0.8048166036605835,1.0054033994674685,0.3921718001365661,0.0,0.0,1.0,75.08354949951172,40.0,93.85790252685548,-11735.2041015625,568.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415222167969,311.81036376953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.2710311114788055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000275062106084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807300,293.23486328125,297.1499938964844,293.1499938964844,0.1951122134923935,-3929.54931640625,304.1732788085937,0.8162271976470947,0.2446970343589782,0.2224537581205368,293.2012634277344,297.1499938964844,293.1499938964844,0.1775111556053161,-3840.97216796875,304.1692810058594,0.7962052822113037,0.2270408421754837,0.2174984663724899,293.1238098144531,297.1499938964844,293.1499938964844,0.3293728232383728,-4614.77978515625,304.1620178222656,0.9393649101257324,0.3725659251213074,0.2614465355873108,293.15045166015625,297.1499938964844,293.1499938964844,0.4273910522460937,-7638.67431640625,304.1900329589844,0.9990000128746032,0.4676873981952667,0.4319047331809997,293.11444091796875,297.1499938964844,293.1499938964844,0.0410065427422523,-6318.8427734375,304.15362548828125,0.5513963103294373,0.0775275528430938,0.3581939935684204,289.5731201171875,291.1499938964844,270.71875,269.6927490234375,283.20855712890625,293.19024658203125,289.5792236328125,1.0,0.3555213510990143,0.9530043005943298,0.9530043005943298,1.0,1.0,-1.7902016639709473,0.7951905727386475,0.9950110912322998,0.3869779407978058,0.0,0.0,1.0,71.10541534423828,40.0,105.52371978759766,-11668.134765625,542.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4001770019531,311.8775939941406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2751237750053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002792156592477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807360,293.2387390136719,297.1499938964844,293.1499938964844,0.1923673599958419,-3884.8232421875,304.1740417480469,0.8233117461204529,0.2428601831197738,0.2207006812095642,293.206298828125,297.1499938964844,293.1499938964844,0.1750873327255249,-3798.336669921875,304.1701965332031,0.8038296103477478,0.225401371717453,0.2158440947532653,293.12744140625,297.1499938964844,293.1499938964844,0.3274283707141876,-4592.55615234375,304.1633605957031,0.9514669179916382,0.3721844553947449,0.2610990107059479,293.1385192871094,297.1499938964844,293.1499938964844,0.4084535837173462,-7360.0263671875,304.2171630859375,0.9990000128746032,0.4700123965740204,0.4168677926063537,293.1175537109375,297.1499938964844,293.1499938964844,0.0404792800545692,-6272.89306640625,304.1539306640625,0.5587029457092285,0.0773647874593734,0.3568617701530456,289.6245422363281,291.1499938964844,270.7485656738281,269.71612548828125,283.2332458496094,293.1925354003906,289.6324157714844,1.0,0.3486443161964416,0.952518105506897,0.952518105506897,1.0,1.0,-1.7660399675369265,0.7836515307426453,0.982388436794281,0.3805188536643982,0.0,0.0,1.0,67.15660858154297,43.0,128.24813842773438,-11602.7666015625,514.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50909423828125,311.9950866699219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2747080028057098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002787937119137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807420,293.24658203125,297.1499938964844,293.1499938964844,0.1866495609283447,-3791.047119140625,304.175537109375,0.8317005634307861,0.2390208393335342,0.2171491831541061,293.2165222167969,297.1499938964844,293.1499938964844,0.1699810475111007,-3707.967529296875,304.1719665527344,0.8127162456512451,0.2219032049179077,0.2124429494142532,293.1349182128906,297.1499938964844,293.1499938964844,0.3230512738227844,-4542.46875,304.16619873046875,0.9669187068939208,0.3712375462055206,0.2603587508201599,293.097412109375,297.1499938964844,293.1499938964844,0.3810750544071197,-6961.666015625,304.2394714355469,0.9990000128746032,0.4786141812801361,0.3969972729682922,293.1236877441406,297.1499938964844,293.1499938964844,0.0393785312771797,-6176.203125,304.1544494628906,0.5683577060699463,0.0769425183534622,0.3542872369289398,289.74468994140625,291.1499938964844,270.8096008300781,269.7640991210937,283.281005859375,293.2022399902344,289.75323486328125,1.0,0.3394756019115448,0.9515457153320312,0.9515457153320312,1.0,1.0,-1.7298413515090942,0.7664297223091125,0.9634116291999816,0.3706895709037781,0.0,0.0,1.0,62.03956985473633,61.0,157.62979125976562,-11524.6796875,476.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7435302734375,312.23980712890625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2730185091495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002770790888462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807480,293.24658203125,297.1499938964844,293.1499938964844,0.1866495609283447,-3791.047119140625,304.175537109375,0.8317005634307861,0.2390208393335342,0.2171491831541061,293.2165222167969,297.1499938964844,293.1499938964844,0.1699810475111007,-3707.967529296875,304.1719665527344,0.8127162456512451,0.2219032049179077,0.2124429494142532,293.1349182128906,297.1499938964844,293.1499938964844,0.3230512738227844,-4542.46875,304.16619873046875,0.9669187068939208,0.3712375462055206,0.2603587508201599,293.097412109375,297.1499938964844,293.1499938964844,0.3810750544071197,-6961.666015625,304.2394714355469,0.9990000128746032,0.4786141812801361,0.3969972729682922,293.1236877441406,297.1499938964844,293.1499938964844,0.0393785312771797,-6176.203125,304.1544494628906,0.5683577060699463,0.0769425183534622,0.3542872369289398,289.74468994140625,291.1499938964844,270.8096008300781,269.7640991210937,283.281005859375,293.2022399902344,289.75323486328125,1.0,0.3394756019115448,0.9515457153320312,0.9515457153320312,1.0,1.0,-1.7298413515090942,0.7664297223091125,0.9634116291999816,0.3706895709037781,0.0,0.0,1.0,62.03956985473633,61.0,157.62979125976562,-11524.6796875,476.4106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7435302734375,312.23980712890625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2730185091495514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002770790888462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807540,293.2544250488281,297.1499938964844,293.1499938964844,0.1811701208353042,-3700.87646484375,304.1761169433594,0.8262895941734314,0.2349859923124313,0.2135949581861496,293.22686767578125,297.1499938964844,293.1499938964844,0.165011316537857,-3619.760009765625,304.1728820800781,0.8071014881134033,0.2181233614683151,0.2089603096246719,293.142578125,297.1499938964844,293.1499938964844,0.3189048171043396,-4495.27783203125,304.1676330566406,0.9645068049430848,0.3700675368309021,0.2595970630645752,293.06689453125,297.1499938964844,293.1499938964844,0.3778735697269439,-6927.50830078125,304.2138977050781,0.9990000128746032,0.4861973524093628,0.3987896740436554,293.1296081542969,297.1499938964844,293.1499938964844,0.0384221747517585,-6091.85302734375,304.154541015625,0.5658847689628601,0.0764079317450523,0.3521201312541961,289.85498046875,291.1499938964844,270.8722229003906,269.8135070800781,283.3191833496094,293.2135009765625,289.8617248535156,1.0,0.3391061723232269,0.9505732655525208,0.9505732655525208,1.0,1.0,-1.7200078964233398,0.7617854475975037,0.9582223892211914,0.3678011298179626,0.0,0.0,1.0,62.2010612487793,79.0,148.30584716796875,-11548.6845703125,470.8657836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9539489746094,312.4472351074219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2754615843296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002795585023704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807600,293.2544250488281,297.1499938964844,293.1499938964844,0.1811701208353042,-3700.87646484375,304.1761169433594,0.8262895941734314,0.2349859923124313,0.2135949581861496,293.22686767578125,297.1499938964844,293.1499938964844,0.165011316537857,-3619.760009765625,304.1728820800781,0.8071014881134033,0.2181233614683151,0.2089603096246719,293.142578125,297.1499938964844,293.1499938964844,0.3189048171043396,-4495.27783203125,304.1676330566406,0.9645068049430848,0.3700675368309021,0.2595970630645752,293.06689453125,297.1499938964844,293.1499938964844,0.3778735697269439,-6927.50830078125,304.2138977050781,0.9990000128746032,0.4861973524093628,0.3987896740436554,293.1296081542969,297.1499938964844,293.1499938964844,0.0384221747517585,-6091.85302734375,304.154541015625,0.5658847689628601,0.0764079317450523,0.3521201312541961,289.85498046875,291.1499938964844,270.8722229003906,269.8135070800781,283.3191833496094,293.2135009765625,289.8617248535156,1.0,0.3391061723232269,0.9505732655525208,0.9505732655525208,1.0,1.0,-1.7200078964233398,0.7617854475975037,0.9582223892211914,0.3678011298179626,0.0,0.0,1.0,62.2010612487793,79.0,148.30584716796875,-11548.6845703125,470.8657836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9539489746094,312.4472351074219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2754615843296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002795585023704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807660,293.2620544433594,297.1499938964844,293.1499938964844,0.1761362105607986,-3617.9697265625,304.17578125,0.8097086548805237,0.2307945936918258,0.2100318521261215,293.2370910644531,297.1499938964844,293.1499938964844,0.1603680402040481,-3537.30859375,304.1729736328125,0.78950035572052,0.2141058892011642,0.205389529466629,293.15008544921875,297.1499938964844,293.1499938964844,0.3154032230377197,-4455.78564453125,304.1675720214844,0.9474098086357116,0.3687322437763214,0.2588183283805847,293.0747375488281,297.1499938964844,293.1499938964844,0.3949511647224426,-7194.357421875,304.16375732421875,0.9990000128746032,0.4868027865886688,0.4180333316326141,293.1357727050781,297.1499938964844,293.1499938964844,0.0375796258449554,-6018.3095703125,304.1544494628906,0.5535134673118591,0.0756786987185478,0.3499019145965576,289.9388122558594,291.1499938964844,270.9361877441406,269.8640441894531,283.3471069335937,293.22100830078125,289.9438171386719,1.0,0.3452877700328827,0.9498161673545836,0.9498161673545836,1.0,1.0,-1.7309391498565674,0.7669923305511475,0.9639467597007751,0.3705264329910278,0.0,0.0,1.0,66.63053131103516,82.0,120.0983428955078,-11670.431640625,490.6230163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1821594238281,312.6596374511719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.273965448141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002780401264317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807720,293.2620544433594,297.1499938964844,293.1499938964844,0.1761362105607986,-3617.9697265625,304.17578125,0.8097086548805237,0.2307945936918258,0.2100318521261215,293.2370910644531,297.1499938964844,293.1499938964844,0.1603680402040481,-3537.30859375,304.1729736328125,0.78950035572052,0.2141058892011642,0.205389529466629,293.15008544921875,297.1499938964844,293.1499938964844,0.3154032230377197,-4455.78564453125,304.1675720214844,0.9474098086357116,0.3687322437763214,0.2588183283805847,293.0747375488281,297.1499938964844,293.1499938964844,0.3949511647224426,-7194.357421875,304.16375732421875,0.9990000128746032,0.4868027865886688,0.4180333316326141,293.1357727050781,297.1499938964844,293.1499938964844,0.0375796258449554,-6018.3095703125,304.1544494628906,0.5535134673118591,0.0756786987185478,0.3499019145965576,289.9388122558594,291.1499938964844,270.9361877441406,269.8640441894531,283.3471069335937,293.22100830078125,289.9438171386719,1.0,0.3452877700328827,0.9498161673545836,0.9498161673545836,1.0,1.0,-1.7309391498565674,0.7669923305511475,0.9639467597007751,0.3705264329910278,0.0,0.0,1.0,66.63053131103516,82.0,120.0983428955078,-11670.431640625,490.6230163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1821594238281,312.6596374511719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.273965448141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002780401264317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807780,293.2691650390625,297.1499938964844,293.1499938964844,0.1713759303092956,-3539.413818359375,304.17510986328125,0.7928906679153442,0.2265125662088394,0.2063721567392349,293.246826171875,297.1499938964844,293.1499938964844,0.155899092555046,-3457.818115234375,304.1727600097656,0.7728927135467529,0.2099262177944183,0.2016478776931762,293.15704345703125,297.1499938964844,293.1499938964844,0.3123661577701568,-4421.75732421875,304.1667785644531,0.9304278492927552,0.3673190176486969,0.2579708397388458,293.115478515625,297.1499938964844,293.1499938964844,0.4130995571613312,-7467.46875,304.12945556640625,0.9990000128746032,0.4804899990558624,0.4368264973163605,293.142333984375,297.1499938964844,293.1499938964844,0.0366178937256336,-5936.24560546875,304.1545715332031,0.5413796305656433,0.074709229171276,0.3466253578662872,290.0007629394531,291.1499938964844,271.0011901855469,269.9154968261719,283.3734741210937,293.2227478027344,290.00469970703125,1.0,0.350567877292633,0.9490590691566468,0.9490590691566468,1.0,1.0,-1.7396727800369265,0.7711101770401001,0.9685626029968262,0.3728302419185638,0.0,0.0,1.0,71.11243438720703,85.0,93.01302337646484,-11756.099609375,509.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3381652832031,312.80438232421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.272424042224884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002764757664408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807840,293.2691650390625,297.1499938964844,293.1499938964844,0.1713759303092956,-3539.413818359375,304.17510986328125,0.7928906679153442,0.2265125662088394,0.2063721567392349,293.246826171875,297.1499938964844,293.1499938964844,0.155899092555046,-3457.818115234375,304.1727600097656,0.7728927135467529,0.2099262177944183,0.2016478776931762,293.15704345703125,297.1499938964844,293.1499938964844,0.3123661577701568,-4421.75732421875,304.1667785644531,0.9304278492927552,0.3673190176486969,0.2579708397388458,293.115478515625,297.1499938964844,293.1499938964844,0.4130995571613312,-7467.46875,304.12945556640625,0.9990000128746032,0.4804899990558624,0.4368264973163605,293.142333984375,297.1499938964844,293.1499938964844,0.0366178937256336,-5936.24560546875,304.1545715332031,0.5413796305656433,0.074709229171276,0.3466253578662872,290.0007629394531,291.1499938964844,271.0011901855469,269.9154968261719,283.3734741210937,293.2227478027344,290.00469970703125,1.0,0.350567877292633,0.9490590691566468,0.9490590691566468,1.0,1.0,-1.7396727800369265,0.7711101770401001,0.9685626029968262,0.3728302419185638,0.0,0.0,1.0,71.11243438720703,85.0,93.01302337646484,-11756.099609375,509.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3381652832031,312.80438232421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.272424042224884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002764757664408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807900,293.2725524902344,297.1499938964844,293.1499938964844,0.1690478771924972,-3500.871826171875,304.1748046875,0.7850798964500427,0.2243374735116958,0.2045112550258636,293.25152587890625,297.1499938964844,293.1499938964844,0.1536859273910522,-3418.3310546875,304.1726379394531,0.765302300453186,0.2077760100364685,0.1997194141149521,293.16033935546875,297.1499938964844,293.1499938964844,0.31093829870224,-4405.77294921875,304.16632080078125,0.922657549381256,0.3665840029716491,0.2575272619724273,293.1414489746094,297.1499938964844,293.1499938964844,0.4218289852142334,-7596.1826171875,304.11737060546875,0.9990000128746032,0.4758271276950836,0.4455676078796386,293.1457214355469,297.1499938964844,293.1499938964844,0.0360720455646514,-5890.0791015625,304.1547241210937,0.5356607437133789,0.074139729142189,0.3445692360401153,290.0273742675781,291.1499938964844,271.0340270996094,269.94146728515625,283.3878173828125,293.2243957519531,290.0309753417969,1.0,0.3529925942420959,0.948680579662323,0.948680579662323,1.0,1.0,-1.7426178455352783,0.7725008726119995,0.970116913318634,0.3735783398151397,0.0,0.0,1.0,73.23656463623047,85.0,83.21320343017578,-11784.3525390625,517.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3945617675781,312.8570556640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2764641940593719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002805760304909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807960,293.2757568359375,297.1499938964844,293.1499938964844,0.1667313426733017,-3462.371826171875,304.17449951171875,0.7758620381355286,0.2221584171056747,0.202661320567131,293.2560119628906,297.1499938964844,293.1499938964844,0.1514686048030853,-3378.618896484375,304.1725769042969,0.7564532160758972,0.2056041806936264,0.197785884141922,293.1634216308594,297.1499938964844,293.1499938964844,0.3095057308673858,-4389.67333984375,304.1659545898437,0.9130607843399048,0.365845113992691,0.2570939064025879,293.168212890625,297.1499938964844,293.1499938964844,0.4246780276298523,-7635.236328125,304.1186828613281,0.995548665523529,0.4706762135028839,0.4486970901489258,293.1489562988281,297.1499938964844,293.1499938964844,0.035518005490303,-5843.07470703125,304.1548767089844,0.5288026928901672,0.0735584199428558,0.3424848616123199,290.05450439453125,291.1499938964844,271.0670166015625,269.96759033203125,283.406982421875,293.2288513183594,290.0589904785156,1.0,0.3550921678543091,0.9480653405189514,0.9480653405189514,1.0,1.0,-1.7387361526489258,0.7705758213996887,0.9681602716445924,0.3727069795131683,0.0,0.0,1.0,75.94097900390625,88.0,83.16303253173828,-11793.9580078125,523.0842895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4821472167969,312.9432373046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.276212215423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002803202660288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
