time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808020,293.2818603515625,297.1499938964844,293.1499938964844,0.1617673933506012,-3378.894775390625,304.17462158203125,0.7571775913238525,0.2177336663007736,0.1989670246839523,293.2647705078125,297.1499938964844,293.1499938964844,0.1466951519250869,-3292.13720703125,304.1730041503906,0.7386971116065979,0.2011479288339615,0.1938802748918533,293.1694641113281,297.1499938964844,293.1499938964844,0.3059300482273102,-4348.7734375,304.1666259765625,0.8944942951202393,0.3642810881137848,0.2562243044376373,293.1993408203125,297.1499938964844,293.1499938964844,0.4147456586360931,-7480.8212890625,304.14520263671875,0.976043939590454,0.4638473391532898,0.4414253532886505,293.1549987792969,297.1499938964844,293.1499938964844,0.0343194007873535,-5739.17822265625,304.1552429199219,0.5150706768035889,0.0723614320158958,0.3384188115596771,290.1382751464844,291.1499938964844,271.1333923339844,270.0200500488281,283.4526062011719,293.2397766113281,290.1447448730469,1.0,0.3580138981342315,0.9468348622322084,0.9468348622322084,1.0,1.0,-1.7150437831878662,0.7592990398406982,0.955744743347168,0.3662430346012115,0.0,0.0,1.0,81.88218688964844,91.0,111.64301300048828,-11743.3779296875,525.3018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6605529785156,313.1282958984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2751423716545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002792345476336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808080,293.2818603515625,297.1499938964844,293.1499938964844,0.1617673933506012,-3378.894775390625,304.17462158203125,0.7571775913238525,0.2177336663007736,0.1989670246839523,293.2647705078125,297.1499938964844,293.1499938964844,0.1466951519250869,-3292.13720703125,304.1730041503906,0.7386971116065979,0.2011479288339615,0.1938802748918533,293.1694641113281,297.1499938964844,293.1499938964844,0.3059300482273102,-4348.7734375,304.1666259765625,0.8944942951202393,0.3642810881137848,0.2562243044376373,293.1993408203125,297.1499938964844,293.1499938964844,0.4147456586360931,-7480.8212890625,304.14520263671875,0.976043939590454,0.4638473391532898,0.4414253532886505,293.1549987792969,297.1499938964844,293.1499938964844,0.0343194007873535,-5739.17822265625,304.1552429199219,0.5150706768035889,0.0723614320158958,0.3384188115596771,290.1382751464844,291.1499938964844,271.1333923339844,270.0200500488281,283.4526062011719,293.2397766113281,290.1447448730469,1.0,0.3580138981342315,0.9468348622322084,0.9468348622322084,1.0,1.0,-1.7150437831878662,0.7592990398406982,0.955744743347168,0.3662430346012115,0.0,0.0,1.0,81.88218688964844,91.0,111.64301300048828,-11743.3779296875,525.3018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6605529785156,313.1282958984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2751423716545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002792345476336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808140,293.28759765625,297.1499938964844,293.1499938964844,0.156636893749237,-3291.8935546875,304.1749572753906,0.7428690195083618,0.2132282108068466,0.1951358765363693,293.27325439453125,297.1499938964844,293.1499938964844,0.1416945159435272,-3200.7802734375,304.1736755371094,0.7247596383094788,0.1965200006961822,0.1897521913051605,293.1754455566406,297.1499938964844,293.1499938964844,0.30196014046669,-4303.14111328125,304.1676940917969,0.8810965418815613,0.3625769913196563,0.2552130222320556,293.21307373046875,297.1499938964844,293.1499938964844,0.4074198007583618,-7369.84228515625,304.1587829589844,0.9603174924850464,0.4597990810871124,0.4373699128627777,293.1606140136719,297.1499938964844,293.1499938964844,0.0329840555787086,-5622.5283203125,304.1557312011719,0.5047416090965271,0.0710918381810188,0.3337500691413879,290.2313842773437,291.1499938964844,271.20001220703125,270.0726318359375,283.495849609375,293.2480163574219,290.2381591796875,1.0,0.3601088225841522,0.94560444355011,0.94560444355011,1.0,1.0,-1.6937974691390991,0.7491855621337891,0.94461190700531,0.3604833483695984,0.0,0.0,1.0,86.63390350341797,94.0,125.44151306152344,-11700.0576171875,525.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324279785156,313.30584716796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2782315611839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002823696704581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808200,293.28759765625,297.1499938964844,293.1499938964844,0.156636893749237,-3291.8935546875,304.1749572753906,0.7428690195083618,0.2132282108068466,0.1951358765363693,293.27325439453125,297.1499938964844,293.1499938964844,0.1416945159435272,-3200.7802734375,304.1736755371094,0.7247596383094788,0.1965200006961822,0.1897521913051605,293.1754455566406,297.1499938964844,293.1499938964844,0.30196014046669,-4303.14111328125,304.1676940917969,0.8810965418815613,0.3625769913196563,0.2552130222320556,293.21307373046875,297.1499938964844,293.1499938964844,0.4074198007583618,-7369.84228515625,304.1587829589844,0.9603174924850464,0.4597990810871124,0.4373699128627777,293.1606140136719,297.1499938964844,293.1499938964844,0.0329840555787086,-5622.5283203125,304.1557312011719,0.5047416090965271,0.0710918381810188,0.3337500691413879,290.2313842773437,291.1499938964844,271.20001220703125,270.0726318359375,283.495849609375,293.2480163574219,290.2381591796875,1.0,0.3601088225841522,0.94560444355011,0.94560444355011,1.0,1.0,-1.6937974691390991,0.7491855621337891,0.94461190700531,0.3604833483695984,0.0,0.0,1.0,86.63390350341797,94.0,125.44151306152344,-11700.0576171875,525.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324279785156,313.30584716796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2782315611839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002823696704581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808260,293.2926940917969,297.1499938964844,293.1499938964844,0.1514418721199035,-3203.05126953125,304.17529296875,0.73085618019104,0.2087102532386779,0.1912579387426376,293.2811889648437,297.1499938964844,293.1499938964844,0.1365585774183273,-3106.14013671875,304.1743469238281,0.7120767831802368,0.1917844712734222,0.1854838877916336,293.1810607910156,297.1499938964844,293.1499938964844,0.29768967628479,-4253.84521484375,304.1689147949219,0.8702061176300049,0.360791802406311,0.254118800163269,293.22076416015625,297.1499938964844,293.1499938964844,0.4008022844791412,-7271.2392578125,304.16680908203125,0.9468032717704772,0.4566331505775451,0.434438019990921,293.1656494140625,297.1499938964844,293.1499938964844,0.031592383980751,-5499.2900390625,304.1561279296875,0.4962155222892761,0.0698010474443435,0.3288236856460571,290.3324890136719,291.1499938964844,271.2666320800781,270.1250915527344,283.53759765625,293.25445556640625,290.3402099609375,1.0,0.3616849184036255,0.9447551369667052,0.9447551369667052,1.0,1.0,-1.673267841339111,0.739440381526947,0.9338274002075196,0.3549383878707886,0.0,0.0,1.0,90.72877502441406,97.0,139.6350860595703,-11684.701171875,524.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.072998046875,313.5484313964844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2769321799278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002810509467963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808320,293.2926940917969,297.1499938964844,293.1499938964844,0.1514418721199035,-3203.05126953125,304.17529296875,0.73085618019104,0.2087102532386779,0.1912579387426376,293.2811889648437,297.1499938964844,293.1499938964844,0.1365585774183273,-3106.14013671875,304.1743469238281,0.7120767831802368,0.1917844712734222,0.1854838877916336,293.1810607910156,297.1499938964844,293.1499938964844,0.29768967628479,-4253.84521484375,304.1689147949219,0.8702061176300049,0.360791802406311,0.254118800163269,293.22076416015625,297.1499938964844,293.1499938964844,0.4008022844791412,-7271.2392578125,304.16680908203125,0.9468032717704772,0.4566331505775451,0.434438019990921,293.1656494140625,297.1499938964844,293.1499938964844,0.031592383980751,-5499.2900390625,304.1561279296875,0.4962155222892761,0.0698010474443435,0.3288236856460571,290.3324890136719,291.1499938964844,271.2666320800781,270.1250915527344,283.53759765625,293.25445556640625,290.3402099609375,1.0,0.3616849184036255,0.9447551369667052,0.9447551369667052,1.0,1.0,-1.673267841339111,0.739440381526947,0.9338274002075196,0.3549383878707886,0.0,0.0,1.0,90.72877502441406,97.0,139.6350860595703,-11684.701171875,524.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.072998046875,313.5484313964844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2769321799278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002810509467963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808380,293.297119140625,297.1499938964844,293.1499938964844,0.1462598592042923,-3113.7177734375,304.1755065917969,0.7199358344078064,0.2041932195425033,0.1873643845319748,293.28857421875,297.1499938964844,293.1499938964844,0.1313699781894683,-3009.726806640625,304.17486572265625,0.6992983818054199,0.1869626939296722,0.1811149269342422,293.1863098144531,297.1499938964844,293.1499938964844,0.2932319641113281,-4202.2392578125,304.1700439453125,0.8608423471450806,0.3589402735233307,0.2529651820659637,293.2262878417969,297.1499938964844,293.1499938964844,0.3942515850067138,-7174.55029296875,304.17205810546875,0.9346193075180054,0.4537181854248047,0.4318263232707977,293.1701354980469,297.1499938964844,293.1499938964844,0.0301881302148103,-5372.86328125,304.15643310546875,0.4886010587215423,0.0684945806860923,0.3237548470497131,290.43902587890625,291.1499938964844,271.3329772949219,270.1771545410156,283.57867431640625,293.2598876953125,290.4468994140625,1.0,0.3629215657711029,0.943905770778656,0.943905770778656,1.0,1.0,-1.6527409553527832,0.7297113537788391,0.9230296611785888,0.3493999540805816,0.0,0.0,1.0,94.44210815429688,100.0,146.62437438964844,-11659.8330078125,521.8513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29266357421875,313.7713317871094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2749140858650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002790028520394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808440,293.297119140625,297.1499938964844,293.1499938964844,0.1462598592042923,-3113.7177734375,304.1755065917969,0.7199358344078064,0.2041932195425033,0.1873643845319748,293.28857421875,297.1499938964844,293.1499938964844,0.1313699781894683,-3009.726806640625,304.17486572265625,0.6992983818054199,0.1869626939296722,0.1811149269342422,293.1863098144531,297.1499938964844,293.1499938964844,0.2932319641113281,-4202.2392578125,304.1700439453125,0.8608423471450806,0.3589402735233307,0.2529651820659637,293.2262878417969,297.1499938964844,293.1499938964844,0.3942515850067138,-7174.55029296875,304.17205810546875,0.9346193075180054,0.4537181854248047,0.4318263232707977,293.1701354980469,297.1499938964844,293.1499938964844,0.0301881302148103,-5372.86328125,304.15643310546875,0.4886010587215423,0.0684945806860923,0.3237548470497131,290.43902587890625,291.1499938964844,271.3329772949219,270.1771545410156,283.57867431640625,293.2598876953125,290.4468994140625,1.0,0.3629215657711029,0.943905770778656,0.943905770778656,1.0,1.0,-1.6527409553527832,0.7297113537788391,0.9230296611785888,0.3493999540805816,0.0,0.0,1.0,94.44210815429688,100.0,146.62437438964844,-11659.8330078125,521.8513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29266357421875,313.7713317871094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2749140858650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002790028520394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808500,293.29913330078125,297.1499938964844,293.1499938964844,0.14370197057724,-3069.37890625,304.1755065917969,0.7145810127258301,0.2019353508949279,0.1854144930839538,293.2920837402344,297.1499938964844,293.1499938964844,0.1287842541933059,-2961.396240234375,304.175048828125,0.6930858492851257,0.1845213919878006,0.178897351026535,293.18878173828125,297.1499938964844,293.1499938964844,0.2909882962703705,-4176.22998046875,304.17047119140625,0.8565700054168701,0.3579923212528229,0.2523695826530456,293.2286376953125,297.1499938964844,293.1499938964844,0.3909988701343536,-7126.74853515625,304.1739501953125,0.9289233088493348,0.4522908926010132,0.4305585622787475,293.1722106933594,297.1499938964844,293.1499938964844,0.0294919218868017,-5309.361328125,304.1565246582031,0.4849234819412231,0.0678342208266258,0.3211721777915954,290.49224853515625,291.1499938964844,271.365966796875,270.2029724121094,283.5989990234375,293.2623596191406,290.5000915527344,1.0,0.3634483814239502,0.943481147289276,0.943481147289276,1.0,1.0,-1.642399549484253,0.7248156070709229,0.91758394241333,0.3466116487979889,0.0,0.0,1.0,96.20304107666016,100.0,147.54104614257812,-11642.640625,520.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3919982910156,313.8728942871094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.2784927785396576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002826347772497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808560,293.301025390625,297.1499938964844,293.1499938964844,0.1411532461643219,-3025.010986328125,304.1755065917969,0.7091265916824341,0.199677899479866,0.1834630072116851,293.2954406738281,297.1499938964844,293.1499938964844,0.1261941492557525,-2912.764892578125,304.1752014160156,0.6869953870773315,0.182060495018959,0.1766591668128967,293.1911926269531,297.1499938964844,293.1499938964844,0.2887100875377655,-4149.76708984375,304.1708984375,0.8525121808052063,0.3570305407047272,0.2517628967761993,293.2308044433594,297.1499938964844,293.1499938964844,0.3877131938934326,-7078.49462890625,304.1755676269531,0.923470377922058,0.4508689939975738,0.4292978942394256,293.1741638183594,297.1499938964844,293.1499938964844,0.0287964511662721,-5245.23095703125,304.1566162109375,0.4812229573726654,0.0671684518456459,0.3185579776763916,290.5463562011719,291.1499938964844,271.3988037109375,270.2286071777344,283.6191711425781,293.2646789550781,290.55474853515625,1.0,0.3639291524887085,0.9430983662605286,0.9430983662605286,1.0,1.0,-1.6319888830184937,0.719892680644989,0.9120962023735046,0.3438077569007873,0.0,0.0,1.0,97.91815185546876,103.0,151.1780548095703,-11637.525390625,518.6343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5254821777344,314.007080078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.277660995721817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002817906206473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808620,293.3044128417969,297.1499938964844,293.1499938964844,0.1360579431056976,-2935.70654296875,304.1755065917969,0.6981064081192017,0.195163294672966,0.1795564442873001,293.30181884765625,297.1499938964844,293.1499938964844,0.1209802851080894,-2814.156005859375,304.17547607421875,0.6751614212989807,0.1770790517330169,0.1721219569444656,293.1957397460937,297.1499938964844,293.1499938964844,0.2839923799037933,-4094.775146484375,304.1717834472656,0.844921886920929,0.3550643920898437,0.2505168914794922,293.2347412109375,297.1499938964844,293.1499938964844,0.3809517621994018,-6979.13818359375,304.17828369140625,0.9133115410804749,0.4480210244655609,0.4267750084400177,293.17779541015625,297.1499938964844,293.1499938964844,0.0273618828505277,-5117.59619140625,304.15679931640625,0.4733968675136566,0.0658190250396728,0.3132317662239074,290.6607666015625,291.1499938964844,271.4638366699219,270.2791442871094,283.6591186523437,293.2689819335937,290.66943359375,1.0,0.3647807240486145,0.9423328638076782,0.9423328638076782,1.0,1.0,-1.6109317541122437,0.7099480628967285,0.90098375082016,0.3381413221359253,0.0,0.0,1.0,101.24440002441406,91.0,157.69590759277344,-11617.24609375,514.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7729797363281,314.2572021484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.2754155099391937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002795117325149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808680,293.3044128417969,297.1499938964844,293.1499938964844,0.1360579431056976,-2935.70654296875,304.1755065917969,0.6981064081192017,0.195163294672966,0.1795564442873001,293.30181884765625,297.1499938964844,293.1499938964844,0.1209802851080894,-2814.156005859375,304.17547607421875,0.6751614212989807,0.1770790517330169,0.1721219569444656,293.1957397460937,297.1499938964844,293.1499938964844,0.2839923799037933,-4094.775146484375,304.1717834472656,0.844921886920929,0.3550643920898437,0.2505168914794922,293.2347412109375,297.1499938964844,293.1499938964844,0.3809517621994018,-6979.13818359375,304.17828369140625,0.9133115410804749,0.4480210244655609,0.4267750084400177,293.17779541015625,297.1499938964844,293.1499938964844,0.0273618828505277,-5117.59619140625,304.15679931640625,0.4733968675136566,0.0658190250396728,0.3132317662239074,290.6607666015625,291.1499938964844,271.4638366699219,270.2791442871094,283.6591186523437,293.2689819335937,290.66943359375,1.0,0.3647807240486145,0.9423328638076782,0.9423328638076782,1.0,1.0,-1.6109317541122437,0.7099480628967285,0.90098375082016,0.3381413221359253,0.0,0.0,1.0,101.24440002441406,91.0,157.69590759277344,-11617.24609375,514.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7729797363281,314.2572021484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.2754155099391937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002795117325149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808740,293.3071594238281,297.1499938964844,293.1499938964844,0.1309213638305664,-2844.96240234375,304.1755676269531,0.6941080093383789,0.1906915307044983,0.1754898130893707,293.3076477050781,297.1499938964844,293.1499938964844,0.1156694516539573,-2712.830078125,304.17584228515625,0.6700805425643921,0.1720508486032486,0.1673355549573898,293.1997985839844,297.1499938964844,293.1499938964844,0.27909716963768,-4037.52734375,304.17266845703125,0.8452181816101074,0.3530811667442322,0.2491056621074676,293.2381286621094,297.1499938964844,293.1499938964844,0.3740242421627044,-6877.2255859375,304.1803894042969,0.9134413599967957,0.4451875388622284,0.4240636527538299,293.1809387207031,297.1499938964844,293.1499938964844,0.0258938372135162,-4969.45361328125,304.1568908691406,0.4704616665840149,0.0644794702529907,0.3069707155227661,290.7750244140625,291.1499938964844,271.5277709960937,270.3285522460937,283.6990966796875,293.2727355957031,290.78375244140625,1.0,0.3603546619415283,0.9415674209594728,0.9415674209594728,1.0,1.0,-1.5878379344940186,0.6990591883659363,0.8887787461280823,0.3319517970085144,0.0,0.0,1.0,99.66488647460938,79.0,159.15687561035156,-11573.734375,496.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.987548828125,314.4774475097656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.277377724647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002815031330101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808800,293.3071594238281,297.1499938964844,293.1499938964844,0.1309213638305664,-2844.96240234375,304.1755676269531,0.6941080093383789,0.1906915307044983,0.1754898130893707,293.3076477050781,297.1499938964844,293.1499938964844,0.1156694516539573,-2712.830078125,304.17584228515625,0.6700805425643921,0.1720508486032486,0.1673355549573898,293.1997985839844,297.1499938964844,293.1499938964844,0.27909716963768,-4037.52734375,304.17266845703125,0.8452181816101074,0.3530811667442322,0.2491056621074676,293.2381286621094,297.1499938964844,293.1499938964844,0.3740242421627044,-6877.2255859375,304.1803894042969,0.9134413599967957,0.4451875388622284,0.4240636527538299,293.1809387207031,297.1499938964844,293.1499938964844,0.0258938372135162,-4969.45361328125,304.1568908691406,0.4704616665840149,0.0644794702529907,0.3069707155227661,290.7750244140625,291.1499938964844,271.5277709960937,270.3285522460937,283.6990966796875,293.2727355957031,290.78375244140625,1.0,0.3603546619415283,0.9415674209594728,0.9415674209594728,1.0,1.0,-1.5878379344940186,0.6990591883659363,0.8887787461280823,0.3319517970085144,0.0,0.0,1.0,99.66488647460938,79.0,159.15687561035156,-11573.734375,496.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.987548828125,314.4774475097656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.277377724647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002815031330101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808860,293.3096008300781,297.1499938964844,293.1499938964844,0.1257399618625641,-2752.5947265625,304.1756896972656,0.6952767372131348,0.1862162053585052,0.1713163703680038,293.313232421875,297.1499938964844,293.1499938964844,0.110262781381607,-2608.636962890625,304.1762390136719,0.6697397232055664,0.166930079460144,0.1623496413230896,293.2032470703125,297.1499938964844,293.1499938964844,0.2740061283111572,-3977.7177734375,304.1736145019531,0.8514106273651123,0.351117342710495,0.247604101896286,293.24090576171875,297.1499938964844,293.1499938964844,0.3668730854988098,-6771.666015625,304.18218994140625,0.9212260842323304,0.4423920214176178,0.4212490618228912,293.18341064453125,297.1499938964844,293.1499938964844,0.0243661571294069,-4817.705078125,304.1571350097656,0.4719552099704742,0.0631936118006706,0.3002714216709137,290.8939819335937,291.1499938964844,271.59039306640625,270.37652587890625,283.73858642578125,293.27606201171875,290.903564453125,1.0,0.3526568412780761,0.9408903121948242,0.9408903121948242,1.0,1.0,-1.5636171102523804,0.6876683235168457,0.8759488463401794,0.3254663944244385,0.0,0.0,1.0,94.5679702758789,67.0,166.6804656982422,-11541.9052734375,468.5800476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2544860839844,314.74853515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2749777436256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000279067462543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808920,293.3096008300781,297.1499938964844,293.1499938964844,0.1257399618625641,-2752.5947265625,304.1756896972656,0.6952767372131348,0.1862162053585052,0.1713163703680038,293.313232421875,297.1499938964844,293.1499938964844,0.110262781381607,-2608.636962890625,304.1762390136719,0.6697397232055664,0.166930079460144,0.1623496413230896,293.2032470703125,297.1499938964844,293.1499938964844,0.2740061283111572,-3977.7177734375,304.1736145019531,0.8514106273651123,0.351117342710495,0.247604101896286,293.24090576171875,297.1499938964844,293.1499938964844,0.3668730854988098,-6771.666015625,304.18218994140625,0.9212260842323304,0.4423920214176178,0.4212490618228912,293.18341064453125,297.1499938964844,293.1499938964844,0.0243661571294069,-4817.705078125,304.1571350097656,0.4719552099704742,0.0631936118006706,0.3002714216709137,290.8939819335937,291.1499938964844,271.59039306640625,270.37652587890625,283.73858642578125,293.27606201171875,290.903564453125,1.0,0.3526568412780761,0.9408903121948242,0.9408903121948242,1.0,1.0,-1.5636171102523804,0.6876683235168457,0.8759488463401794,0.3254663944244385,0.0,0.0,1.0,94.5679702758789,67.0,166.6804656982422,-11541.9052734375,468.5800476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2544860839844,314.74853515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2749777436256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000279067462543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808980,293.3118591308594,297.1499938964844,293.1499938964844,0.1205282509326934,-2658.8525390625,304.1758117675781,0.7002003788948059,0.181711345911026,0.1670213639736175,293.3187255859375,297.1499938964844,293.1499938964844,0.1047760471701622,-2501.8173828125,304.1766357421875,0.6727334260940552,0.1616799235343933,0.1571467220783233,293.20623779296875,297.1499938964844,293.1499938964844,0.2688148319721222,-3916.486328125,304.17437744140625,0.8623331189155579,0.3491635620594024,0.2460485398769378,293.2431945800781,297.1499938964844,293.1499938964844,0.3596147298812866,-6664.17333984375,304.1835327148437,0.9350964426994324,0.4396237730979919,0.4183775186538696,293.1853332519531,297.1499938964844,293.1499938964844,0.0228790715336799,-4664.0009765625,304.1572265625,0.4765517711639404,0.0619538351893425,0.2933928370475769,291.0164489746094,291.1499938964844,271.65142822265625,270.4228820800781,283.7774963378906,293.2791442871094,291.02606201171875,1.0,0.3426709771156311,0.9402132034301758,0.9402132034301758,1.0,1.0,-1.5386415719985962,0.6759483218193054,0.8626933097839355,0.3187884986400604,0.0,0.0,1.0,87.3372573852539,55.0,169.81724548339844,-11492.6591796875,435.38763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4896850585937,314.9901123046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2718845903873443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002759282942861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809040,293.3118591308594,297.1499938964844,293.1499938964844,0.1205282509326934,-2658.8525390625,304.1758117675781,0.7002003788948059,0.181711345911026,0.1670213639736175,293.3187255859375,297.1499938964844,293.1499938964844,0.1047760471701622,-2501.8173828125,304.1766357421875,0.6727334260940552,0.1616799235343933,0.1571467220783233,293.20623779296875,297.1499938964844,293.1499938964844,0.2688148319721222,-3916.486328125,304.17437744140625,0.8623331189155579,0.3491635620594024,0.2460485398769378,293.2431945800781,297.1499938964844,293.1499938964844,0.3596147298812866,-6664.17333984375,304.1835327148437,0.9350964426994324,0.4396237730979919,0.4183775186538696,293.1853332519531,297.1499938964844,293.1499938964844,0.0228790715336799,-4664.0009765625,304.1572265625,0.4765517711639404,0.0619538351893425,0.2933928370475769,291.0164489746094,291.1499938964844,271.65142822265625,270.4228820800781,283.7774963378906,293.2791442871094,291.02606201171875,1.0,0.3426709771156311,0.9402132034301758,0.9402132034301758,1.0,1.0,-1.5386415719985962,0.6759483218193054,0.8626933097839355,0.3187884986400604,0.0,0.0,1.0,87.3372573852539,55.0,169.81724548339844,-11492.6591796875,435.38763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4896850585937,314.9901123046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2718845903873443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002759282942861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809100,293.31280517578125,297.1499938964844,293.1499938964844,0.117965929210186,-2612.47265625,304.17578125,0.7039946913719177,0.179480031132698,0.164865493774414,293.3212890625,297.1499938964844,293.1499938964844,0.1020516455173492,-2448.379150390625,304.1767578125,0.6754169464111328,0.1590361595153808,0.1544983237981796,293.20758056640625,297.1499938964844,293.1499938964844,0.2662390172481537,-3886.03515625,304.17462158203125,0.8695650100708008,0.3481898903846741,0.2452572882175445,293.2441711425781,297.1499938964844,293.1499938964844,0.3560208678245544,-6610.84814453125,304.1839599609375,0.9440191388130188,0.4382494688034057,0.4169296026229858,293.1861267089844,297.1499938964844,293.1499938964844,0.0221621133387088,-4587.5732421875,304.1572265625,0.4797248244285583,0.0613479353487491,0.2899187803268432,291.0768737792969,291.1499938964844,271.6812438964844,270.4453430175781,283.7966003417969,293.280517578125,291.0864562988281,1.0,0.3370295464992523,0.9398746490478516,0.9398746490478516,1.0,1.0,-1.526015043258667,0.6700332760810852,0.8559818267822266,0.3154160380363464,0.0,0.0,1.0,83.18035125732422,55.0,169.2053680419922,-11461.7998046875,417.66412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5936584472656,315.09814453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.2749389111995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002790280559565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809160,293.3135681152344,297.1499938964844,293.1499938964844,0.1154318898916244,-2566.388671875,304.1756896972656,0.7086876630783081,0.1772671043872833,0.1627155244350433,293.32373046875,297.1499938964844,293.1499938964844,0.0993426293134689,-2394.950439453125,304.17681884765625,0.6789247989654541,0.1563872098922729,0.151832714676857,293.20880126953125,297.1499938964844,293.1499938964844,0.2636565566062927,-3855.43359375,304.1748352050781,0.8780515789985657,0.3472176790237427,0.244459643959999,293.2450866699219,297.1499938964844,293.1499938964844,0.3524242341518402,-6557.36083984375,304.184326171875,0.9540374279022216,0.4368808567523956,0.4154770970344543,293.1868591308594,297.1499938964844,293.1499938964844,0.021462807431817,-4511.28759765625,304.1571960449219,0.4834087193012237,0.0607498958706855,0.2864338457584381,291.1376037597656,291.1499938964844,271.7105712890625,270.4673156738281,283.8153686523437,293.2817687988281,291.147705078125,1.0,0.3310356438159942,0.9395889043807985,0.9395889043807985,1.0,1.0,-1.5133485794067385,0.6641082763671875,0.8492403030395508,0.312037706375122,0.0,0.0,1.0,78.76494598388672,43.0,171.2755889892578,-11441.79296875,399.5158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7300720214844,315.2371826171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.888671875,36000.0,0.0,0.0,0.2735913693904876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184278011322,1.831870436668396,-2.7712951123248782e-05,0.0,0.0002776604669634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809220,293.314697265625,297.1499938964844,293.1499938964844,0.1104329675436019,-2474.793212890625,304.1754455566406,0.7203302979469299,0.1728943884372711,0.1584427952766418,293.3282165527344,297.1499938964844,293.1499938964844,0.0939575508236885,-2287.9931640625,304.1768493652344,0.6886984705924988,0.1510788202285766,0.1464674472808838,293.2110290527344,297.1499938964844,293.1499938964844,0.2584207355976105,-3793.13916015625,304.17529296875,0.8991994857788086,0.3452748954296112,0.2428495436906814,293.24664306640625,297.1499938964844,293.1499938964844,0.3451527059078216,-6448.7822265625,304.1849975585937,0.9764226078987122,0.4341552257537842,0.4125623703002929,293.18804931640625,297.1499938964844,293.1499938964844,0.0201149173080921,-4358.66943359375,304.15704345703125,0.4924911260604858,0.0595732890069484,0.2794524729251861,291.2635498046875,291.1499938964844,271.7676086425781,270.5096130371094,283.8519287109375,293.2839050292969,291.27374267578125,1.0,0.3181444406509399,0.9390174746513368,0.9390174746513368,1.0,1.0,-1.4879646301269531,0.6522552967071533,0.8357093334197998,0.3052769601345062,0.0,0.0,0.976470947265625,69.3747787475586,31.0,174.27658081054688,-11388.265625,362.5970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9797668457031,315.4919128417969,278.1499938964844,0.0,18000.0,316.6700134277344,33079.7890625,36000.0,0.0,0.0,0.2703422009944916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829414963722229,1.8294427394866943,-2.7804138881037943e-05,0.0,0.0002743629738688,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809280,293.314697265625,297.1499938964844,293.1499938964844,0.1104329675436019,-2474.793212890625,304.1754455566406,0.7203302979469299,0.1728943884372711,0.1584427952766418,293.3282165527344,297.1499938964844,293.1499938964844,0.0939575508236885,-2287.9931640625,304.1768493652344,0.6886984705924988,0.1510788202285766,0.1464674472808838,293.2110290527344,297.1499938964844,293.1499938964844,0.2584207355976105,-3793.13916015625,304.17529296875,0.8991994857788086,0.3452748954296112,0.2428495436906814,293.24664306640625,297.1499938964844,293.1499938964844,0.3451527059078216,-6448.7822265625,304.1849975585937,0.9764226078987122,0.4341552257537842,0.4125623703002929,293.18804931640625,297.1499938964844,293.1499938964844,0.0201149173080921,-4358.66943359375,304.15704345703125,0.4924911260604858,0.0595732890069484,0.2794524729251861,291.2635498046875,291.1499938964844,271.7676086425781,270.5096130371094,283.8519287109375,293.2839050292969,291.27374267578125,1.0,0.3181444406509399,0.9390174746513368,0.9390174746513368,1.0,1.0,-1.4879646301269531,0.6522552967071533,0.8357093334197998,0.3052769601345062,0.0,0.0,0.976470947265625,69.3747787475586,31.0,174.27658081054688,-11388.265625,362.5970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9797668457031,315.4919128417969,278.1499938964844,0.0,18000.0,316.6700134277344,33079.7890625,36000.0,0.0,0.0,0.2703422009944916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829414963722229,1.8294427394866943,-2.7804138881037943e-05,0.0,0.0002743629738688,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809340,293.3153381347656,297.1499938964844,293.1499938964844,0.1056296750903129,-2386.0234375,304.1749572753906,0.7355355024337769,0.1685888767242431,0.1542145311832428,293.3321838378906,297.1499938964844,293.1499938964844,0.0886847376823425,-2182.98681640625,304.1766662597656,0.7027828693389893,0.145758643746376,0.1410727202892303,293.21295166015625,297.1499938964844,293.1499938964844,0.2533347904682159,-3732.43896484375,304.1753234863281,0.9290514588356018,0.3433371782302856,0.2412294894456863,293.24786376953125,297.1499938964844,293.1499938964844,0.3376000225543976,-6334.9951171875,304.18603515625,0.9990000128746032,0.4314579367637634,0.409064769744873,293.1889953613281,297.1499938964844,293.1499938964844,0.0188630912452936,-4209.97265625,304.1567687988281,0.5048730969429016,0.0584176518023014,0.272488921880722,291.3849792480469,291.1499938964844,271.8222351074219,270.54949951171875,283.88739013671875,293.2856750488281,291.39483642578125,1.0,0.3042097389698028,0.9384459853172302,0.9384459853172302,1.0,1.0,-1.4619523286819458,0.6401249766349792,0.8218272924423218,0.2984060943126678,0.0,0.0,0.9369672536849976,59.56417083740234,25.0,169.74176025390625,-11311.634765625,325.4691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.192138671875,315.7089538574219,278.1499938964844,0.0,18000.0,317.1499938964844,34789.87890625,36000.0,0.0,0.0,0.2713429629802704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82291316986084,1.8229413032531736,-2.804667383315973e-05,0.0,0.0002753786102402,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809400,293.3153381347656,297.1499938964844,293.1499938964844,0.1056296750903129,-2386.0234375,304.1749572753906,0.7355355024337769,0.1685888767242431,0.1542145311832428,293.3321838378906,297.1499938964844,293.1499938964844,0.0886847376823425,-2182.98681640625,304.1766662597656,0.7027828693389893,0.145758643746376,0.1410727202892303,293.21295166015625,297.1499938964844,293.1499938964844,0.2533347904682159,-3732.43896484375,304.1753234863281,0.9290514588356018,0.3433371782302856,0.2412294894456863,293.24786376953125,297.1499938964844,293.1499938964844,0.3376000225543976,-6334.9951171875,304.18603515625,0.9990000128746032,0.4314579367637634,0.409064769744873,293.1889953613281,297.1499938964844,293.1499938964844,0.0188630912452936,-4209.97265625,304.1567687988281,0.5048730969429016,0.0584176518023014,0.272488921880722,291.3849792480469,291.1499938964844,271.8222351074219,270.54949951171875,283.88739013671875,293.2856750488281,291.39483642578125,1.0,0.3042097389698028,0.9384459853172302,0.9384459853172302,1.0,1.0,-1.4619523286819458,0.6401249766349792,0.8218272924423218,0.2984060943126678,0.0,0.0,0.9369672536849976,59.56417083740234,25.0,169.74176025390625,-11311.634765625,325.4691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.192138671875,315.7089538574219,278.1499938964844,0.0,18000.0,317.1499938964844,34789.87890625,36000.0,0.0,0.0,0.2713429629802704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82291316986084,1.8229413032531736,-2.804667383315973e-05,0.0,0.0002753786102402,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809460,293.3155822753906,297.1499938964844,293.1499938964844,0.1009854301810264,-2299.164794921875,304.1744079589844,0.7451722621917725,0.1643522083759308,0.15019291639328,293.3356018066406,297.1499938964844,293.1499938964844,0.0834943279623985,-2079.674560546875,304.17645263671875,0.7102718353271484,0.1404470801353454,0.1358325183391571,293.214599609375,297.1499938964844,293.1499938964844,0.2481587529182434,-3670.1689453125,304.175537109375,0.9512038826942444,0.3414134681224823,0.2397316545248031,293.2282409667969,297.1499938964844,293.1499938964844,0.308698445558548,-5886.74609375,304.2219543457031,0.9990000128746032,0.4328778088092804,0.3830419778823852,293.1894836425781,297.1499938964844,293.1499938964844,0.0177803598344326,-4073.147705078125,304.15631103515625,0.5135765075683594,0.0573278442025184,0.2664598524570465,291.51910400390625,291.1499938964844,271.8741760253906,270.58673095703125,283.9295654296875,293.2840576171875,291.5306091308594,1.0,0.2906083762645721,0.9379726648330688,0.9379726648330688,1.0,1.0,-1.4106431007385254,0.6163040995597839,0.7943390011787415,0.2849506139755249,0.0,0.0,0.8791061043739319,52.95431137084961,28.0,185.71646118164065,-11077.4091796875,286.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4814758300781,315.9894104003906,278.1499938964844,0.0,18000.0,317.1499938964844,36820.0234375,36000.0,0.0,0.0,0.2677151262760162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.773866891860962,1.7738943099975586,-2.743454933806788e-05,0.0,0.0002716968301683,0.0,0.0,643.8973999023438,0.0,0.0,0.0,0.9772194623947144,4.0,0.0,1.0
809520,293.3155822753906,297.1499938964844,293.1499938964844,0.1009854301810264,-2299.164794921875,304.1744079589844,0.7451722621917725,0.1643522083759308,0.15019291639328,293.3356018066406,297.1499938964844,293.1499938964844,0.0834943279623985,-2079.674560546875,304.17645263671875,0.7102718353271484,0.1404470801353454,0.1358325183391571,293.214599609375,297.1499938964844,293.1499938964844,0.2481587529182434,-3670.1689453125,304.175537109375,0.9512038826942444,0.3414134681224823,0.2397316545248031,293.2282409667969,297.1499938964844,293.1499938964844,0.308698445558548,-5886.74609375,304.2219543457031,0.9990000128746032,0.4328778088092804,0.3830419778823852,293.1894836425781,297.1499938964844,293.1499938964844,0.0177803598344326,-4073.147705078125,304.15631103515625,0.5135765075683594,0.0573278442025184,0.2664598524570465,291.51910400390625,291.1499938964844,271.8741760253906,270.58673095703125,283.9295654296875,293.2840576171875,291.5306091308594,1.0,0.2906083762645721,0.9379726648330688,0.9379726648330688,1.0,1.0,-1.4106431007385254,0.6163040995597839,0.7943390011787415,0.2849506139755249,0.0,0.0,0.8791061043739319,52.95431137084961,28.0,185.71646118164065,-11077.4091796875,286.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4814758300781,315.9894104003906,278.1499938964844,0.0,18000.0,317.1499938964844,36820.0234375,36000.0,0.0,0.0,0.2677151262760162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.773866891860962,1.7738943099975586,-2.743454933806788e-05,0.0,0.0002716968301683,0.0,0.0,643.8973999023438,0.0,0.0,0.0,0.9772194623947144,4.0,0.0,1.0
809580,293.3160095214844,297.1499938964844,293.1499938964844,0.0967132151126861,-2218.887939453125,304.1733703613281,0.750580906867981,0.1600702106952667,0.1462211310863495,293.33917236328125,297.1499938964844,293.1499938964844,0.0785351395606994,-1982.0557861328125,304.1758728027344,0.7127079367637634,0.1350250542163849,0.1305878311395645,293.2165222167969,297.1499938964844,293.1499938964844,0.2436031997203827,-3615.505859375,304.174560546875,0.9657836556434632,0.33938729763031,0.2382329255342483,293.18670654296875,297.1499938964844,293.1499938964844,0.2873609960079193,-5558.09228515625,304.2328491210937,0.9990000128746032,0.4392992258071899,0.36453777551651,293.19000244140625,297.1499938964844,293.1499938964844,0.016862079501152,-3952.6220703125,304.1557312011719,0.5192018747329712,0.0562223643064498,0.2608381807804107,291.63006591796875,291.1499938964844,271.9231872558594,270.6210632324219,283.9672546386719,293.2841796875,291.6372985839844,1.0,0.2806708216667175,0.9374992847442628,0.9374992847442628,1.0,1.0,-1.368695616722107,0.5969626307487488,0.7717329859733582,0.2738581597805023,0.0,0.0,0.8071163892745972,48.553199768066406,46.0,149.3166046142578,-10770.4560546875,258.5573425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8066711425781,316.2235107421875,278.1499938964844,0.0,18000.0,317.1499938964844,37831.1015625,36000.0,0.0,0.0,0.262497067451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6246522665023804,1.6246769428253174,-2.4583794584032148e-05,0.0,0.0002664011553861,0.0,0.0,517.8212280273438,0.0,0.0,0.0,0.9065955281257628,4.0,0.0,1.0
809640,293.3160095214844,297.1499938964844,293.1499938964844,0.0967132151126861,-2218.887939453125,304.1733703613281,0.750580906867981,0.1600702106952667,0.1462211310863495,293.33917236328125,297.1499938964844,293.1499938964844,0.0785351395606994,-1982.0557861328125,304.1758728027344,0.7127079367637634,0.1350250542163849,0.1305878311395645,293.2165222167969,297.1499938964844,293.1499938964844,0.2436031997203827,-3615.505859375,304.174560546875,0.9657836556434632,0.33938729763031,0.2382329255342483,293.18670654296875,297.1499938964844,293.1499938964844,0.2873609960079193,-5558.09228515625,304.2328491210937,0.9990000128746032,0.4392992258071899,0.36453777551651,293.19000244140625,297.1499938964844,293.1499938964844,0.016862079501152,-3952.6220703125,304.1557312011719,0.5192018747329712,0.0562223643064498,0.2608381807804107,291.63006591796875,291.1499938964844,271.9231872558594,270.6210632324219,283.9672546386719,293.2841796875,291.6372985839844,1.0,0.2806708216667175,0.9374992847442628,0.9374992847442628,1.0,1.0,-1.368695616722107,0.5969626307487488,0.7717329859733582,0.2738581597805023,0.0,0.0,0.8071163892745972,48.553199768066406,46.0,149.3166046142578,-10770.4560546875,258.5573425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8066711425781,316.2235107421875,278.1499938964844,0.0,18000.0,317.1499938964844,37831.1015625,36000.0,0.0,0.0,0.262497067451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6246522665023804,1.6246769428253174,-2.4583794584032148e-05,0.0,0.0002664011553861,0.0,0.0,517.8212280273438,0.0,0.0,0.0,0.9065955281257628,4.0,0.0,1.0
809700,293.3163146972656,297.1499938964844,293.1499938964844,0.0948434099555015,-2183.905517578125,304.1725158691406,0.7484369277954102,0.1579094529151916,0.144279733300209,293.34100341796875,297.1499938964844,293.1499938964844,0.0762478411197662,-1937.710693359375,304.1753234863281,0.70890873670578,0.1322661340236663,0.127985805273056,293.2175598144531,297.1499938964844,293.1499938964844,0.2418882846832275,-3595.225830078125,304.1731872558594,0.966225266456604,0.3383383154869079,0.237505242228508,293.1672058105469,297.1499938964844,293.1499938964844,0.2843608856201172,-5515.48046875,304.2230529785156,0.9990000128746032,0.4426682591438293,0.362929105758667,293.1903686523437,297.1499938964844,293.1499938964844,0.0164902843534946,-3903.466552734375,304.1553649902344,0.5180681943893433,0.0556444898247718,0.2582365572452545,291.6624755859375,291.1499938964844,271.946533203125,270.6370544433594,283.98345947265625,293.2872619628906,291.6660461425781,1.0,0.2791663706302643,0.9372625946998596,0.9372625946998596,1.0,1.0,-1.3573036193847656,0.5917455554008484,0.7655580043792725,0.2707747519016266,0.0,0.0,0.7695944905281067,48.051048278808594,46.0,109.8082046508789,-10621.9267578125,252.85479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9784240722656,316.31353759765625,278.1499938964844,0.0,18000.0,316.6700134277344,38188.90234375,36000.0,0.0,0.0,0.2544945180416107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5230083465576172,1.5230311155319214,-2.27218733925838e-05,0.0,0.000258279585978,0.0,0.0,442.01806640625,0.0,0.0,0.0,0.8595401048660278,4.0,0.0,1.0
809760,293.316650390625,297.1499938964844,293.1499938964844,0.0932211875915527,-2153.888427734375,304.1713562011719,0.7429819703102112,0.1557357758283615,0.1423603296279907,293.3428955078125,297.1499938964844,293.1499938964844,0.0741479620337486,-1897.6131591796875,304.1745300292969,0.7014088034629822,0.1294763684272766,0.1253898441791534,293.2186584472656,297.1499938964844,293.1499938964844,0.2407696098089218,-3582.48095703125,304.1709899902344,0.9620537757873536,0.3372702598571777,0.2367892563343048,293.1553649902344,297.1499938964844,293.1499938964844,0.2867956757545471,-5559.3779296875,304.20526123046875,0.9990000128746032,0.4447819590568542,0.366473525762558,293.1908264160156,297.1499938964844,293.1499938964844,0.0161850620061159,-3864.0888671875,304.1549377441406,0.5141891241073608,0.0550472624599933,0.2557308375835418,291.6693725585937,291.1499938964844,271.9690246582031,270.6522521972656,283.9967956542969,293.29022216796875,291.6675720214844,1.0,0.2795616388320923,0.937185764312744,0.937185764312744,1.0,1.0,-1.3522653579711914,0.5894449353218079,0.7628204226493835,0.2694013714790344,0.0,0.0,0.7341201901435852,48.658145904541016,64.0,50.73640823364258,-10462.67578125,252.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1085205078125,316.3394775390625,278.1499938964844,0.0,18000.0,316.6700134277344,38373.91015625,36000.0,0.0,0.0,0.2504442930221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4114927053451538,1.4115135669708252,-2.0776535166078247e-05,0.0,0.0002541691355872,0.0,0.0,367.9833679199219,0.0,0.0,0.0,0.8090589046478271,4.0,0.0,1.0
