time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3174133300781,297.1499938964844,293.1499938964844,0.090716041624546,-2108.815185546875,304.1683959960937,0.7253154516220093,0.1513599157333374,0.1385860592126846,293.3467102050781,297.1499938964844,293.1499938964844,0.0705033615231514,-1829.86181640625,304.17242431640625,0.6785991191864014,0.1238158494234085,0.1202153041958808,293.2207946777344,297.1499938964844,293.1499938964844,0.2404269874095916,-3580.881103515625,304.1645202636719,0.9424257278442384,0.3350985050201416,0.235399380326271,293.16192626953125,297.1499938964844,293.1499938964844,0.3052457571029663,-5860.76953125,304.1557312011719,0.9990000128746032,0.4434112012386322,0.3855736851692199,293.1921691894531,297.1499938964844,293.1499938964844,0.0157378241419792,-3811.6025390625,304.154052734375,0.500939667224884,0.053739033639431,0.2507745325565338,291.59881591796875,291.1499938964844,272.0113830566406,270.6800231933594,284.0130310058594,293.2894897460937,291.5881652832031,1.0,0.2852831482887268,0.9370321035385132,0.9370321035385132,1.0,1.0,-1.35682475566864,0.5915652513504028,0.7652595043182373,0.2704922258853912,0.0,0.0,0.6778818964958191,52.56721115112305,67.0,-83.82623291015625,-10175.7900390625,263.0955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3468322753906,316.33172607421875,278.1499938964844,0.0,18000.0,316.6700134277344,38042.359375,36000.0,0.0,0.0,0.2418181002140045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2049384117126465,1.204955816268921,-1.7419768482795916e-05,0.0,0.0002454146160744,0.0,0.0,253.81353759765625,0.0,0.0,0.0,0.7187480926513672,4.0,0.0,1.0
809880,293.3174133300781,297.1499938964844,293.1499938964844,0.090716041624546,-2108.815185546875,304.1683959960937,0.7253154516220093,0.1513599157333374,0.1385860592126846,293.3467102050781,297.1499938964844,293.1499938964844,0.0705033615231514,-1829.86181640625,304.17242431640625,0.6785991191864014,0.1238158494234085,0.1202153041958808,293.2207946777344,297.1499938964844,293.1499938964844,0.2404269874095916,-3580.881103515625,304.1645202636719,0.9424257278442384,0.3350985050201416,0.235399380326271,293.16192626953125,297.1499938964844,293.1499938964844,0.3052457571029663,-5860.76953125,304.1557312011719,0.9990000128746032,0.4434112012386322,0.3855736851692199,293.1921691894531,297.1499938964844,293.1499938964844,0.0157378241419792,-3811.6025390625,304.154052734375,0.500939667224884,0.053739033639431,0.2507745325565338,291.59881591796875,291.1499938964844,272.0113830566406,270.6800231933594,284.0130310058594,293.2894897460937,291.5881652832031,1.0,0.2852831482887268,0.9370321035385132,0.9370321035385132,1.0,1.0,-1.35682475566864,0.5915652513504028,0.7652595043182373,0.2704922258853912,0.0,0.0,0.6778818964958191,52.56721115112305,67.0,-83.82623291015625,-10175.7900390625,263.0955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3468322753906,316.33172607421875,278.1499938964844,0.0,18000.0,316.6700134277344,38042.359375,36000.0,0.0,0.0,0.2418181002140045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2049384117126465,1.204955816268921,-1.7419768482795916e-05,0.0,0.0002454146160744,0.0,0.0,253.81353759765625,0.0,0.0,0.0,0.7187480926513672,4.0,0.0,1.0
809940,293.31805419921875,297.1499938964844,293.1499938964844,0.0886437818408012,-2072.538818359375,304.1657409667969,0.7077061533927917,0.1469866633415222,0.1348061710596084,293.3503723144531,297.1499938964844,293.1499938964844,0.067105084657669,-1768.270263671875,304.1706237792969,0.6570688486099243,0.1180906221270561,0.1149708405137062,293.2226867675781,297.1499938964844,293.1499938964844,0.2413918226957321,-3595.418212890625,304.1581420898437,0.9229739904403688,0.3329206109046936,0.2340009063482284,293.2019958496094,297.1499938964844,293.1499938964844,0.326388269662857,-6195.88232421875,304.1190795898437,0.9990000128746032,0.4350309371948242,0.4045056998729706,293.1942138671875,297.1499938964844,293.1499938964844,0.0153018776327371,-3763.769775390625,304.1534423828125,0.4884141683578491,0.0522573515772819,0.2450470924377441,291.4667053222656,291.1499938964844,272.04998779296875,270.70416259765625,284.0272521972656,293.28668212890625,291.4547424316406,1.0,0.2903227806091308,0.9368784427642822,0.9368784427642822,1.0,1.0,-1.3601691722869873,0.593087911605835,0.7670812606811523,0.2713870406150818,0.0,0.0,0.6443230509757996,56.618534088134766,70.0,-159.36587524414062,-9935.51171875,273.8219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5363464355469,316.31475830078125,278.1499938964844,0.0,18000.0,316.19000244140625,37257.37890625,36000.0,0.0,0.0,0.2280166000127792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676844120025637,1.0676997900009155,-1.5348075976362452e-05,0.0,0.0002314078737981,0.0,0.0,192.7530975341797,0.0,0.0,0.0,0.6608547568321228,4.0,0.0,1.0
810000,293.31805419921875,297.1499938964844,293.1499938964844,0.0886437818408012,-2072.538818359375,304.1657409667969,0.7077061533927917,0.1469866633415222,0.1348061710596084,293.3503723144531,297.1499938964844,293.1499938964844,0.067105084657669,-1768.270263671875,304.1706237792969,0.6570688486099243,0.1180906221270561,0.1149708405137062,293.2226867675781,297.1499938964844,293.1499938964844,0.2413918226957321,-3595.418212890625,304.1581420898437,0.9229739904403688,0.3329206109046936,0.2340009063482284,293.2019958496094,297.1499938964844,293.1499938964844,0.326388269662857,-6195.88232421875,304.1190795898437,0.9990000128746032,0.4350309371948242,0.4045056998729706,293.1942138671875,297.1499938964844,293.1499938964844,0.0153018776327371,-3763.769775390625,304.1534423828125,0.4884141683578491,0.0522573515772819,0.2450470924377441,291.4667053222656,291.1499938964844,272.04998779296875,270.70416259765625,284.0272521972656,293.28668212890625,291.4547424316406,1.0,0.2903227806091308,0.9368784427642822,0.9368784427642822,1.0,1.0,-1.3601691722869873,0.593087911605835,0.7670812606811523,0.2713870406150818,0.0,0.0,0.6443230509757996,56.618534088134766,70.0,-159.36587524414062,-9935.51171875,273.8219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5363464355469,316.31475830078125,278.1499938964844,0.0,18000.0,316.19000244140625,37257.37890625,36000.0,0.0,0.0,0.2280166000127792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676844120025637,1.0676997900009155,-1.5348075976362452e-05,0.0,0.0002314078737981,0.0,0.0,192.7530975341797,0.0,0.0,0.0,0.6608547568321228,4.0,0.0,1.0
810060,293.3176574707031,297.1499938964844,293.1499938964844,0.0865270942449569,-2035.053955078125,304.1640625,0.6863026022911072,0.1428092867136001,0.1311990618705749,293.35284423828125,297.1499938964844,293.1499938964844,0.0635740086436271,-1704.66064453125,304.169677734375,0.6349053978919983,0.1125082299113273,0.1098504215478897,293.2235717773437,297.1499938964844,293.1499938964844,0.2421682775020599,-3606.911865234375,304.1542053222656,0.901052713394165,0.3308973312377929,0.2327146828174591,293.2447204589844,297.1499938964844,293.1499938964844,0.3308645784854889,-6263.48974609375,304.12384033203125,0.9852536916732788,0.424993485212326,0.4051712155342102,293.1955261230469,297.1499938964844,293.1499938964844,0.0148674435913562,-3713.418212890625,304.15301513671875,0.4729582667350769,0.0508706904947757,0.2396087348461151,291.349853515625,291.1499938964844,272.086669921875,270.7260131835937,284.0534362792969,293.2919921875,291.3423156738281,1.0,0.2944009602069855,0.9362394213676452,0.9362394213676452,1.0,1.0,-1.3421918153762815,0.5847638845443726,0.757427990436554,0.2667988836765289,0.0,0.0,0.6260167360305786,61.8492317199707,73.0,-147.53611755371094,-9673.923828125,278.4955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.57196044921875,316.24530029296875,278.1499938964844,0.0,18000.0,316.19000244140625,36665.70703125,36000.0,0.0,0.0,0.2181768864393234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933279752731324,0.9933422207832336,-1.4283662494563032e-05,0.0,0.0002214218111475,0.0,0.0,164.21510314941406,0.0,0.0,0.0,0.630125105381012,4.0,0.0,1.0
810120,293.3176574707031,297.1499938964844,293.1499938964844,0.0865270942449569,-2035.053955078125,304.1640625,0.6863026022911072,0.1428092867136001,0.1311990618705749,293.35284423828125,297.1499938964844,293.1499938964844,0.0635740086436271,-1704.66064453125,304.169677734375,0.6349053978919983,0.1125082299113273,0.1098504215478897,293.2235717773437,297.1499938964844,293.1499938964844,0.2421682775020599,-3606.911865234375,304.1542053222656,0.901052713394165,0.3308973312377929,0.2327146828174591,293.2447204589844,297.1499938964844,293.1499938964844,0.3308645784854889,-6263.48974609375,304.12384033203125,0.9852536916732788,0.424993485212326,0.4051712155342102,293.1955261230469,297.1499938964844,293.1499938964844,0.0148674435913562,-3713.418212890625,304.15301513671875,0.4729582667350769,0.0508706904947757,0.2396087348461151,291.349853515625,291.1499938964844,272.086669921875,270.7260131835937,284.0534362792969,293.2919921875,291.3423156738281,1.0,0.2944009602069855,0.9362394213676452,0.9362394213676452,1.0,1.0,-1.3421918153762815,0.5847638845443726,0.757427990436554,0.2667988836765289,0.0,0.0,0.6260167360305786,61.8492317199707,73.0,-147.53611755371094,-9673.923828125,278.4955139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.57196044921875,316.24530029296875,278.1499938964844,0.0,18000.0,316.19000244140625,36665.70703125,36000.0,0.0,0.0,0.2181768864393234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933279752731324,0.9933422207832336,-1.4283662494563032e-05,0.0,0.0002214218111475,0.0,0.0,164.21510314941406,0.0,0.0,0.0,0.630125105381012,4.0,0.0,1.0
810180,293.3165283203125,297.1499938964844,293.1499938964844,0.0841320604085922,-1991.6158447265625,304.16339111328125,0.6679167747497559,0.1387912184000015,0.1277640014886856,293.3543395996094,297.1499938964844,293.1499938964844,0.0597491264343261,-1635.855712890625,304.16949462890625,0.6157885789871216,0.1070688068866729,0.1048915833234787,293.2239074707031,297.1499938964844,293.1499938964844,0.2420092821121215,-3606.075927734375,304.1531066894531,0.8840906620025635,0.3289618194103241,0.231517419219017,293.260009765625,297.1499938964844,293.1499938964844,0.3277605175971985,-6211.00244140625,304.1374816894531,0.9656463265419006,0.4194567203521728,0.3992372155189514,293.1958923339844,297.1499938964844,293.1499938964844,0.0144717181101441,-3664.40625,304.14776611328125,0.4561014175415039,0.050000000745058,0.2354675382375717,291.28448486328125,291.1499938964844,272.1233215332031,270.74713134765625,284.080322265625,293.29571533203125,291.2792053222656,1.0,0.297437310218811,0.9356003403663636,0.9356003403663636,1.0,1.0,-1.3188211917877195,0.5740452408790588,0.7447759509086609,0.2606398463249206,0.0,0.0,0.6127211451530457,66.67808532714844,76.0,-102.54346466064452,-9436.95703125,279.77886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5417175292969,316.16021728515625,278.1499938964844,0.0,18000.0,316.19000244140625,36425.0,36000.0,0.0,0.0,0.2089907675981521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467735886573792,0.9467872977256776,-1.3680757547263056e-05,0.0,0.0002120990684488,0.0,0.0,148.2381591796875,0.0,0.0,0.0,0.6113380193710327,4.0,0.0,1.0
810240,293.3165283203125,297.1499938964844,293.1499938964844,0.0841320604085922,-1991.6158447265625,304.16339111328125,0.6679167747497559,0.1387912184000015,0.1277640014886856,293.3543395996094,297.1499938964844,293.1499938964844,0.0597491264343261,-1635.855712890625,304.16949462890625,0.6157885789871216,0.1070688068866729,0.1048915833234787,293.2239074707031,297.1499938964844,293.1499938964844,0.2420092821121215,-3606.075927734375,304.1531066894531,0.8840906620025635,0.3289618194103241,0.231517419219017,293.260009765625,297.1499938964844,293.1499938964844,0.3277605175971985,-6211.00244140625,304.1374816894531,0.9656463265419006,0.4194567203521728,0.3992372155189514,293.1958923339844,297.1499938964844,293.1499938964844,0.0144717181101441,-3664.40625,304.14776611328125,0.4561014175415039,0.050000000745058,0.2354675382375717,291.28448486328125,291.1499938964844,272.1233215332031,270.74713134765625,284.080322265625,293.29571533203125,291.2792053222656,1.0,0.297437310218811,0.9356003403663636,0.9356003403663636,1.0,1.0,-1.3188211917877195,0.5740452408790588,0.7447759509086609,0.2606398463249206,0.0,0.0,0.6127211451530457,66.67808532714844,76.0,-102.54346466064452,-9436.95703125,279.77886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5417175292969,316.16021728515625,278.1499938964844,0.0,18000.0,316.19000244140625,36425.0,36000.0,0.0,0.0,0.2089907675981521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467735886573792,0.9467872977256776,-1.3680757547263056e-05,0.0,0.0002120990684488,0.0,0.0,148.2381591796875,0.0,0.0,0.0,0.6113380193710327,4.0,0.0,1.0
810300,293.3158264160156,297.1499938964844,293.1499938964844,0.0828958004713058,-1969.131103515625,304.1632080078125,0.6605344414710999,0.1368182599544525,0.1260599344968795,293.3548889160156,297.1499938964844,293.1499938964844,0.0577709302306175,-1600.5947265625,304.1695556640625,0.6067246198654175,0.1043721884489059,0.1024162769317627,293.2240295410156,297.1499938964844,293.1499938964844,0.2418058663606643,-3604.047607421875,304.1529235839844,0.877699613571167,0.328000009059906,0.2309077382087707,293.26287841796875,297.1499938964844,293.1499938964844,0.326803594827652,-6195.4541015625,304.1414794921875,0.9578232765197754,0.4174991548061371,0.3972842395305633,293.1961364746094,297.1499938964844,293.1499938964844,0.0145031586289405,-3671.63427734375,304.1387023925781,0.4513709843158722,0.050000000745058,0.2355526983737945,291.2574157714844,291.1499938964844,272.14166259765625,270.7574157714844,284.0917358398437,293.29644775390625,291.2524719238281,1.0,0.2988132834434509,0.9352808594703674,0.9352808594703674,1.0,1.0,-1.3108283281326294,0.5703812837600708,0.7404471039772034,0.2585363388061523,0.0,0.0,0.6082763671875,68.62240600585938,76.0,-88.96247100830078,-9343.9619140625,280.85650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5004272460937,316.0998840332031,278.1499938964844,0.0,18000.0,315.7099914550781,36331.96875,36000.0,0.0,0.0,0.1999391913414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301192760467528,0.9301327466964722,-1.3469903024088126e-05,0.0,0.0002029128663707,0.0,0.0,142.79661560058594,0.0,0.0,0.0,0.6047530770301819,4.0,0.0,1.0
810360,293.3150634765625,297.1499938964844,293.1499938964844,0.0816552639007568,-1946.58447265625,304.1630554199219,0.6537550091743469,0.134866401553154,0.1243710443377494,293.3553466796875,297.1499938964844,293.1499938964844,0.0557663105428218,-1565.1273193359375,304.1696472167969,0.5975866913795471,0.1016871333122253,0.099947839975357,293.22412109375,297.1499938964844,293.1499938964844,0.2415740936994552,-3601.648681640625,304.1528015136719,0.8719232678413391,0.3270461857318878,0.2302984893321991,293.2643127441406,297.1499938964844,293.1499938964844,0.3260550498962402,-6183.44775390625,304.1443786621094,0.95058012008667,0.4157853722572326,0.3956398963928222,293.1966552734375,297.1499938964844,293.1499938964844,0.0145528195425868,-3681.751953125,304.12890625,0.4474993348121643,0.050000000745058,0.2359153926372528,291.2317810058594,291.1499938964844,272.1600036621094,270.7675170898437,284.1026306152344,293.2967834472656,291.2268981933594,1.0,0.3001257479190826,0.9351022243499756,0.9351022243499756,1.0,1.0,-1.3035680055618286,0.56705641746521,0.7365116477012634,0.2566417157649994,0.0,0.0,0.6053922176361084,70.44966125488281,79.0,-80.63355255126953,-9250.3935546875,281.9494934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3993835449219,315.991455078125,278.1499938964844,0.0,18000.0,315.7099914550781,36241.7421875,36000.0,0.0,0.0,0.1954642236232757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91815185546875,0.9181652069091796,-1.3315180694917215e-05,0.0,0.0001983713445952,0.0,0.0,138.93385314941406,0.0,0.0,0.0,0.6000339984893799,4.0,0.0,1.0
810420,293.3134765625,297.1499938964844,293.1499938964844,0.0791487395763397,-1901.0860595703125,304.1628723144531,0.6414400339126587,0.131007581949234,0.1210319548845291,293.3560791015625,297.1499938964844,293.1499938964844,0.0516683496534824,-1493.3902587890625,304.169921875,0.5790737867355347,0.0963324755430221,0.095024324953556,293.22418212890625,297.1499938964844,293.1499938964844,0.241012841463089,-3595.57666015625,304.15283203125,0.8615360260009766,0.3251561522483825,0.229088544845581,293.26519775390625,297.1499938964844,293.1499938964844,0.3247505724430084,-6162.9609375,304.1484069824219,0.9370985627174376,0.4127111136913299,0.3927990794181824,293.1981811523437,297.1499938964844,293.1499938964844,0.0146375074982643,-3699.690673828125,304.1077575683594,0.4407465755939483,0.050000000745058,0.2366079092025756,291.1849975585937,291.1499938964844,272.1966552734375,270.78729248046875,284.1238098144531,293.2969055175781,291.1811828613281,1.0,0.3025928437709808,0.934744954109192,0.934744954109192,1.0,1.0,-1.2896183729171753,0.560674250125885,0.7289440631866455,0.2530121505260467,0.0,0.0,0.6039803624153137,73.92694091796875,82.0,-65.31551361083984,-9088.8349609375,283.9146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1338195800781,315.74072265625,278.1499938964844,0.0,18000.0,315.7099914550781,36074.1015625,36000.0,0.0,0.0,0.187872514128685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079426527023317,0.9079558253288268,-1.3164059055270629e-05,0.0,0.0001906667166622,0.0,0.0,135.53036499023438,0.0,0.0,0.0,0.5959354639053345,4.0,0.0,1.0
810480,293.3134765625,297.1499938964844,293.1499938964844,0.0791487395763397,-1901.0860595703125,304.1628723144531,0.6414400339126587,0.131007581949234,0.1210319548845291,293.3560791015625,297.1499938964844,293.1499938964844,0.0516683496534824,-1493.3902587890625,304.169921875,0.5790737867355347,0.0963324755430221,0.095024324953556,293.22418212890625,297.1499938964844,293.1499938964844,0.241012841463089,-3595.57666015625,304.15283203125,0.8615360260009766,0.3251561522483825,0.229088544845581,293.26519775390625,297.1499938964844,293.1499938964844,0.3247505724430084,-6162.9609375,304.1484069824219,0.9370985627174376,0.4127111136913299,0.3927990794181824,293.1981811523437,297.1499938964844,293.1499938964844,0.0146375074982643,-3699.690673828125,304.1077575683594,0.4407465755939483,0.050000000745058,0.2366079092025756,291.1849975585937,291.1499938964844,272.1966552734375,270.78729248046875,284.1238098144531,293.2969055175781,291.1811828613281,1.0,0.3025928437709808,0.934744954109192,0.934744954109192,1.0,1.0,-1.2896183729171753,0.560674250125885,0.7289440631866455,0.2530121505260467,0.0,0.0,0.6039803624153137,73.92694091796875,82.0,-65.31551361083984,-9088.8349609375,283.9146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1338195800781,315.74072265625,278.1499938964844,0.0,18000.0,315.7099914550781,36074.1015625,36000.0,0.0,0.0,0.187872514128685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079426527023317,0.9079558253288268,-1.3164059055270629e-05,0.0,0.0001906667166622,0.0,0.0,135.53036499023438,0.0,0.0,0.0,0.5959354639053345,4.0,0.0,1.0
810540,293.3117980957031,297.1499938964844,293.1499938964844,0.0765527486801147,-1853.98583984375,304.1629333496094,0.630321204662323,0.1272043734788894,0.1177368760108947,293.356689453125,297.1499938964844,293.1499938964844,0.0474093630909919,-1419.6944580078125,304.1703796386719,0.5603137016296387,0.0909874364733696,0.090105339884758,293.22418212890625,297.1499938964844,293.1499938964844,0.2401641905307769,-3585.82568359375,304.1532897949219,0.8522985577583313,0.3232797980308532,0.2278851568698883,293.26495361328125,297.1499938964844,293.1499938964844,0.3232085704803467,-6139.09423828125,304.1514892578125,0.9246889352798462,0.4098362624645233,0.3902031481266022,293.2001342773437,297.1499938964844,293.1499938964844,0.0146947856992483,-3712.87158203125,304.0851135253906,0.43496173620224,0.050000000745058,0.2372709363698959,291.15185546875,291.1499938964844,272.2333374023437,270.80645751953125,284.1446838378906,293.2967224121094,291.14923095703125,1.0,0.3049028217792511,0.9343876838684082,0.9343876838684082,1.0,1.0,-1.275993585586548,0.5544481873512268,0.7215453386306763,0.2494801133871078,0.0,0.0,0.6060827970504761,77.25479888916016,85.0,-47.69405746459961,-8949.2353515625,285.60845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80865478515625,315.4584350585937,278.1499938964844,0.0,18000.0,315.2300109863281,35965.91796875,36000.0,0.0,0.0,0.1772680878639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104560017585754,0.9104691743850708,-1.3167345969122836e-05,0.0,0.0001799045712687,0.0,0.0,136.0838165283203,0.0,0.0,0.0,0.5967864394187927,4.0,0.0,1.0
810600,293.3117980957031,297.1499938964844,293.1499938964844,0.0765527486801147,-1853.98583984375,304.1629333496094,0.630321204662323,0.1272043734788894,0.1177368760108947,293.356689453125,297.1499938964844,293.1499938964844,0.0474093630909919,-1419.6944580078125,304.1703796386719,0.5603137016296387,0.0909874364733696,0.090105339884758,293.22418212890625,297.1499938964844,293.1499938964844,0.2401641905307769,-3585.82568359375,304.1532897949219,0.8522985577583313,0.3232797980308532,0.2278851568698883,293.26495361328125,297.1499938964844,293.1499938964844,0.3232085704803467,-6139.09423828125,304.1514892578125,0.9246889352798462,0.4098362624645233,0.3902031481266022,293.2001342773437,297.1499938964844,293.1499938964844,0.0146947856992483,-3712.87158203125,304.0851135253906,0.43496173620224,0.050000000745058,0.2372709363698959,291.15185546875,291.1499938964844,272.2333374023437,270.80645751953125,284.1446838378906,293.2967224121094,291.14923095703125,1.0,0.3049028217792511,0.9343876838684082,0.9343876838684082,1.0,1.0,-1.275993585586548,0.5544481873512268,0.7215453386306763,0.2494801133871078,0.0,0.0,0.6060827970504761,77.25479888916016,85.0,-47.69405746459961,-8949.2353515625,285.60845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80865478515625,315.4584350585937,278.1499938964844,0.0,18000.0,315.2300109863281,35965.91796875,36000.0,0.0,0.0,0.1772680878639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104560017585754,0.9104691743850708,-1.3167345969122836e-05,0.0,0.0001799045712687,0.0,0.0,136.0838165283203,0.0,0.0,0.0,0.5967864394187927,4.0,0.0,1.0
810660,293.31005859375,297.1499938964844,293.1499938964844,0.0739243552088737,-1806.527099609375,304.1629943847656,0.6197901964187622,0.1234573051333427,0.1144882887601852,293.357177734375,297.1499938964844,293.1499938964844,0.0430505611002445,-1345.076904296875,304.1708679199219,0.5416601300239563,0.0856548845767974,0.0851923897862434,293.2240905761719,297.1499938964844,293.1499938964844,0.2391827404499054,-3574.413818359375,304.1538391113281,0.843926727771759,0.321415513753891,0.226686879992485,293.2643737792969,297.1499938964844,293.1499938964844,0.3215198516845703,-6113.2587890625,304.1537780761719,0.9133888483047484,0.40704545378685,0.3876996040344238,293.2023010253906,297.1499938964844,293.1499938964844,0.0147378807887434,-3723.72607421875,304.0613098144531,0.4299034476280212,0.050000000745058,0.237915351986885,291.125244140625,291.1499938964844,272.2699890136719,270.8251037597656,284.1654357910156,293.29644775390625,291.1226501464844,1.0,0.3071007132530212,0.9340117573738098,0.9340117573738098,1.0,1.0,-1.2625266313552856,0.5483008027076721,0.7142258286476135,0.2460020929574966,0.0,0.0,0.6111419796943665,80.48828887939453,73.0,-39.552024841308594,-8800.9619140625,287.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3616638183594,315.0780334472656,278.1499938964844,0.0,18000.0,315.2300109863281,35881.625,36000.0,0.0,0.0,0.1723023355007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216459393501282,0.9216591715812684,-1.3272776413941756e-05,0.0,0.0001748649665387,0.0,0.0,139.32354736328125,0.0,0.0,0.0,0.601077675819397,4.0,0.0,1.0
810720,293.31005859375,297.1499938964844,293.1499938964844,0.0739243552088737,-1806.527099609375,304.1629943847656,0.6197901964187622,0.1234573051333427,0.1144882887601852,293.357177734375,297.1499938964844,293.1499938964844,0.0430505611002445,-1345.076904296875,304.1708679199219,0.5416601300239563,0.0856548845767974,0.0851923897862434,293.2240905761719,297.1499938964844,293.1499938964844,0.2391827404499054,-3574.413818359375,304.1538391113281,0.843926727771759,0.321415513753891,0.226686879992485,293.2643737792969,297.1499938964844,293.1499938964844,0.3215198516845703,-6113.2587890625,304.1537780761719,0.9133888483047484,0.40704545378685,0.3876996040344238,293.2023010253906,297.1499938964844,293.1499938964844,0.0147378807887434,-3723.72607421875,304.0613098144531,0.4299034476280212,0.050000000745058,0.237915351986885,291.125244140625,291.1499938964844,272.2699890136719,270.8251037597656,284.1654357910156,293.29644775390625,291.1226501464844,1.0,0.3071007132530212,0.9340117573738098,0.9340117573738098,1.0,1.0,-1.2625266313552856,0.5483008027076721,0.7142258286476135,0.2460020929574966,0.0,0.0,0.6111419796943665,80.48828887939453,73.0,-39.552024841308594,-8800.9619140625,287.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3616638183594,315.0780334472656,278.1499938964844,0.0,18000.0,315.2300109863281,35881.625,36000.0,0.0,0.0,0.1723023355007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216459393501282,0.9216591715812684,-1.3272776413941756e-05,0.0,0.0001748649665387,0.0,0.0,139.32354736328125,0.0,0.0,0.0,0.601077675819397,4.0,0.0,1.0
810780,293.3080444335937,297.1499938964844,293.1499938964844,0.0711460635066032,-1756.6373291015625,304.1632995605469,0.6151733994483948,0.1198100671172142,0.1111487820744514,293.3573303222656,297.1499938964844,293.1499938964844,0.0384946465492248,-1267.3695068359375,304.1715087890625,0.5297161340713501,0.0803727880120277,0.080140471458435,293.2237548828125,297.1499938964844,293.1499938964844,0.2379390895366668,-3559.74267578125,304.1546325683594,0.8441965579986572,0.3196054399013519,0.2253872454166412,293.263427734375,297.1499938964844,293.1499938964844,0.3195182383060455,-6082.705078125,304.1558532714844,0.9133929014205932,0.4043353497982025,0.3850936889648437,293.20440673828125,297.1499938964844,293.1499938964844,0.0146799571812152,-3719.96533203125,304.037109375,0.4312180578708648,0.050000000745058,0.2377420365810394,291.104248046875,291.1499938964844,272.3066711425781,270.84326171875,284.1865539550781,293.29595947265625,291.10272216796875,1.0,0.3038294613361358,0.9336358904838562,0.9336358904838562,1.0,1.0,-1.2475587129592896,0.541475236415863,0.7060834169387817,0.2421634197235107,0.0,0.0,0.6187666654586792,79.33712005615234,61.0,-28.40164375305176,-8663.876953125,278.5818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.898193359375,314.6977233886719,278.1499938964844,0.0,18000.0,315.2300109863281,35804.7109375,36000.0,0.0,0.0,0.1693385541439056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416796565055848,0.941693127155304,-1.3482063877745531e-05,0.0,0.0001718571147648,0.0,0.0,145.41546630859375,0.0,0.0,0.0,0.6088385581970215,4.0,0.0,1.0
810840,293.3080444335937,297.1499938964844,293.1499938964844,0.0711460635066032,-1756.6373291015625,304.1632995605469,0.6151733994483948,0.1198100671172142,0.1111487820744514,293.3573303222656,297.1499938964844,293.1499938964844,0.0384946465492248,-1267.3695068359375,304.1715087890625,0.5297161340713501,0.0803727880120277,0.080140471458435,293.2237548828125,297.1499938964844,293.1499938964844,0.2379390895366668,-3559.74267578125,304.1546325683594,0.8441965579986572,0.3196054399013519,0.2253872454166412,293.263427734375,297.1499938964844,293.1499938964844,0.3195182383060455,-6082.705078125,304.1558532714844,0.9133929014205932,0.4043353497982025,0.3850936889648437,293.20440673828125,297.1499938964844,293.1499938964844,0.0146799571812152,-3719.96533203125,304.037109375,0.4312180578708648,0.050000000745058,0.2377420365810394,291.104248046875,291.1499938964844,272.3066711425781,270.84326171875,284.1865539550781,293.29595947265625,291.10272216796875,1.0,0.3038294613361358,0.9336358904838562,0.9336358904838562,1.0,1.0,-1.2475587129592896,0.541475236415863,0.7060834169387817,0.2421634197235107,0.0,0.0,0.6187666654586792,79.33712005615234,61.0,-28.40164375305176,-8663.876953125,278.5818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.898193359375,314.6977233886719,278.1499938964844,0.0,18000.0,315.2300109863281,35804.7109375,36000.0,0.0,0.0,0.1693385541439056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416796565055848,0.941693127155304,-1.3482063877745531e-05,0.0,0.0001718571147648,0.0,0.0,145.41546630859375,0.0,0.0,0.0,0.6088385581970215,4.0,0.0,1.0
810900,293.3068542480469,297.1499938964844,293.1499938964844,0.0697154179215431,-1731.0655517578125,304.1634826660156,0.614814043045044,0.1180443093180656,0.1094775944948196,293.35723876953125,297.1499938964844,293.1499938964844,0.0361801981925964,-1227.6710205078125,304.1717834472656,0.5256964564323425,0.0777671486139297,0.0775918960571289,293.2234191894531,297.1499938964844,293.1499938964844,0.2372083961963653,-3551.042236328125,304.1551208496094,0.8470141291618347,0.3187361061573028,0.2247219532728195,293.2628173828125,297.1499938964844,293.1499938964844,0.3183714151382446,-6065.177734375,304.1568603515625,0.9168643355369568,0.403018981218338,0.3837730288505554,293.205322265625,297.1499938964844,293.1499938964844,0.0146177541464567,-3713.031494140625,304.0251770019531,0.4338807463645935,0.050000000745058,0.2374043315649032,291.097900390625,291.1499938964844,272.32501220703125,270.8522033691406,284.1971130371094,293.2955322265625,291.0968322753906,1.0,0.3007705807685852,0.9334478974342346,0.9334478974342346,1.0,1.0,-1.2397043704986572,0.5378985404968262,0.7018058896064758,0.2401538640260696,0.0,0.0,0.6228910684585571,77.41703796386719,61.0,-21.875629425048828,-8597.98828125,271.4029235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6709289550781,314.5140075683594,278.1499938964844,0.0,18000.0,314.75,35783.9765625,36000.0,0.0,0.0,0.1637065261602401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9533795714378356,0.9533932209014891,-1.3612015209218953e-05,0.0,0.000166141311638,0.0,0.0,149.11312866210938,0.0,0.0,0.0,0.6134283542633057,4.0,0.0,1.0
810960,293.3055114746094,297.1499938964844,293.1499938964844,0.068276897072792,-1705.469482421875,304.16363525390625,0.6155258417129517,0.1163168475031852,0.1078168675303459,293.35699462890625,297.1499938964844,293.1499938964844,0.033876996487379,-1187.783447265625,304.1720275878906,0.5226318836212158,0.0751870647072792,0.0750414654612541,293.2230224609375,297.1499938964844,293.1499938964844,0.236444666981697,-3541.937744140625,304.15557861328125,0.8513180613517761,0.3178881406784057,0.2240535318851471,293.2621154785156,297.1499938964844,293.1499938964844,0.3171790540218353,-6046.98095703125,304.15777587890625,0.922293782234192,0.4017276167869568,0.3824508190155029,293.2061462402344,297.1499938964844,293.1499938964844,0.014541340060532,-3703.92138671875,304.01336669921875,0.4377254545688629,0.050000000745058,0.2369470000267028,291.0929870605469,291.1499938964844,272.34332275390625,270.86102294921875,284.2076416015625,293.2950134277344,291.0918273925781,1.0,0.2969598472118377,0.9332850575447084,0.9332850575447084,1.0,1.0,-1.2317112684249878,0.5342620611190796,0.6974491477012634,0.2381148040294647,0.0,0.0,0.6271792650222778,74.85716247558594,49.0,-18.50126838684082,-8522.5107421875,262.9067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4096984863281,314.2987365722656,278.1499938964844,0.0,18000.0,314.75,35769.57421875,36000.0,0.0,0.0,0.162736713886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965635359287262,0.9656491279602052,-1.3751576261711309e-05,0.0,0.0001651570782996,0.0,0.0,153.0766143798828,0.0,0.0,0.0,0.6182811260223389,4.0,0.0,1.0
811020,293.3025817871094,297.1499938964844,293.1499938964844,0.0654178783297538,-1655.0238037109375,304.1638488769531,0.619851291179657,0.1129741296172142,0.1045426577329635,293.356201171875,297.1499938964844,293.1499938964844,0.0293891839683055,-1108.014404296875,304.1721496582031,0.5189683437347412,0.0701067447662353,0.0699574947357177,293.2219543457031,297.1499938964844,293.1499938964844,0.2349195033311844,-3523.795654296875,304.15625,0.8643354773521423,0.3162509202957153,0.2227164655923843,293.2604675292969,297.1499938964844,293.1499938964844,0.3147974610328674,-6010.7890625,304.1591491699219,0.9386836886405944,0.3992190062999725,0.3798189461231231,293.2073974609375,297.1499938964844,293.1499938964844,0.0143625447526574,-3681.763916015625,303.99029541015625,0.4491754472255707,0.050000000745058,0.2357583492994308,291.0824279785156,291.1499938964844,272.3800048828125,270.8783874511719,284.2286071777344,293.293701171875,291.0816345214844,1.0,0.2874905169010162,0.9329593777656556,0.9329593777656556,1.0,1.0,-1.2154878377914429,0.5268892645835876,0.6885985732078552,0.233993649482727,0.0,0.0,0.6369374394416809,68.27423858642578,37.0,-13.836501121520996,-8381.453125,243.09005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9100341796875,313.8918762207031,278.1499938964844,0.0,18000.0,314.75,35726.6015625,36000.0,0.0,0.0,0.1621109098196029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933356642723083,0.9933497309684752,-1.4071376426727513e-05,0.0,0.0001645219745114,0.0,0.0,162.3054656982422,0.0,0.0,0.0,0.6293635964393616,4.0,0.0,1.0
811080,293.3025817871094,297.1499938964844,293.1499938964844,0.0654178783297538,-1655.0238037109375,304.1638488769531,0.619851291179657,0.1129741296172142,0.1045426577329635,293.356201171875,297.1499938964844,293.1499938964844,0.0293891839683055,-1108.014404296875,304.1721496582031,0.5189683437347412,0.0701067447662353,0.0699574947357177,293.2219543457031,297.1499938964844,293.1499938964844,0.2349195033311844,-3523.795654296875,304.15625,0.8643354773521423,0.3162509202957153,0.2227164655923843,293.2604675292969,297.1499938964844,293.1499938964844,0.3147974610328674,-6010.7890625,304.1591491699219,0.9386836886405944,0.3992190062999725,0.3798189461231231,293.2073974609375,297.1499938964844,293.1499938964844,0.0143625447526574,-3681.763916015625,303.99029541015625,0.4491754472255707,0.050000000745058,0.2357583492994308,291.0824279785156,291.1499938964844,272.3800048828125,270.8783874511719,284.2286071777344,293.293701171875,291.0816345214844,1.0,0.2874905169010162,0.9329593777656556,0.9329593777656556,1.0,1.0,-1.2154878377914429,0.5268892645835876,0.6885985732078552,0.233993649482727,0.0,0.0,0.6369374394416809,68.27423858642578,37.0,-13.836501121520996,-8381.453125,243.09005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9100341796875,313.8918762207031,278.1499938964844,0.0,18000.0,314.75,35726.6015625,36000.0,0.0,0.0,0.1621109098196029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933356642723083,0.9933497309684752,-1.4071376426727513e-05,0.0,0.0001645219745114,0.0,0.0,162.3054656982422,0.0,0.0,0.0,0.6293635964393616,4.0,0.0,1.0
811140,293.2992858886719,297.1499938964844,293.1499938964844,0.0625465363264083,-1604.8414306640625,304.1640319824219,0.6278687715530396,0.1097724139690399,0.1013465598225593,293.3549499511719,297.1499938964844,293.1499938964844,0.0251765921711921,-1028.4439697265625,304.1717224121094,0.5183693170547485,0.0651329681277275,0.0649205446243286,293.220703125,297.1499938964844,293.1499938964844,0.2332511991262436,-3503.832763671875,304.1569519042969,0.8837363719940186,0.3146795332431793,0.221388354897499,293.25860595703125,297.1499938964844,293.1499938964844,0.3122302889823913,-5971.69677734375,304.1603698730469,0.9613192081451416,0.3967997133731842,0.3772204518318176,293.208251953125,297.1499938964844,293.1499938964844,0.0141512639820575,-3653.883056640625,303.9680480957031,0.4662883877754211,0.050000000745058,0.2343163043260574,291.078857421875,291.1499938964844,272.4166564941406,270.8954772949219,284.2493896484375,293.29205322265625,291.078857421875,1.0,0.2760629057884216,0.932633638381958,0.932633638381958,1.0,1.0,-1.199161171913147,0.5194790959358215,0.6796820759773254,0.2298721522092819,0.0,0.0,0.6467456221580505,60.34088897705078,25.0,-4.814993381500244,-8254.697265625,220.95474243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46630859375,313.53680419921875,278.1499938964844,0.0,18000.0,314.2699890136719,35710.15234375,36000.0,0.0,0.0,0.1580170094966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0232120752334597,1.0232264995574951,-1.443350629415363e-05,0.0,0.000160367184435,0.0,0.0,172.78529357910156,0.0,0.0,0.0,0.6414515972137451,4.0,0.0,1.0
811200,293.2992858886719,297.1499938964844,293.1499938964844,0.0625465363264083,-1604.8414306640625,304.1640319824219,0.6278687715530396,0.1097724139690399,0.1013465598225593,293.3549499511719,297.1499938964844,293.1499938964844,0.0251765921711921,-1028.4439697265625,304.1717224121094,0.5183693170547485,0.0651329681277275,0.0649205446243286,293.220703125,297.1499938964844,293.1499938964844,0.2332511991262436,-3503.832763671875,304.1569519042969,0.8837363719940186,0.3146795332431793,0.221388354897499,293.25860595703125,297.1499938964844,293.1499938964844,0.3122302889823913,-5971.69677734375,304.1603698730469,0.9613192081451416,0.3967997133731842,0.3772204518318176,293.208251953125,297.1499938964844,293.1499938964844,0.0141512639820575,-3653.883056640625,303.9680480957031,0.4662883877754211,0.050000000745058,0.2343163043260574,291.078857421875,291.1499938964844,272.4166564941406,270.8954772949219,284.2493896484375,293.29205322265625,291.078857421875,1.0,0.2760629057884216,0.932633638381958,0.932633638381958,1.0,1.0,-1.199161171913147,0.5194790959358215,0.6796820759773254,0.2298721522092819,0.0,0.0,0.6467456221580505,60.34088897705078,25.0,-4.814993381500244,-8254.697265625,220.95474243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46630859375,313.53680419921875,278.1499938964844,0.0,18000.0,314.2699890136719,35710.15234375,36000.0,0.0,0.0,0.1580170094966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0232120752334597,1.0232264995574951,-1.443350629415363e-05,0.0,0.000160367184435,0.0,0.0,172.78529357910156,0.0,0.0,0.0,0.6414515972137451,4.0,0.0,1.0
811260,293.2957763671875,297.1499938964844,293.1499938964844,0.0597025416791439,-1555.6932373046875,304.1640930175781,0.6404039859771729,0.1067018881440162,0.0982388705015182,293.3533630371094,297.1499938964844,293.1499938964844,0.0213865339756011,-949.8507690429688,304.1707763671875,0.521267294883728,0.0602653510868549,0.0599511787295341,293.2193603515625,297.1499938964844,293.1499938964844,0.2315381616353988,-3483.312744140625,304.157470703125,0.9111796021461488,0.3131621778011322,0.2200750559568405,293.256591796875,297.1499938964844,293.1499938964844,0.3096114993095398,-5931.85595703125,304.1612548828125,0.987693727016449,0.3944593966007232,0.3746649920940399,293.2087097167969,297.1499938964844,293.1499938964844,0.0139252534136176,-3623.062744140625,303.94659423828125,0.4841760694980621,0.050000000745058,0.2327171862125396,291.0784912109375,291.1499938964844,272.4533386230469,270.91229248046875,284.2699279785156,293.2901306152344,291.0782470703125,1.0,0.2630755007266998,0.932380199432373,0.932380199432373,1.0,1.0,-1.182902693748474,0.5121109485626221,0.6707918047904968,0.2257992774248123,0.0,0.0,0.6562657356262207,51.57386779785156,25.0,-2.161794662475586,-8117.5625,197.7139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0061950683594,313.1614074707031,278.1499938964844,0.0,18000.0,314.2699890136719,35710.29296875,36000.0,0.0,0.0,0.1587699800729751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0524046421051023,1.0524195432662964,-1.4801487850490956e-05,0.0,0.0001611313346074,0.0,0.0,183.5418701171875,0.0,0.0,0.0,0.6534537672996521,4.0,0.0,1.0
811320,293.2957763671875,297.1499938964844,293.1499938964844,0.0597025416791439,-1555.6932373046875,304.1640930175781,0.6404039859771729,0.1067018881440162,0.0982388705015182,293.3533630371094,297.1499938964844,293.1499938964844,0.0213865339756011,-949.8507690429688,304.1707763671875,0.521267294883728,0.0602653510868549,0.0599511787295341,293.2193603515625,297.1499938964844,293.1499938964844,0.2315381616353988,-3483.312744140625,304.157470703125,0.9111796021461488,0.3131621778011322,0.2200750559568405,293.256591796875,297.1499938964844,293.1499938964844,0.3096114993095398,-5931.85595703125,304.1612548828125,0.987693727016449,0.3944593966007232,0.3746649920940399,293.2087097167969,297.1499938964844,293.1499938964844,0.0139252534136176,-3623.062744140625,303.94659423828125,0.4841760694980621,0.050000000745058,0.2327171862125396,291.0784912109375,291.1499938964844,272.4533386230469,270.91229248046875,284.2699279785156,293.2901306152344,291.0782470703125,1.0,0.2630755007266998,0.932380199432373,0.932380199432373,1.0,1.0,-1.182902693748474,0.5121109485626221,0.6707918047904968,0.2257992774248123,0.0,0.0,0.6562657356262207,51.57386779785156,25.0,-2.161794662475586,-8117.5625,197.7139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0061950683594,313.1614074707031,278.1499938964844,0.0,18000.0,314.2699890136719,35710.29296875,36000.0,0.0,0.0,0.1587699800729751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0524046421051023,1.0524195432662964,-1.4801487850490956e-05,0.0,0.0001611313346074,0.0,0.0,183.5418701171875,0.0,0.0,0.0,0.6534537672996521,4.0,0.0,1.0
811380,293.29217529296875,297.1499938964844,293.1499938964844,0.0570017844438552,-1509.5367431640625,304.16387939453125,0.6491889953613281,0.1037379875779151,0.0953465402126312,293.3514709472656,297.1499938964844,293.1499938964844,0.0181306879967451,-874.1775512695312,304.1692810058594,0.5190356373786926,0.055494375526905,0.0551936216652393,293.2179870605469,297.1499938964844,293.1499938964844,0.2299006432294845,-3463.683349609375,304.15771484375,0.9347817301750184,0.3116821348667145,0.2188786566257476,293.2521057128906,297.1499938964844,293.1499938964844,0.3011861443519592,-5800.67724609375,304.17266845703125,0.9990000128746032,0.3926441967487335,0.3662023544311523,293.2088928222656,297.1499938964844,293.1499938964844,0.0137586304917931,-3600.29052734375,303.92559814453125,0.4960143566131592,0.050000000745058,0.2316821217536926,291.0807189941406,291.1499938964844,272.489990234375,270.9289245605469,284.292236328125,293.2877197265625,291.0818786621094,1.0,0.2531357407569885,0.9321268200874328,0.9321268200874328,1.0,1.0,-1.1607047319412231,0.5020495653152466,0.6586552262306213,0.2203413546085357,0.0,0.0,0.6654742360115051,45.74076843261719,25.0,7.5096917152404785,-7971.634765625,179.08518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6207275390625,312.8582763671875,278.1499938964844,0.0,18000.0,314.2699890136719,35710.59765625,36000.0,0.0,0.0,0.1604796051979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0818601846694946,1.0818754434585571,-1.5183309187705165e-05,0.0,0.0001628664031159,0.0,0.0,194.8940887451172,0.0,0.0,0.0,0.6656606197357178,4.0,0.0,1.0
811440,293.29217529296875,297.1499938964844,293.1499938964844,0.0570017844438552,-1509.5367431640625,304.16387939453125,0.6491889953613281,0.1037379875779151,0.0953465402126312,293.3514709472656,297.1499938964844,293.1499938964844,0.0181306879967451,-874.1775512695312,304.1692810058594,0.5190356373786926,0.055494375526905,0.0551936216652393,293.2179870605469,297.1499938964844,293.1499938964844,0.2299006432294845,-3463.683349609375,304.15771484375,0.9347817301750184,0.3116821348667145,0.2188786566257476,293.2521057128906,297.1499938964844,293.1499938964844,0.3011861443519592,-5800.67724609375,304.17266845703125,0.9990000128746032,0.3926441967487335,0.3662023544311523,293.2088928222656,297.1499938964844,293.1499938964844,0.0137586304917931,-3600.29052734375,303.92559814453125,0.4960143566131592,0.050000000745058,0.2316821217536926,291.0807189941406,291.1499938964844,272.489990234375,270.9289245605469,284.292236328125,293.2877197265625,291.0818786621094,1.0,0.2531357407569885,0.9321268200874328,0.9321268200874328,1.0,1.0,-1.1607047319412231,0.5020495653152466,0.6586552262306213,0.2203413546085357,0.0,0.0,0.6654742360115051,45.74076843261719,25.0,7.5096917152404785,-7971.634765625,179.08518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6207275390625,312.8582763671875,278.1499938964844,0.0,18000.0,314.2699890136719,35710.59765625,36000.0,0.0,0.0,0.1604796051979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0818601846694946,1.0818754434585571,-1.5183309187705165e-05,0.0,0.0001628664031159,0.0,0.0,194.8940887451172,0.0,0.0,0.0,0.6656606197357178,4.0,0.0,1.0
811500,293.2904663085937,297.1499938964844,293.1499938964844,0.0556449480354785,-1486.413330078125,304.163818359375,0.6512991189956665,0.1022741571068763,0.0939666479825973,293.3504943847656,297.1499938964844,293.1499938964844,0.01667963527143,-836.8681030273438,304.1683959960937,0.5153573751449585,0.0531310215592384,0.0528868362307548,293.2174072265625,297.1499938964844,293.1499938964844,0.228934496641159,-3451.918212890625,304.1580810546875,0.9426261186599731,0.3109369575977325,0.2183157801628112,293.2424011230469,297.1499938964844,293.1499938964844,0.2924769818782806,-5662.4609375,304.184326171875,0.9990000128746032,0.3932529389858246,0.3573913276195526,293.2089538574219,297.1499938964844,293.1499938964844,0.0136842476204037,-3589.347900390625,303.9153747558594,0.500100314617157,0.050000000745058,0.2313635200262069,291.0910949707031,291.1499938964844,272.5083312988281,270.9371643066406,284.303955078125,293.2851257324219,291.093994140625,1.0,0.248785987496376,0.9320001006126404,0.9320001006126404,1.0,1.0,-1.1448308229446411,0.4948982298374176,0.6499325633049011,0.2163842916488647,0.0,0.0,0.6684078574180603,43.82152557373047,25.0,22.07973289489746,-7882.92724609375,170.4919891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4662475585937,312.7433166503906,278.1499938964844,0.0,18000.0,313.7900085449219,35752.515625,36000.0,0.0,0.0,0.1566822975873947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941765308380127,1.0941917896270752,-1.5355535651906393e-05,0.0,0.0001590126194059,0.0,0.0,199.8863067626953,0.0,0.0,0.0,0.6707543134689331,4.0,0.0,1.0
