time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.288818359375,297.1499938964844,293.1499938964844,0.0542746856808662,-1463.1485595703125,304.163818359375,0.6529577374458313,0.1008162125945091,0.0925981998443603,293.3495788574219,297.1499938964844,293.1499938964844,0.0153286587446928,-799.6466674804688,304.1675109863281,0.5110480189323425,0.0507739819586277,0.0505938865244388,293.2169189453125,297.1499938964844,293.1499938964844,0.2279006540775299,-3439.283935546875,304.1584777832031,0.9496036767959596,0.3101799488067627,0.2177501767873764,293.228515625,297.1499938964844,293.1499938964844,0.2843762338161468,-5535.1025390625,304.1927795410156,0.9990000128746032,0.3948067724704742,0.3495160043239593,293.208984375,297.1499938964844,293.1499938964844,0.0136104598641395,-3578.17041015625,303.9052429199219,0.5039290189743042,0.050000000745058,0.2310853600502014,291.1054992675781,291.1499938964844,272.52667236328125,270.9454040527344,284.31524658203125,293.2823486328125,291.1083374023437,1.0,0.244816392660141,0.931931972503662,0.931931972503662,1.0,1.0,-1.129969596862793,0.4882083237171173,0.6417612433433533,0.2127182781696319,0.0,0.0,0.6699331402778625,42.1353759765625,25.0,30.025489807128903,-7786.3330078125,162.86973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2970886230469,312.60772705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35827.09375,36000.0,0.0,0.0,0.1571921706199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1021658182144165,1.1021811962127686,-1.5478955901926383e-05,0.0,0.0001595300709595,0.0,0.0,203.2814483642578,0.0,0.0,0.0,0.6741087436676025,4.0,0.0,1.0
811620,293.2856750488281,297.1499938964844,293.1499938964844,0.0515860058367252,-1417.908203125,304.1636962890625,0.6556648015975952,0.0979378372430801,0.0899019837379455,293.3490905761719,297.1499938964844,293.1499938964844,0.0140256863087415,-762.6146850585938,304.1064758300781,0.5114203691482544,0.050000000745058,0.0486144125461578,293.2160949707031,297.1499938964844,293.1499938964844,0.2259175479412078,-3415.126220703125,304.1589660644531,0.9621068835258484,0.308650255203247,0.2166132181882858,293.1936950683594,297.1499938964844,293.1499938964844,0.2695833444595337,-5302.59716796875,304.2030029296875,0.9990000128746032,0.3998570144176483,0.3351938426494598,293.2091064453125,297.1499938964844,293.1499938964844,0.0134769277647137,-3558.148193359375,303.88482666015625,0.5114116072654724,0.050000000745058,0.2305953353643417,291.1298217773437,291.1499938964844,272.5633239746094,270.9618225097656,284.3388671875,293.2812805175781,291.1322937011719,1.0,0.2379131764173507,0.9317957162857056,0.9317957162857056,1.0,1.0,-1.105210781097412,0.4770775437355041,0.628133237361908,0.2066690772771835,0.0,0.0,0.6709478497505188,39.19076919555664,43.0,32.54011535644531,-7616.87158203125,150.29420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0259094238281,312.3842163085937,278.1499938964844,0.0,18000.0,313.7900085449219,35941.0078125,36000.0,0.0,0.0,0.1584505289793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092692613601685,1.1092848777770996,-1.5600109691149555e-05,0.0,0.00016080714704,0.0,0.0,206.4428253173828,0.0,0.0,0.0,0.6771687865257263,4.0,0.0,1.0
811680,293.2856750488281,297.1499938964844,293.1499938964844,0.0515860058367252,-1417.908203125,304.1636962890625,0.6556648015975952,0.0979378372430801,0.0899019837379455,293.3490905761719,297.1499938964844,293.1499938964844,0.0140256863087415,-762.6146850585938,304.1064758300781,0.5114203691482544,0.050000000745058,0.0486144125461578,293.2160949707031,297.1499938964844,293.1499938964844,0.2259175479412078,-3415.126220703125,304.1589660644531,0.9621068835258484,0.308650255203247,0.2166132181882858,293.1936950683594,297.1499938964844,293.1499938964844,0.2695833444595337,-5302.59716796875,304.2030029296875,0.9990000128746032,0.3998570144176483,0.3351938426494598,293.2091064453125,297.1499938964844,293.1499938964844,0.0134769277647137,-3558.148193359375,303.88482666015625,0.5114116072654724,0.050000000745058,0.2305953353643417,291.1298217773437,291.1499938964844,272.5633239746094,270.9618225097656,284.3388671875,293.2812805175781,291.1322937011719,1.0,0.2379131764173507,0.9317957162857056,0.9317957162857056,1.0,1.0,-1.105210781097412,0.4770775437355041,0.628133237361908,0.2066690772771835,0.0,0.0,0.6709478497505188,39.19076919555664,43.0,32.54011535644531,-7616.87158203125,150.29420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0259094238281,312.3842163085937,278.1499938964844,0.0,18000.0,313.7900085449219,35941.0078125,36000.0,0.0,0.0,0.1584505289793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092692613601685,1.1092848777770996,-1.5600109691149555e-05,0.0,0.00016080714704,0.0,0.0,206.4428253173828,0.0,0.0,0.0,0.6771687865257263,4.0,0.0,1.0
811740,293.2828369140625,297.1499938964844,293.1499938964844,0.0490909032523632,-1376.454833984375,304.16326904296875,0.6470872759819031,0.0950778350234031,0.0873569473624229,293.3547058105469,297.1499938964844,293.1499938964844,0.0137816723436117,-756.911865234375,304.0179443359375,0.5094399452209473,0.050000000745058,0.0486381240189075,293.2156066894531,297.1499938964844,293.1499938964844,0.224258154630661,-3395.120361328125,304.15869140625,0.9568184018135072,0.3070757687091827,0.2155470848083496,293.1672668457031,297.1499938964844,293.1499938964844,0.271848052740097,-5345.7431640625,304.1806945800781,0.9990000128746032,0.4041660130023956,0.338835209608078,293.2094421386719,297.1499938964844,293.1499938964844,0.0134196374565362,-3550.66748046875,303.863525390625,0.5094399452209473,0.050000000745058,0.2307182997465133,291.1431579589844,291.1499938964844,272.6000061035156,270.9782409667969,284.3596496582031,293.288818359375,291.1428527832031,1.0,0.2396162301301956,0.9316594004631042,0.9316594004631042,1.0,1.0,-1.10541033744812,0.4771610498428345,0.6282493472099304,0.2067168354988098,0.0,0.0,0.6706695556640625,39.84907150268555,61.0,13.175830841064451,-7561.8720703125,151.5887908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8289489746094,312.1993713378906,278.1499938964844,0.0,18000.0,313.3099975585937,35999.58203125,36000.0,0.0,0.0,0.1550868302583694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1090831756591797,1.1090987920761108,-1.5610850823577493e-05,0.0,0.0001573934132466,0.0,0.0,206.4995574951172,0.0,0.0,0.0,0.6771863698959351,4.0,0.0,1.0
811800,293.2828369140625,297.1499938964844,293.1499938964844,0.0490909032523632,-1376.454833984375,304.16326904296875,0.6470872759819031,0.0950778350234031,0.0873569473624229,293.3547058105469,297.1499938964844,293.1499938964844,0.0137816723436117,-756.911865234375,304.0179443359375,0.5094399452209473,0.050000000745058,0.0486381240189075,293.2156066894531,297.1499938964844,293.1499938964844,0.224258154630661,-3395.120361328125,304.15869140625,0.9568184018135072,0.3070757687091827,0.2155470848083496,293.1672668457031,297.1499938964844,293.1499938964844,0.271848052740097,-5345.7431640625,304.1806945800781,0.9990000128746032,0.4041660130023956,0.338835209608078,293.2094421386719,297.1499938964844,293.1499938964844,0.0134196374565362,-3550.66748046875,303.863525390625,0.5094399452209473,0.050000000745058,0.2307182997465133,291.1431579589844,291.1499938964844,272.6000061035156,270.9782409667969,284.3596496582031,293.288818359375,291.1428527832031,1.0,0.2396162301301956,0.9316594004631042,0.9316594004631042,1.0,1.0,-1.10541033744812,0.4771610498428345,0.6282493472099304,0.2067168354988098,0.0,0.0,0.6706695556640625,39.84907150268555,61.0,13.175830841064451,-7561.8720703125,151.5887908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8289489746094,312.1993713378906,278.1499938964844,0.0,18000.0,313.3099975585937,35999.58203125,36000.0,0.0,0.0,0.1550868302583694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1090831756591797,1.1090987920761108,-1.5610850823577493e-05,0.0,0.0001573934132466,0.0,0.0,206.4995574951172,0.0,0.0,0.0,0.6771863698959351,4.0,0.0,1.0
811860,293.28033447265625,297.1499938964844,293.1499938964844,0.0468907505273819,-1340.6201171875,304.1625061035156,0.6295989155769348,0.0922224521636962,0.0849317833781242,293.3646850585937,297.1499938964844,293.1499938964844,0.0136203803122043,-754.5048217773438,303.9161071777344,0.4993449449539184,0.050000000745058,0.0487863942980766,293.2153625488281,297.1499938964844,293.1499938964844,0.2233718484640121,-3385.08984375,304.1572570800781,0.9347350001335144,0.3054634928703308,0.2145403325557708,293.1767578125,297.1499938964844,293.1499938964844,0.2908969819545746,-5655.62890625,304.13836669921875,0.9990000128746032,0.4018945395946502,0.3589902520179748,293.2105407714844,297.1499938964844,293.1499938964844,0.0134592289105057,-3561.1484375,303.839111328125,0.4993449449539184,0.050000000745058,0.2314216643571853,291.12127685546875,291.1499938964844,272.6366577148437,270.99468994140625,284.3703308105469,293.29022216796875,291.1167297363281,1.0,0.2480897456407547,0.9315384030342102,0.9315384030342102,1.0,1.0,-1.126498103141785,0.4866001009941101,0.6398979425430298,0.2119451314210891,0.0,0.0,0.6754982471466064,43.88452911376953,64.0,-31.360010147094727,-7593.11572265625,165.22434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,311.9490966796875,278.1499938964844,0.0,18000.0,313.3099975585937,35883.5625,36000.0,0.0,0.0,0.1560639292001724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1167386770248413,1.1167542934417725,-1.568808511365205e-05,0.0,0.0001583850535098,0.0,0.0,209.39801025390625,0.0,0.0,0.0,0.6805389523506165,4.0,0.0,1.0
811920,293.28033447265625,297.1499938964844,293.1499938964844,0.0468907505273819,-1340.6201171875,304.1625061035156,0.6295989155769348,0.0922224521636962,0.0849317833781242,293.3646850585937,297.1499938964844,293.1499938964844,0.0136203803122043,-754.5048217773438,303.9161071777344,0.4993449449539184,0.050000000745058,0.0487863942980766,293.2153625488281,297.1499938964844,293.1499938964844,0.2233718484640121,-3385.08984375,304.1572570800781,0.9347350001335144,0.3054634928703308,0.2145403325557708,293.1767578125,297.1499938964844,293.1499938964844,0.2908969819545746,-5655.62890625,304.13836669921875,0.9990000128746032,0.4018945395946502,0.3589902520179748,293.2105407714844,297.1499938964844,293.1499938964844,0.0134592289105057,-3561.1484375,303.839111328125,0.4993449449539184,0.050000000745058,0.2314216643571853,291.12127685546875,291.1499938964844,272.6366577148437,270.99468994140625,284.3703308105469,293.29022216796875,291.1167297363281,1.0,0.2480897456407547,0.9315384030342102,0.9315384030342102,1.0,1.0,-1.126498103141785,0.4866001009941101,0.6398979425430298,0.2119451314210891,0.0,0.0,0.6754982471466064,43.88452911376953,64.0,-31.360010147094727,-7593.11572265625,165.22434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,311.9490966796875,278.1499938964844,0.0,18000.0,313.3099975585937,35883.5625,36000.0,0.0,0.0,0.1560639292001724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1167386770248413,1.1167542934417725,-1.568808511365205e-05,0.0,0.0001583850535098,0.0,0.0,209.39801025390625,0.0,0.0,0.0,0.6805389523506165,4.0,0.0,1.0
811980,293.27789306640625,297.1499938964844,293.1499938964844,0.0448257811367511,-1307.4630126953125,304.1617736816406,0.6122763156890869,0.089411161839962,0.0825471654534339,293.37713623046875,297.1499938964844,293.1499938964844,0.0134751349687576,-753.064453125,303.80377197265625,0.4897316098213196,0.050000000745058,0.0489536970853805,293.2150573730469,297.1499938964844,293.1499938964844,0.2229324877262115,-3380.73583984375,304.15557861328125,0.9123580455780028,0.3038674294948578,0.2135446518659591,293.21783447265625,297.1499938964844,293.1499938964844,0.3077275454998016,-5920.06201171875,304.11553955078125,0.9965546131134032,0.392925500869751,0.3749897181987762,293.2127685546875,297.1499938964844,293.1499938964844,0.0135269211605191,-3578.01708984375,303.8104858398437,0.4897316098213196,0.050000000745058,0.2322152704000473,291.0755615234375,291.1499938964844,272.67333984375,271.0112609863281,284.3829040527344,293.2919616699219,291.07135009765625,1.0,0.2557613849639892,0.9314174056053162,0.9314174056053162,1.0,1.0,-1.1429849863052368,0.4939159750938415,0.6490690112113953,0.2162715047597885,0.0,0.0,0.6885044574737549,48.350364685058594,67.0,-52.4775276184082,-7639.28955078125,178.72474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221130371094,311.7308044433594,278.1499938964844,0.0,18000.0,313.3099975585937,35641.6171875,36000.0,0.0,0.0,0.1580373644828796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481518745422363,1.1481679677963257,-1.6065412637544796e-05,0.0,0.0001603878336027,0.0,0.0,222.182861328125,0.0,0.0,0.0,0.693842351436615,4.0,0.0,1.0
812040,293.27789306640625,297.1499938964844,293.1499938964844,0.0448257811367511,-1307.4630126953125,304.1617736816406,0.6122763156890869,0.089411161839962,0.0825471654534339,293.37713623046875,297.1499938964844,293.1499938964844,0.0134751349687576,-753.064453125,303.80377197265625,0.4897316098213196,0.050000000745058,0.0489536970853805,293.2150573730469,297.1499938964844,293.1499938964844,0.2229324877262115,-3380.73583984375,304.15557861328125,0.9123580455780028,0.3038674294948578,0.2135446518659591,293.21783447265625,297.1499938964844,293.1499938964844,0.3077275454998016,-5920.06201171875,304.11553955078125,0.9965546131134032,0.392925500869751,0.3749897181987762,293.2127685546875,297.1499938964844,293.1499938964844,0.0135269211605191,-3578.01708984375,303.8104858398437,0.4897316098213196,0.050000000745058,0.2322152704000473,291.0755615234375,291.1499938964844,272.67333984375,271.0112609863281,284.3829040527344,293.2919616699219,291.07135009765625,1.0,0.2557613849639892,0.9314174056053162,0.9314174056053162,1.0,1.0,-1.1429849863052368,0.4939159750938415,0.6490690112113953,0.2162715047597885,0.0,0.0,0.6885044574737549,48.350364685058594,67.0,-52.4775276184082,-7639.28955078125,178.72474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221130371094,311.7308044433594,278.1499938964844,0.0,18000.0,313.3099975585937,35641.6171875,36000.0,0.0,0.0,0.1580373644828796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481518745422363,1.1481679677963257,-1.6065412637544796e-05,0.0,0.0001603878336027,0.0,0.0,222.182861328125,0.0,0.0,0.0,0.693842351436615,4.0,0.0,1.0
812100,293.27667236328125,297.1499938964844,293.1499938964844,0.0437876693904399,-1290.6954345703125,304.1615295410156,0.6009446382522583,0.0880354866385459,0.0814209580421447,293.3838806152344,297.1499938964844,293.1499938964844,0.0133988494053483,-752.051025390625,303.7448425292969,0.4834032952785492,0.050000000745058,0.0490748733282089,293.21484375,297.1499938964844,293.1499938964844,0.2225490063428878,-3376.32080078125,304.1552734375,0.8993467688560486,0.3030858933925628,0.2130898684263229,293.2343444824219,297.1499938964844,293.1499938964844,0.3041402995586395,-5861.9677734375,304.1282653808594,0.9834953546524048,0.3888122141361236,0.370718777179718,293.214111328125,297.1499938964844,293.1499938964844,0.0135616371408104,-3585.7392578125,303.7955017089844,0.4834032952785492,0.050000000745058,0.2327900826930999,291.0629577636719,291.1499938964844,272.6916809082031,271.01959228515625,284.3964233398437,293.29736328125,291.06219482421875,1.0,0.2590285837650299,0.9313569068908693,0.9313569068908693,1.0,1.0,-1.1366256475448608,0.4910418689250946,0.6455837488174438,0.2147266566753387,0.0,0.0,0.695655882358551,51.33319854736328,67.0,-34.30764389038086,-7612.15576171875,182.5902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,311.65411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,35570.82421875,35280.0,0.0,0.0,0.1576509922742843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701511144638062,1.1701674461364746,-1.6359104847651906e-05,0.0,0.0001599957176949,0.0,0.0,231.72320556640625,0.0,0.0,0.0,0.6931585669517517,4.0,0.0,1.0
812160,293.27557373046875,297.1499938964844,293.1499938964844,0.0426846109330654,-1272.771240234375,304.16143798828125,0.590536892414093,0.0866443365812301,0.0802821740508079,293.3910217285156,297.1499938964844,293.1499938964844,0.0133004477247595,-750.16015625,303.68408203125,0.4777959585189819,0.050000000745058,0.0491844862699508,293.2147521972656,297.1499938964844,293.1499938964844,0.2219618856906891,-3369.248046875,304.1553955078125,0.8887878060340881,0.3022825419902801,0.2126190066337585,293.24395751953125,297.1499938964844,293.1499938964844,0.3013420701026916,-5816.013671875,304.1372375488281,0.9713409543037416,0.3858537971973419,0.3675247430801391,293.2156066894531,297.1499938964844,293.1499938964844,0.0135768493637442,-3589.773681640625,303.7801818847656,0.4777959585189819,0.050000000745058,0.2333100289106369,291.061279296875,291.1499938964844,272.7099914550781,271.0279846191406,284.4097595214844,293.3031005859375,291.0610046386719,1.0,0.2620367705821991,0.931107461452484,0.931107461452484,1.0,1.0,-1.1316145658493042,0.4887609183788299,0.6428536176681519,0.2135351151227951,0.0,0.0,0.7017441391944885,54.04197311401367,70.0,-19.88987159729004,-7574.3447265625,186.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018371582031,311.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,34977.09765625,35280.0,0.0,0.0,0.1587213724851608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1807388067245483,1.1807552576065063,-1.637598325032741e-05,0.0,0.0001610820181667,0.0,0.0,235.0681610107422,0.0,0.0,0.0,0.7058334946632385,4.0,0.0,1.0
812220,293.2740478515625,297.1499938964844,293.1499938964844,0.0403394512832164,-1234.5670166015625,304.1615600585937,0.5715190172195435,0.0837741196155548,0.0779151916503906,293.40673828125,297.1499938964844,293.1499938964844,0.0130653996020555,-744.9373168945312,303.5556335449219,0.467303603887558,0.050000000745058,0.0493795238435268,293.2147827148437,297.1499938964844,293.1499938964844,0.2205323278903961,-3351.800048828125,304.1559753417969,0.8716424107551575,0.3006372153759002,0.2116266041994094,293.2523193359375,297.1499938964844,293.1499938964844,0.2973782420158386,-5751.4775390625,304.1479187011719,0.9500486850738524,0.3817578256130218,0.363358199596405,293.2189025878906,297.1499938964844,293.1499938964844,0.01357894949615,-3592.85009765625,303.74835205078125,0.467303603887558,0.050000000745058,0.2342351973056793,291.0678100585937,291.1499938964844,272.7466735839844,271.044921875,284.4356689453125,293.3143920898437,291.0693359375,1.0,0.2674345672130584,0.9306084513664246,0.9306084513664246,1.0,1.0,-1.123924970626831,0.4852427840232849,0.6386821866035461,0.2117484658956527,0.0,0.0,0.7124436497688293,58.87977600097656,73.0,6.1813740730285645,-7537.33642578125,193.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,311.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,34931.515625,35280.0,0.0,0.0,0.1610099524259567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2155539989471436,1.2155708074569702,-1.6872285414137878e-05,0.0,0.0001634046348044,0.0,0.0,251.15187072753903,0.0,0.0,0.0,0.7207927703857422,4.0,0.0,1.0
812280,293.2740478515625,297.1499938964844,293.1499938964844,0.0403394512832164,-1234.5670166015625,304.1615600585937,0.5715190172195435,0.0837741196155548,0.0779151916503906,293.40673828125,297.1499938964844,293.1499938964844,0.0130653996020555,-744.9373168945312,303.5556335449219,0.467303603887558,0.050000000745058,0.0493795238435268,293.2147827148437,297.1499938964844,293.1499938964844,0.2205323278903961,-3351.800048828125,304.1559753417969,0.8716424107551575,0.3006372153759002,0.2116266041994094,293.2523193359375,297.1499938964844,293.1499938964844,0.2973782420158386,-5751.4775390625,304.1479187011719,0.9500486850738524,0.3817578256130218,0.363358199596405,293.2189025878906,297.1499938964844,293.1499938964844,0.01357894949615,-3592.85009765625,303.74835205078125,0.467303603887558,0.050000000745058,0.2342351973056793,291.0678100585937,291.1499938964844,272.7466735839844,271.044921875,284.4356689453125,293.3143920898437,291.0693359375,1.0,0.2674345672130584,0.9306084513664246,0.9306084513664246,1.0,1.0,-1.123924970626831,0.4852427840232849,0.6386821866035461,0.2117484658956527,0.0,0.0,0.7124436497688293,58.87977600097656,73.0,6.1813740730285645,-7537.33642578125,193.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,311.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,34931.515625,35280.0,0.0,0.0,0.1610099524259567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2155539989471436,1.2155708074569702,-1.6872285414137878e-05,0.0,0.0001634046348044,0.0,0.0,251.15187072753903,0.0,0.0,0.0,0.7207927703857422,4.0,0.0,1.0
812340,293.2728576660156,297.1499938964844,293.1499938964844,0.0378697961568832,-1194.14013671875,304.16180419921875,0.5542263388633728,0.0808741226792335,0.0754703879356384,293.4237976074219,297.1499938964844,293.1499938964844,0.01279410533607,-738.188720703125,303.4190673828125,0.4570454955101013,0.050000000745058,0.0495537146925926,293.21490478515625,297.1499938964844,293.1499938964844,0.2188393622636795,-3330.957763671875,304.15679931640625,0.8579615354537964,0.2989732325077057,0.2105990946292877,293.2546081542969,297.1499938964844,293.1499938964844,0.2941890060901642,-5700.27197265625,304.1538391113281,0.9319090843200684,0.3786966204643249,0.3604786098003387,293.2223205566406,297.1499938964844,293.1499938964844,0.013552539050579,-3590.780029296875,303.71539306640625,0.4570454955101013,0.050000000745058,0.2350614815950393,291.086181640625,291.1499938964844,272.7833251953125,271.06219482421875,284.461669921875,293.32623291015625,291.088623046875,1.0,0.2721927762031555,0.930109441280365,0.930109441280365,1.0,1.0,-1.1175014972686768,0.482284814119339,0.6352166533470154,0.2103069871664047,0.0,0.0,0.719811201095581,63.20796203613281,76.0,23.426240921020508,-7507.83740234375,199.3621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,311.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,35011.4140625,34200.0,0.0,0.0,0.1633235961198806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428474426269531,1.242864727973938,-1.729780706227757e-05,0.0,0.000165752673638,0.0,0.0,264.614501953125,0.0,0.0,0.0,0.7177140116691589,4.0,0.0,1.0
812400,293.2728576660156,297.1499938964844,293.1499938964844,0.0378697961568832,-1194.14013671875,304.16180419921875,0.5542263388633728,0.0808741226792335,0.0754703879356384,293.4237976074219,297.1499938964844,293.1499938964844,0.01279410533607,-738.188720703125,303.4190673828125,0.4570454955101013,0.050000000745058,0.0495537146925926,293.21490478515625,297.1499938964844,293.1499938964844,0.2188393622636795,-3330.957763671875,304.15679931640625,0.8579615354537964,0.2989732325077057,0.2105990946292877,293.2546081542969,297.1499938964844,293.1499938964844,0.2941890060901642,-5700.27197265625,304.1538391113281,0.9319090843200684,0.3786966204643249,0.3604786098003387,293.2223205566406,297.1499938964844,293.1499938964844,0.013552539050579,-3590.780029296875,303.71539306640625,0.4570454955101013,0.050000000745058,0.2350614815950393,291.086181640625,291.1499938964844,272.7833251953125,271.06219482421875,284.461669921875,293.32623291015625,291.088623046875,1.0,0.2721927762031555,0.930109441280365,0.930109441280365,1.0,1.0,-1.1175014972686768,0.482284814119339,0.6352166533470154,0.2103069871664047,0.0,0.0,0.719811201095581,63.20796203613281,76.0,23.426240921020508,-7507.83740234375,199.3621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,311.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,35011.4140625,34200.0,0.0,0.0,0.1633235961198806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428474426269531,1.242864727973938,-1.729780706227757e-05,0.0,0.000165752673638,0.0,0.0,264.614501953125,0.0,0.0,0.0,0.7177140116691589,4.0,0.0,1.0
812460,293.2714233398437,297.1499938964844,293.1499938964844,0.0354643538594245,-1154.5528564453125,304.161865234375,0.5386423468589783,0.0780503004789352,0.0730645135045051,293.4412536621094,297.1499938964844,293.1499938964844,0.0125115290284156,-730.8722534179688,303.27587890625,0.4485333561897278,0.050000000745058,0.0497141517698764,293.2149658203125,297.1499938964844,293.1499938964844,0.2171580493450164,-3310.30517578125,304.1573486328125,0.8465670347213745,0.2973134219646454,0.2095613628625869,293.2547912597656,297.1499938964844,293.1499938964844,0.2913774847984314,-5655.73779296875,304.1571960449219,0.91644287109375,0.3760074079036712,0.3580434620380401,293.22576904296875,297.1499938964844,293.1499938964844,0.0135181136429309,-3587.696044921875,303.6812744140625,0.4485333561897278,0.050000000745058,0.2358225435018539,291.1034545898437,291.1499938964844,272.82000732421875,271.0798034667969,284.4882202148437,293.339111328125,291.1058959960937,1.0,0.2764760851860046,0.929867148399353,0.929867148399353,1.0,1.0,-1.111551284790039,0.4795359075069427,0.6320153474807739,0.209030881524086,0.0,0.0,0.7248463034629822,67.19561004638672,64.0,26.248191833496094,-7461.1357421875,205.00515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528076171875,311.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,34086.8203125,34200.0,0.0,0.0,0.1653981506824493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2435088157653809,1.2435259819030762,-1.7098696844186634e-05,0.0,0.0001678581029409,0.0,0.0,262.58526611328125,0.0,0.0,0.0,0.7302759885787964,4.0,0.0,1.0
812520,293.2714233398437,297.1499938964844,293.1499938964844,0.0354643538594245,-1154.5528564453125,304.161865234375,0.5386423468589783,0.0780503004789352,0.0730645135045051,293.4412536621094,297.1499938964844,293.1499938964844,0.0125115290284156,-730.8722534179688,303.27587890625,0.4485333561897278,0.050000000745058,0.0497141517698764,293.2149658203125,297.1499938964844,293.1499938964844,0.2171580493450164,-3310.30517578125,304.1573486328125,0.8465670347213745,0.2973134219646454,0.2095613628625869,293.2547912597656,297.1499938964844,293.1499938964844,0.2913774847984314,-5655.73779296875,304.1571960449219,0.91644287109375,0.3760074079036712,0.3580434620380401,293.22576904296875,297.1499938964844,293.1499938964844,0.0135181136429309,-3587.696044921875,303.6812744140625,0.4485333561897278,0.050000000745058,0.2358225435018539,291.1034545898437,291.1499938964844,272.82000732421875,271.0798034667969,284.4882202148437,293.339111328125,291.1058959960937,1.0,0.2764760851860046,0.929867148399353,0.929867148399353,1.0,1.0,-1.111551284790039,0.4795359075069427,0.6320153474807739,0.209030881524086,0.0,0.0,0.7248463034629822,67.19561004638672,64.0,26.248191833496094,-7461.1357421875,205.00515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528076171875,311.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,34086.8203125,34200.0,0.0,0.0,0.1653981506824493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2435088157653809,1.2435259819030762,-1.7098696844186634e-05,0.0,0.0001678581029409,0.0,0.0,262.58526611328125,0.0,0.0,0.0,0.7302759885787964,4.0,0.0,1.0
812580,293.2695007324219,297.1499938964844,293.1499938964844,0.0329981409013271,-1113.32763671875,304.1620178222656,0.531536340713501,0.0753657966852188,0.0706054270267486,293.45849609375,297.1499938964844,293.1499938964844,0.0121496701613068,-720.1929931640625,303.1286315917969,0.4489516317844391,0.050000000745058,0.0497058220207691,293.21484375,297.1499938964844,293.1499938964844,0.2151482254266739,-3285.419921875,304.1582336425781,0.845582127571106,0.2956907749176025,0.2084161937236786,293.2540283203125,297.1499938964844,293.1499938964844,0.2882874608039856,-5606.91015625,304.1599426269531,0.914728581905365,0.373500645160675,0.3556371331214905,293.2290344238281,297.1499938964844,293.1499938964844,0.0133913764730095,-3569.40234375,303.64703369140625,0.4489516317844391,0.050000000745058,0.2357830256223678,291.130859375,291.1499938964844,272.8566589355469,271.0978088378906,284.5162353515625,293.3531494140625,291.13433837890625,1.0,0.2748803496360779,0.9296247959136964,0.9296247959136964,1.0,1.0,-1.1042802333831787,0.4761727750301361,0.628107488155365,0.2074999362230301,0.0,0.0,0.7256715893745422,66.89452362060547,52.0,38.06822967529297,-7429.3916015625,202.08859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,311.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,34147.62890625,34200.0,0.0,0.0,0.1671373695135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251063108444214,1.2510803937911987,-1.7226882846443914e-05,0.0,0.0001696231920504,0.0,0.0,266.4906005859375,0.0,0.0,0.0,0.7334665060043335,4.0,0.0,1.0
812640,293.2695007324219,297.1499938964844,293.1499938964844,0.0329981409013271,-1113.32763671875,304.1620178222656,0.531536340713501,0.0753657966852188,0.0706054270267486,293.45849609375,297.1499938964844,293.1499938964844,0.0121496701613068,-720.1929931640625,303.1286315917969,0.4489516317844391,0.050000000745058,0.0497058220207691,293.21484375,297.1499938964844,293.1499938964844,0.2151482254266739,-3285.419921875,304.1582336425781,0.845582127571106,0.2956907749176025,0.2084161937236786,293.2540283203125,297.1499938964844,293.1499938964844,0.2882874608039856,-5606.91015625,304.1599426269531,0.914728581905365,0.373500645160675,0.3556371331214905,293.2290344238281,297.1499938964844,293.1499938964844,0.0133913764730095,-3569.40234375,303.64703369140625,0.4489516317844391,0.050000000745058,0.2357830256223678,291.130859375,291.1499938964844,272.8566589355469,271.0978088378906,284.5162353515625,293.3531494140625,291.13433837890625,1.0,0.2748803496360779,0.9296247959136964,0.9296247959136964,1.0,1.0,-1.1042802333831787,0.4761727750301361,0.628107488155365,0.2074999362230301,0.0,0.0,0.7256715893745422,66.89452362060547,52.0,38.06822967529297,-7429.3916015625,202.08859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,311.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,34147.62890625,34200.0,0.0,0.0,0.1671373695135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251063108444214,1.2510803937911987,-1.7226882846443914e-05,0.0,0.0001696231920504,0.0,0.0,266.4906005859375,0.0,0.0,0.0,0.7334665060043335,4.0,0.0,1.0
812700,293.26824951171875,297.1499938964844,293.1499938964844,0.0317862629890441,-1092.755615234375,304.1620483398437,0.530532717704773,0.0740964859724044,0.0693878084421157,293.46685791015625,297.1499938964844,293.1499938964844,0.0119485184550285,-713.8778076171875,303.053955078125,0.4518925249576568,0.050000000745058,0.0496484860777854,293.21466064453125,297.1499938964844,293.1499938964844,0.2140713036060333,-3272.05517578125,304.15869140625,0.8482608199119568,0.2949070632457733,0.2078219056129455,293.25341796875,297.1499938964844,293.1499938964844,0.2866756021976471,-5581.484375,304.1610412597656,0.9180118441581726,0.3723081052303314,0.3544388711452484,293.23052978515625,297.1499938964844,293.1499938964844,0.0133014535531401,-3555.80517578125,303.6300964355469,0.4518925249576568,0.050000000745058,0.2355110496282577,291.1471252441406,291.1499938964844,272.875,271.10699462890625,284.5307312011719,293.3605651855469,291.1508483886719,1.0,0.2725108563899994,0.929503619670868,0.929503619670868,1.0,1.0,-1.1002721786499023,0.4743163585662842,0.6259558200836182,0.2066685110330581,0.0,0.0,0.724238395690918,65.39352416992188,52.0,42.45530700683594,-7409.828125,197.99346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521057128906,311.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,34216.1171875,33120.0,0.0,0.0,0.1678389906883239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498345375061035,1.2498518228530884,-1.7223714166902937e-05,0.0,0.0001703352318145,0.0,0.0,266.0534973144531,0.0,0.0,0.0,0.7179020047187805,4.0,0.0,1.0
812760,293.266845703125,297.1499938964844,293.1499938964844,0.0306197851896286,-1072.7567138671875,304.1619873046875,0.5309079885482788,0.0728753209114074,0.0681887790560722,293.4750061035156,297.1499938964844,293.1499938964844,0.0117436181753873,-707.3200073242188,302.9784240722656,0.4564216434955597,0.050000000745058,0.0495649352669715,293.2143859863281,297.1499938964844,293.1499938964844,0.2130393981933593,-3259.297607421875,304.15899658203125,0.8527251482009888,0.2941420078277588,0.2072211503982544,293.25262451171875,297.1499938964844,293.1499938964844,0.2851376831531524,-5557.34375,304.1618347167969,0.9236486554145812,0.3711506128311157,0.3532498180866241,293.2318725585937,297.1499938964844,293.1499938964844,0.0132041852921247,-3541.17236328125,303.6131591796875,0.4564216434955597,0.050000000745058,0.2351147085428238,291.1611633300781,291.1499938964844,272.8933410644531,271.1163330078125,284.5455322265625,293.3681640625,291.16357421875,1.0,0.2692928314208984,0.9293877482414246,0.9293877482414246,1.0,1.0,-1.0961087942123413,0.4723848402500152,0.6237239837646484,0.2058180123567581,0.0,0.0,0.7220475077629089,63.22726440429688,40.0,37.860984802246094,-7368.5537109375,192.63563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757263183594,311.3428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,33393.6171875,33120.0,0.0,0.0,0.1683770418167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289235591888428,1.2289403676986694,-1.672295002208557e-05,0.0,0.0001708812924334,0.0,0.0,253.70974731445312,0.0,0.0,0.0,0.7210983037948608,4.0,0.0,1.0
812820,293.2635803222656,297.1499938964844,293.1499938964844,0.0283087342977523,-1037.6492919921875,304.1618347167969,0.5356153249740601,0.0705718174576759,0.0658602267503738,293.4905700683594,297.1499938964844,293.1499938964844,0.0113218845799565,-693.202880859375,302.8256225585937,0.4697065055370331,0.050000000745058,0.0493370704352855,293.213623046875,297.1499938964844,293.1499938964844,0.2109346985816955,-3233.22412109375,304.1595153808594,0.8670242428779602,0.2926646769046783,0.2060128003358841,293.25079345703125,297.1499938964844,293.1499938964844,0.2820351421833038,-5508.638671875,304.1630554199219,0.9415920972824096,0.3689234256744385,0.3509001135826111,293.2342224121094,297.1499938964844,293.1499938964844,0.012984556145966,-3507.2939453125,303.5797424316406,0.4697065055370331,0.050000000745058,0.2340338230133056,291.18951416015625,291.1499938964844,272.92999267578125,271.1353759765625,284.575927734375,293.38397216796875,291.1931457519531,1.0,0.2607512176036834,0.9291558861732484,0.9291558861732484,1.0,1.0,-1.087472677230835,0.468366265296936,0.6191063523292542,0.2040972709655761,0.0,0.0,0.7150092124938965,57.3539924621582,28.0,42.32748031616211,-7319.54443359375,179.08749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,311.4046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,33346.59375,33120.0,0.0,0.0,0.1689893156290054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2099794149398804,1.2099958658218384,-1.643174618948251e-05,0.0,0.0001715026737656,0.0,0.0,244.5739288330078,0.0,0.0,0.0,0.7124894857406616,4.0,0.0,1.0
812880,293.2635803222656,297.1499938964844,293.1499938964844,0.0283087342977523,-1037.6492919921875,304.1618347167969,0.5356153249740601,0.0705718174576759,0.0658602267503738,293.4905700683594,297.1499938964844,293.1499938964844,0.0113218845799565,-693.202880859375,302.8256225585937,0.4697065055370331,0.050000000745058,0.0493370704352855,293.213623046875,297.1499938964844,293.1499938964844,0.2109346985816955,-3233.22412109375,304.1595153808594,0.8670242428779602,0.2926646769046783,0.2060128003358841,293.25079345703125,297.1499938964844,293.1499938964844,0.2820351421833038,-5508.638671875,304.1630554199219,0.9415920972824096,0.3689234256744385,0.3509001135826111,293.2342224121094,297.1499938964844,293.1499938964844,0.012984556145966,-3507.2939453125,303.5797424316406,0.4697065055370331,0.050000000745058,0.2340338230133056,291.18951416015625,291.1499938964844,272.92999267578125,271.1353759765625,284.575927734375,293.38397216796875,291.1931457519531,1.0,0.2607512176036834,0.9291558861732484,0.9291558861732484,1.0,1.0,-1.087472677230835,0.468366265296936,0.6191063523292542,0.2040972709655761,0.0,0.0,0.7150092124938965,57.3539924621582,28.0,42.32748031616211,-7319.54443359375,179.08749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,311.4046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,33346.59375,33120.0,0.0,0.0,0.1689893156290054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2099794149398804,1.2099958658218384,-1.643174618948251e-05,0.0,0.0001715026737656,0.0,0.0,244.5739288330078,0.0,0.0,0.0,0.7124894857406616,4.0,0.0,1.0
812940,293.2598876953125,297.1499938964844,293.1499938964844,0.0263191703706979,-996.1640014648438,304.16119384765625,0.5459769368171692,0.068440742790699,0.0636358112096786,293.50506591796875,297.1499938964844,293.1499938964844,0.0108956964686512,-678.1154174804688,302.671630859375,0.4845786094665527,0.050000000745058,0.0490523390471935,293.2126770019531,297.1499938964844,293.1499938964844,0.2087721973657608,-3206.3642578125,304.1599426269531,0.8893136382102966,0.2912459671497345,0.2048054337501526,293.24871826171875,297.1499938964844,293.1499938964844,0.2788781225681305,-5459.04150390625,304.1639404296875,0.966982901096344,0.3667880594730377,0.3485860228538513,293.2360534667969,297.1499938964844,293.1499938964844,0.0127425706014037,-3468.806884765625,303.5472106933594,0.4845786094665527,0.050000000745058,0.2326831817626953,291.221923828125,291.1499938964844,272.9666748046875,271.1550598144531,284.607177734375,293.400390625,291.2254638671875,1.0,0.249953880906105,0.9289240837097168,0.9289240837097168,1.0,1.0,-1.07861328125,0.4642273783683777,0.6143859028816223,0.202391117811203,0.0,0.0,0.7032437324523926,50.04024887084961,25.0,44.10182571411133,-7260.86767578125,163.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,311.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,33463.71875,32040.0,0.0,0.0,0.1689748167991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794695854187012,1.179485559463501,-1.6015539586078376e-05,0.0,0.0001714879472274,0.0,0.0,230.83346557617188,0.0,0.0,0.0,0.6841044425964355,4.0,0.0,1.0
813000,293.2598876953125,297.1499938964844,293.1499938964844,0.0263191703706979,-996.1640014648438,304.16119384765625,0.5459769368171692,0.068440742790699,0.0636358112096786,293.50506591796875,297.1499938964844,293.1499938964844,0.0108956964686512,-678.1154174804688,302.671630859375,0.4845786094665527,0.050000000745058,0.0490523390471935,293.2126770019531,297.1499938964844,293.1499938964844,0.2087721973657608,-3206.3642578125,304.1599426269531,0.8893136382102966,0.2912459671497345,0.2048054337501526,293.24871826171875,297.1499938964844,293.1499938964844,0.2788781225681305,-5459.04150390625,304.1639404296875,0.966982901096344,0.3667880594730377,0.3485860228538513,293.2360534667969,297.1499938964844,293.1499938964844,0.0127425706014037,-3468.806884765625,303.5472106933594,0.4845786094665527,0.050000000745058,0.2326831817626953,291.221923828125,291.1499938964844,272.9666748046875,271.1550598144531,284.607177734375,293.400390625,291.2254638671875,1.0,0.249953880906105,0.9289240837097168,0.9289240837097168,1.0,1.0,-1.07861328125,0.4642273783683777,0.6143859028816223,0.202391117811203,0.0,0.0,0.7032437324523926,50.04024887084961,25.0,44.10182571411133,-7260.86767578125,163.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,311.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,33463.71875,32040.0,0.0,0.0,0.1689748167991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794695854187012,1.179485559463501,-1.6015539586078376e-05,0.0,0.0001714879472274,0.0,0.0,230.83346557617188,0.0,0.0,0.0,0.6841044425964355,4.0,0.0,1.0
813060,293.2560119628906,297.1499938964844,293.1499938964844,0.0245489738881587,-962.7642822265624,304.160400390625,0.5565578937530518,0.066445954144001,0.0615908727049827,293.51861572265625,297.1499938964844,293.1499938964844,0.0105125783011317,-664.3038330078125,302.514404296875,0.4975985586643219,0.050000000745058,0.0488152280449867,293.211669921875,297.1499938964844,293.1499938964844,0.2069128453731537,-3183.438720703125,304.1596984863281,0.9124585390090942,0.2898628413677215,0.2036636471748352,293.24658203125,297.1499938964844,293.1499938964844,0.2761234939098358,-5416.09716796875,304.16387939453125,0.9884422421455384,0.3647179007530212,0.346388429403305,293.2375183105469,297.1499938964844,293.1499938964844,0.0125407697632908,-3437.185302734375,303.5145568847656,0.4975985586643219,0.050000000745058,0.2315584272146225,291.2428283691406,291.1499938964844,273.0033264160156,271.1754150390625,284.6387634277344,293.4173278808594,291.2450866699219,1.0,0.2407734394073486,0.9287416338920592,0.9287416338920592,1.0,1.0,-1.070515751838684,0.4604239761829376,0.6100917458534241,0.2009018957614898,0.0,0.0,0.6893162727355957,43.94325637817383,25.0,31.101247787475582,-7173.564453125,149.64715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,311.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,32531.775390625,32040.0,0.0,0.0,0.1682330071926117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121819019317627,1.1218340396881104,-1.4999141967564356e-05,0.0,0.000170735118445,0.0,0.0,203.8083953857422,0.0,0.0,0.0,0.6712555289268494,4.0,0.0,1.0
813120,293.2560119628906,297.1499938964844,293.1499938964844,0.0245489738881587,-962.7642822265624,304.160400390625,0.5565578937530518,0.066445954144001,0.0615908727049827,293.51861572265625,297.1499938964844,293.1499938964844,0.0105125783011317,-664.3038330078125,302.514404296875,0.4975985586643219,0.050000000745058,0.0488152280449867,293.211669921875,297.1499938964844,293.1499938964844,0.2069128453731537,-3183.438720703125,304.1596984863281,0.9124585390090942,0.2898628413677215,0.2036636471748352,293.24658203125,297.1499938964844,293.1499938964844,0.2761234939098358,-5416.09716796875,304.16387939453125,0.9884422421455384,0.3647179007530212,0.346388429403305,293.2375183105469,297.1499938964844,293.1499938964844,0.0125407697632908,-3437.185302734375,303.5145568847656,0.4975985586643219,0.050000000745058,0.2315584272146225,291.2428283691406,291.1499938964844,273.0033264160156,271.1754150390625,284.6387634277344,293.4173278808594,291.2450866699219,1.0,0.2407734394073486,0.9287416338920592,0.9287416338920592,1.0,1.0,-1.070515751838684,0.4604239761829376,0.6100917458534241,0.2009018957614898,0.0,0.0,0.6893162727355957,43.94325637817383,25.0,31.101247787475582,-7173.564453125,149.64715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,311.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,32531.775390625,32040.0,0.0,0.0,0.1682330071926117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121819019317627,1.1218340396881104,-1.4999141967564356e-05,0.0,0.000170735118445,0.0,0.0,203.8083953857422,0.0,0.0,0.0,0.6712555289268494,4.0,0.0,1.0
813180,293.25213623046875,297.1499938964844,293.1499938964844,0.0229717027395963,-931.85791015625,304.1595764160156,0.5636791586875916,0.0645450726151466,0.0597078911960125,293.531494140625,297.1499938964844,293.1499938964844,0.0101683344691991,-651.533935546875,302.3546447753906,0.5082887411117554,0.050000000745058,0.0486538968980312,293.21075439453125,297.1499938964844,293.1499938964844,0.2051556408405304,-3161.7421875,304.1593933105469,0.9325849413871764,0.2884877324104309,0.2025860846042633,293.2436828613281,297.1499938964844,293.1499938964844,0.2710465788841247,-5330.93310546875,304.1682434082031,0.9990000128746032,0.3628513514995575,0.3410059809684753,293.2388000488281,297.1499938964844,293.1499938964844,0.0123759787529706,-3411.26318359375,303.48193359375,0.5082887411117554,0.050000000745058,0.2307931333780288,291.2623596191406,291.1499938964844,273.0400085449219,271.1965026855469,284.67254638671875,293.4356384277344,291.2645568847656,1.0,0.23367840051651,0.9285592436790466,0.9285592436790466,1.0,1.0,-1.0601249933242798,0.4555486440658569,0.6045764088630676,0.1989995688199997,0.0,0.0,0.6730151176452637,39.73976135253906,25.0,28.26060485839844,-7089.2001953125,139.18492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,311.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32534.64453125,32040.0,0.0,0.0,0.1668473184108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748399496078491,1.0748543739318848,-1.4373127669387031e-05,0.0,0.0001693288068054,0.0,0.0,185.1446533203125,0.0,0.0,0.0,0.6510679125785828,4.0,0.0,1.0
813240,293.25213623046875,297.1499938964844,293.1499938964844,0.0229717027395963,-931.85791015625,304.1595764160156,0.5636791586875916,0.0645450726151466,0.0597078911960125,293.531494140625,297.1499938964844,293.1499938964844,0.0101683344691991,-651.533935546875,302.3546447753906,0.5082887411117554,0.050000000745058,0.0486538968980312,293.21075439453125,297.1499938964844,293.1499938964844,0.2051556408405304,-3161.7421875,304.1593933105469,0.9325849413871764,0.2884877324104309,0.2025860846042633,293.2436828613281,297.1499938964844,293.1499938964844,0.2710465788841247,-5330.93310546875,304.1682434082031,0.9990000128746032,0.3628513514995575,0.3410059809684753,293.2388000488281,297.1499938964844,293.1499938964844,0.0123759787529706,-3411.26318359375,303.48193359375,0.5082887411117554,0.050000000745058,0.2307931333780288,291.2623596191406,291.1499938964844,273.0400085449219,271.1965026855469,284.67254638671875,293.4356384277344,291.2645568847656,1.0,0.23367840051651,0.9285592436790466,0.9285592436790466,1.0,1.0,-1.0601249933242798,0.4555486440658569,0.6045764088630676,0.1989995688199997,0.0,0.0,0.6730151176452637,39.73976135253906,25.0,28.26060485839844,-7089.2001953125,139.18492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,311.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32534.64453125,32040.0,0.0,0.0,0.1668473184108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748399496078491,1.0748543739318848,-1.4373127669387031e-05,0.0,0.0001693288068054,0.0,0.0,185.1446533203125,0.0,0.0,0.0,0.6510679125785828,4.0,0.0,1.0
