time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.250244140625,297.1499938964844,293.1499938964844,0.0222509503364563,-917.225830078125,304.1591491699219,0.564816415309906,0.0636247768998146,0.0588288530707359,293.5377502441406,297.1499938964844,293.1499938964844,0.0100083239376544,-645.4237060546875,302.274169921875,0.5118798613548279,0.050000000745058,0.0486064851284027,293.2103271484375,297.1499938964844,293.1499938964844,0.2042663097381591,-3150.694580078125,304.1593017578125,0.9388028979301452,0.2877999544143677,0.2020744085311889,293.2370910644531,297.1499938964844,293.1499938964844,0.2639249861240387,-5220.62548828125,304.1777648925781,0.9990000128746032,0.362957626581192,0.3343444466590881,293.2393493652344,297.1499938964844,293.1499938964844,0.0123059535399079,-3400.000244140625,303.4658203125,0.5118798613548279,0.050000000745058,0.2305682450532913,291.2743225097656,291.1499938964844,273.0583190917969,271.20733642578125,284.6949462890625,293.4486694335937,291.27764892578125,1.0,0.2305683642625808,0.9284679889678956,0.9284679889678956,1.0,1.0,-1.0494028329849243,0.4505764544010162,0.5988264083862305,0.1969097107648849,0.0,0.0,0.6635555028915405,38.41497039794922,25.0,33.85964584350586,-7019.06884765625,134.16026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,311.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,32566.19921875,30960.0,0.0,0.0,0.1658812016248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0487526655197144,1.0487667322158811,-1.4043855117051862e-05,0.0,0.000168348342413,0.0,0.0,175.41018676757812,0.0,0.0,0.0,0.6250339150428772,4.0,0.0,1.0
813360,293.2484130859375,297.1499938964844,293.1499938964844,0.0215610731393098,-902.9305419921876,304.1587219238281,0.5657428503036499,0.0627145618200302,0.0579641014337539,293.5438842773437,297.1499938964844,293.1499938964844,0.0098524782806634,-639.3955688476562,302.1929931640625,0.5153898596763611,0.050000000745058,0.0485630258917808,293.2099914550781,297.1499938964844,293.1499938964844,0.2033972442150116,-3139.909912109375,304.1591796875,0.94462388753891,0.2871014773845672,0.2015595287084579,293.226806640625,297.1499938964844,293.1499938964844,0.257739782333374,-5121.37451171875,304.18389892578125,0.9990000128746032,0.3638712167739868,0.3281187415122986,293.23980712890625,297.1499938964844,293.1499938964844,0.0122396238148212,-3389.383056640625,303.4498291015625,0.5153898596763611,0.050000000745058,0.2303620874881744,291.28619384765625,291.1499938964844,273.07666015625,271.2184143066406,284.7191162109375,293.46551513671875,291.2880249023437,1.0,0.2277412265539169,0.9284085631370544,0.9284085631370544,1.0,1.0,-1.0399742126464844,0.4461946785449981,0.5937795042991638,0.1951158344745636,0.0,0.0,0.6532418131828308,37.206809997558594,25.0,29.23538398742676,-6927.57861328125,129.6549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37750244140625,311.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31702.244140625,30960.0,0.0,0.0,0.1646801829338073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053492784500122,1.0053625106811523,-1.3307078916113824e-05,0.0,0.0001671294448897,0.0,0.0,158.1802978515625,0.0,0.0,0.0,0.6188956499099731,4.0,0.0,1.0
813420,293.2448425292969,297.1499938964844,293.1499938964844,0.0202732942998409,-875.370361328125,304.157958984375,0.5666985511779785,0.0609448365867137,0.056286871433258,293.5558166503906,297.1499938964844,293.1499938964844,0.0095530338585376,-627.556396484375,302.02838134765625,0.5218554735183716,0.050000000745058,0.0484895557165145,293.2094116210937,297.1499938964844,293.1499938964844,0.2017047852277755,-3118.887451171875,304.1589660644531,0.9545586705207824,0.2856982350349426,0.2005296945571899,293.20068359375,297.1499938964844,293.1499938964844,0.2468881756067276,-4947.46337890625,304.1905212402344,0.9990000128746032,0.3672080934047699,0.3173165917396545,293.2403564453125,297.1499938964844,293.1499938964844,0.012118293903768,-3369.95068359375,303.4185791015625,0.5218554735183716,0.050000000745058,0.2300135791301727,291.3063659667969,291.1499938964844,273.11334228515625,271.2411804199219,284.7674865722656,293.5011901855469,291.3087158203125,1.0,0.2228051424026489,0.9282897114753724,0.9282897114753724,1.0,1.0,-1.0232524871826172,0.4384032189846039,0.5848492980003357,0.1920242756605148,0.0,0.0,0.631110668182373,35.159324645996094,28.0,28.76689720153809,-6785.50537109375,122.00308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,311.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,31598.087890625,30960.0,0.0,0.0,0.1616760194301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941841959953308,0.9418544769287108,-1.253259506484028e-05,0.0,0.0001640806003706,0.0,0.0,137.3450164794922,0.0,0.0,0.0,0.5925619006156921,4.0,0.0,1.0
813480,293.2448425292969,297.1499938964844,293.1499938964844,0.0202732942998409,-875.370361328125,304.157958984375,0.5666985511779785,0.0609448365867137,0.056286871433258,293.5558166503906,297.1499938964844,293.1499938964844,0.0095530338585376,-627.556396484375,302.02838134765625,0.5218554735183716,0.050000000745058,0.0484895557165145,293.2094116210937,297.1499938964844,293.1499938964844,0.2017047852277755,-3118.887451171875,304.1589660644531,0.9545586705207824,0.2856982350349426,0.2005296945571899,293.20068359375,297.1499938964844,293.1499938964844,0.2468881756067276,-4947.46337890625,304.1905212402344,0.9990000128746032,0.3672080934047699,0.3173165917396545,293.2403564453125,297.1499938964844,293.1499938964844,0.012118293903768,-3369.95068359375,303.4185791015625,0.5218554735183716,0.050000000745058,0.2300135791301727,291.3063659667969,291.1499938964844,273.11334228515625,271.2411804199219,284.7674865722656,293.5011901855469,291.3087158203125,1.0,0.2228051424026489,0.9282897114753724,0.9282897114753724,1.0,1.0,-1.0232524871826172,0.4384032189846039,0.5848492980003357,0.1920242756605148,0.0,0.0,0.631110668182373,35.159324645996094,28.0,28.76689720153809,-6785.50537109375,122.00308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,311.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,31598.087890625,30960.0,0.0,0.0,0.1616760194301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941841959953308,0.9418544769287108,-1.253259506484028e-05,0.0,0.0001640806003706,0.0,0.0,137.3450164794922,0.0,0.0,0.0,0.5925619006156921,4.0,0.0,1.0
813540,293.2415466308594,297.1499938964844,293.1499938964844,0.0191371068358421,-850.086181640625,304.1571960449219,0.5647303462028503,0.0592150874435901,0.0547096766531467,293.5671691894531,297.1499938964844,293.1499938964844,0.0092763630673289,-616.48291015625,301.8602600097656,0.5258352160453796,0.050000000745058,0.0484480671584606,293.2089233398437,297.1499938964844,293.1499938964844,0.20021653175354,-3100.519775390625,304.158447265625,0.9596285223960876,0.2842938303947449,0.1995222419500351,293.1747741699219,297.1499938964844,293.1499938964844,0.2403748333454132,-4844.552734375,304.1876525878906,0.9990000128746032,0.371185302734375,0.3110489547252655,293.2408447265625,297.1499938964844,293.1499938964844,0.0120212081819772,-3355.2587890625,303.386962890625,0.5258352160453796,0.050000000745058,0.2298167645931244,291.3182067871094,291.1499938964844,273.1499938964844,271.2649230957031,284.8009948730469,293.5170288085937,291.3182983398437,1.0,0.2199208587408065,0.9281708598136902,0.9281708598136902,1.0,1.0,-1.0123391151428225,0.4332937896251678,0.579045295715332,0.1900909394025802,0.0,0.0,0.6076905131340027,33.9895133972168,46.0,12.591694831848145,-6656.08056640625,117.41151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72247314453125,311.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31583.15625,29880.0,0.0,0.0,0.15801802277565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8758693933486938,0.8758811950683594,-1.180101025965996e-05,0.0,0.000160368203069,0.0,0.0,118.10057067871094,0.0,0.0,0.0,0.5513026118278503,4.0,0.0,1.0
813600,293.2415466308594,297.1499938964844,293.1499938964844,0.0191371068358421,-850.086181640625,304.1571960449219,0.5647303462028503,0.0592150874435901,0.0547096766531467,293.5671691894531,297.1499938964844,293.1499938964844,0.0092763630673289,-616.48291015625,301.8602600097656,0.5258352160453796,0.050000000745058,0.0484480671584606,293.2089233398437,297.1499938964844,293.1499938964844,0.20021653175354,-3100.519775390625,304.158447265625,0.9596285223960876,0.2842938303947449,0.1995222419500351,293.1747741699219,297.1499938964844,293.1499938964844,0.2403748333454132,-4844.552734375,304.1876525878906,0.9990000128746032,0.371185302734375,0.3110489547252655,293.2408447265625,297.1499938964844,293.1499938964844,0.0120212081819772,-3355.2587890625,303.386962890625,0.5258352160453796,0.050000000745058,0.2298167645931244,291.3182067871094,291.1499938964844,273.1499938964844,271.2649230957031,284.8009948730469,293.5170288085937,291.3182983398437,1.0,0.2199208587408065,0.9281708598136902,0.9281708598136902,1.0,1.0,-1.0123391151428225,0.4332937896251678,0.579045295715332,0.1900909394025802,0.0,0.0,0.6076905131340027,33.9895133972168,46.0,12.591694831848145,-6656.08056640625,117.41151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72247314453125,311.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31583.15625,29880.0,0.0,0.0,0.15801802277565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8758693933486938,0.8758811950683594,-1.180101025965996e-05,0.0,0.000160368203069,0.0,0.0,118.10057067871094,0.0,0.0,0.0,0.5513026118278503,4.0,0.0,1.0
813660,293.239990234375,297.1499938964844,293.1499938964844,0.0180634316056966,-825.7596435546875,304.1565856933594,0.5492526292800903,0.0572095960378646,0.0530164577066898,293.57794189453125,297.1499938964844,293.1499938964844,0.0090610096231102,-608.7161254882812,301.6823425292969,0.5187931656837463,0.050000000745058,0.0485234260559082,293.2093811035156,297.1499938964844,293.1499938964844,0.1994568705558776,-3091.86865234375,304.1568603515625,0.9455184936523438,0.2827053964138031,0.1985033452510833,293.1669006347656,297.1499938964844,293.1499938964844,0.2507559955120086,-5020.33251953125,304.1571044921875,0.9990000128746032,0.372228056192398,0.3223315775394439,293.2415771484375,297.1499938964844,293.1499938964844,0.0120119247585535,-3359.22265625,303.35186767578125,0.5187931656837463,0.050000000745058,0.2301742434501648,291.28961181640625,291.1499938964844,273.1866760253906,271.2892761230469,284.8115234375,293.5166931152344,291.2836303710937,1.0,0.2249326109886169,0.9281504154205322,0.9281504154205322,1.0,1.0,-1.0231348276138306,0.4382360875606537,0.5848987102508545,0.1922830790281295,0.0,0.0,0.5903433561325073,36.02094650268555,49.0,-42.11014175415039,-6590.2529296875,123.47631072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8705749511719,311.9207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30403.580078125,29880.0,0.0,0.0,0.1539345383644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069384098052979,0.806949257850647,-1.0829855455085635e-05,0.0,0.0001562239776831,0.0,0.0,98.3021469116211,0.0,0.0,0.0,0.535873532295227,4.0,0.0,1.0
813720,293.239990234375,297.1499938964844,293.1499938964844,0.0180634316056966,-825.7596435546875,304.1565856933594,0.5492526292800903,0.0572095960378646,0.0530164577066898,293.57794189453125,297.1499938964844,293.1499938964844,0.0090610096231102,-608.7161254882812,301.6823425292969,0.5187931656837463,0.050000000745058,0.0485234260559082,293.2093811035156,297.1499938964844,293.1499938964844,0.1994568705558776,-3091.86865234375,304.1568603515625,0.9455184936523438,0.2827053964138031,0.1985033452510833,293.1669006347656,297.1499938964844,293.1499938964844,0.2507559955120086,-5020.33251953125,304.1571044921875,0.9990000128746032,0.372228056192398,0.3223315775394439,293.2415771484375,297.1499938964844,293.1499938964844,0.0120119247585535,-3359.22265625,303.35186767578125,0.5187931656837463,0.050000000745058,0.2301742434501648,291.28961181640625,291.1499938964844,273.1866760253906,271.2892761230469,284.8115234375,293.5166931152344,291.2836303710937,1.0,0.2249326109886169,0.9281504154205322,0.9281504154205322,1.0,1.0,-1.0231348276138306,0.4382360875606537,0.5848987102508545,0.1922830790281295,0.0,0.0,0.5903433561325073,36.02094650268555,49.0,-42.11014175415039,-6590.2529296875,123.47631072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8705749511719,311.9207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30403.580078125,29880.0,0.0,0.0,0.1539345383644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069384098052979,0.806949257850647,-1.0829855455085635e-05,0.0,0.0001562239776831,0.0,0.0,98.3021469116211,0.0,0.0,0.0,0.535873532295227,4.0,0.0,1.0
813780,293.2366943359375,297.1499938964844,293.1499938964844,0.0171793382614851,-805.2778930664062,304.1558532714844,0.5337023735046387,0.0555876642465591,0.051493152976036,293.5885314941406,297.1499938964844,293.1499938964844,0.0088643506169319,-601.9490356445312,301.4954833984375,0.5111899971961975,0.050000000745058,0.0486154556274414,293.208740234375,297.1499938964844,293.1499938964844,0.199196383357048,-3089.683837890625,304.155029296875,0.92930805683136,0.2813349366188049,0.1975795477628708,293.187255859375,297.1499938964844,293.1499938964844,0.2640527784824371,-5238.86962890625,304.1329040527344,0.9990000128746032,0.3677147328853607,0.3356010019779205,293.2431030273437,297.1499938964844,293.1499938964844,0.0120267271995544,-3369.30517578125,303.3127136230469,0.5111899971961975,0.050000000745058,0.2306107878684997,291.2367858886719,291.1499938964844,273.22332763671875,271.3139343261719,284.8348693847656,293.5439147949219,291.23095703125,1.0,0.2300379872322082,0.928130030632019,0.928130030632019,1.0,1.0,-1.0367611646652222,0.4444715678691864,0.5922896265983582,0.1950887739658355,0.0,0.0,0.5823220014572144,38.509952545166016,52.0,-64.5865478515625,-6588.375,131.16172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9539489746094,311.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,30125.146484375,29880.0,0.0,0.0,0.1500285565853119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773969173431396,0.7774074077606201,-1.0482673133083154e-05,0.0,0.0001522599050076,0.0,0.0,90.9350814819336,0.0,0.0,0.0,0.5242791175842285,4.0,0.0,1.0
813840,293.2366943359375,297.1499938964844,293.1499938964844,0.0171793382614851,-805.2778930664062,304.1558532714844,0.5337023735046387,0.0555876642465591,0.051493152976036,293.5885314941406,297.1499938964844,293.1499938964844,0.0088643506169319,-601.9490356445312,301.4954833984375,0.5111899971961975,0.050000000745058,0.0486154556274414,293.208740234375,297.1499938964844,293.1499938964844,0.199196383357048,-3089.683837890625,304.155029296875,0.92930805683136,0.2813349366188049,0.1975795477628708,293.187255859375,297.1499938964844,293.1499938964844,0.2640527784824371,-5238.86962890625,304.1329040527344,0.9990000128746032,0.3677147328853607,0.3356010019779205,293.2431030273437,297.1499938964844,293.1499938964844,0.0120267271995544,-3369.30517578125,303.3127136230469,0.5111899971961975,0.050000000745058,0.2306107878684997,291.2367858886719,291.1499938964844,273.22332763671875,271.3139343261719,284.8348693847656,293.5439147949219,291.23095703125,1.0,0.2300379872322082,0.928130030632019,0.928130030632019,1.0,1.0,-1.0367611646652222,0.4444715678691864,0.5922896265983582,0.1950887739658355,0.0,0.0,0.5823220014572144,38.509952545166016,52.0,-64.5865478515625,-6588.375,131.16172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9539489746094,311.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,30125.146484375,29880.0,0.0,0.0,0.1500285565853119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773969173431396,0.7774074077606201,-1.0482673133083154e-05,0.0,0.0001522599050076,0.0,0.0,90.9350814819336,0.0,0.0,0.0,0.5242791175842285,4.0,0.0,1.0
813900,293.2342834472656,297.1499938964844,293.1499938964844,0.0168900061398744,-798.5067749023438,304.1553039550781,0.5273500680923462,0.054963506758213,0.0509654730558395,293.5939636230469,297.1499938964844,293.1499938964844,0.0087638041004538,-598.3275146484375,301.40020751953125,0.5077100396156311,0.050000000745058,0.0486619509756565,293.20855712890625,297.1499938964844,293.1499938964844,0.1990534514188766,-3088.35693359375,304.15435791015625,0.9215683341026306,0.2806271016597748,0.1971300542354583,293.2030639648437,297.1499938964844,293.1499938964844,0.2707318067550659,-5346.92724609375,304.1239013671875,0.9990000128746032,0.3641402125358581,0.3421091735363006,293.2441711425781,297.1499938964844,293.1499938964844,0.0120299272239208,-3373.56884765625,303.2921447753906,0.5077100396156311,0.050000000745058,0.2308313548564911,291.21221923828125,291.1499938964844,273.2416687011719,271.32635498046875,284.84063720703125,293.5479431152344,291.2064514160156,1.0,0.2326860427856445,0.9281197786331176,0.9281197786331176,1.0,1.0,-1.0437201261520386,0.4476687014102936,0.5960514545440674,0.1965008378028869,0.0,0.0,0.5806397199630737,39.76845550537109,52.0,-67.4876480102539,-6598.4482421875,135.13417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96893310546875,311.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30036.228515625,28800.0,0.0,0.0,0.1482528746128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699941396713257,0.7700045108795166,-1.0393004231445955e-05,0.0,0.0001504578249296,0.0,0.0,89.12287139892578,0.0,0.0,0.0,0.5063738822937012,4.0,0.0,1.0
813960,293.2323608398437,297.1499938964844,293.1499938964844,0.0166103541851043,-791.9507446289062,304.15484619140625,0.5197443962097168,0.0542739182710647,0.0504353307187557,293.5994873046875,297.1499938964844,293.1499938964844,0.0086697377264499,-595.0524291992188,301.3026123046875,0.5031178593635559,0.050000000745058,0.0487281046807765,293.2084350585937,297.1499938964844,293.1499938964844,0.1989898383617401,-3088.07861328125,304.1536865234375,0.911628484725952,0.2799069285392761,0.1966806501150131,293.2199401855469,297.1499938964844,293.1499938964844,0.2729770243167877,-5380.87451171875,304.1249389648437,0.99460369348526,0.3601462244987488,0.3433907628059387,293.245361328125,297.1499938964844,293.1499938964844,0.0120444614440202,-3380.22998046875,303.2707214355469,0.5031178593635559,0.050000000745058,0.2311451435089111,291.1838073730469,291.1499938964844,273.260009765625,271.3388671875,284.8510131835937,293.553466796875,291.1766052246094,1.0,0.2352557927370071,0.9279378056526184,0.9279378056526184,1.0,1.0,-1.0447019338607788,0.4480912983417511,0.5966106057167053,0.1967559903860092,0.0,0.0,0.5811766386032104,41.45663070678711,55.0,-75.17781829833984,-6564.53515625,138.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97119140625,311.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,29023.439453125,28800.0,0.0,0.0,0.1465885639190673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755112886428833,0.7551229596138,-1.0026144991570618e-05,0.0,0.0001487687550252,0.0,0.0,84.2668228149414,0.0,0.0,0.0,0.511932373046875,4.0,0.0,1.0
814020,293.2295227050781,297.1499938964844,293.1499938964844,0.0159338023513555,-774.9618530273438,304.1543884277344,0.5041515231132507,0.0527624860405921,0.0492620170116424,293.61090087890625,297.1499938964844,293.1499938964844,0.0084692649543285,-587.0560913085938,301.1091613769531,0.493537962436676,0.050000000745058,0.048885092139244,293.20849609375,297.1499938964844,293.1499938964844,0.1982801109552383,-3079.615478515625,304.1536865234375,0.8921411633491516,0.2784134745597839,0.1957713812589645,293.2371520996094,297.1499938964844,293.1499938964844,0.2685371339321136,-5307.5263671875,304.1404113769531,0.9741299152374268,0.3548484444618225,0.3377392590045929,293.2479553222656,297.1499938964844,293.1499938964844,0.0120472200214862,-3386.2666015625,303.2285461425781,0.493537962436676,0.050000000745058,0.2318898290395736,291.1563415527344,291.1499938964844,273.2966613769531,271.3640441894531,284.8803100585937,293.5677490234375,291.1556091308594,1.0,0.2399511337280273,0.92757385969162,0.92757385969162,1.0,1.0,-1.036345601081848,0.4442311823368072,0.5921143889427185,0.1950697600841522,0.0,0.0,0.5828179121017456,45.334564208984375,58.0,-33.27816390991211,-6527.28662109375,143.0901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9458312988281,311.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,28802.310546875,28800.0,0.0,0.0,0.1435947269201278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572479248046875,0.7572579383850098,-9.995744221669156e-06,0.0,0.0001457303878851,0.0,0.0,84.3852310180664,0.0,0.0,0.0,0.5120663046836853,4.0,0.0,1.0
814080,293.2295227050781,297.1499938964844,293.1499938964844,0.0159338023513555,-774.9618530273438,304.1543884277344,0.5041515231132507,0.0527624860405921,0.0492620170116424,293.61090087890625,297.1499938964844,293.1499938964844,0.0084692649543285,-587.0560913085938,301.1091613769531,0.493537962436676,0.050000000745058,0.048885092139244,293.20849609375,297.1499938964844,293.1499938964844,0.1982801109552383,-3079.615478515625,304.1536865234375,0.8921411633491516,0.2784134745597839,0.1957713812589645,293.2371520996094,297.1499938964844,293.1499938964844,0.2685371339321136,-5307.5263671875,304.1404113769531,0.9741299152374268,0.3548484444618225,0.3377392590045929,293.2479553222656,297.1499938964844,293.1499938964844,0.0120472200214862,-3386.2666015625,303.2285461425781,0.493537962436676,0.050000000745058,0.2318898290395736,291.1563415527344,291.1499938964844,273.2966613769531,271.3640441894531,284.8803100585937,293.5677490234375,291.1556091308594,1.0,0.2399511337280273,0.92757385969162,0.92757385969162,1.0,1.0,-1.036345601081848,0.4442311823368072,0.5921143889427185,0.1950697600841522,0.0,0.0,0.5828179121017456,45.334564208984375,58.0,-33.27816390991211,-6527.28662109375,143.0901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9458312988281,311.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,28802.310546875,28800.0,0.0,0.0,0.1435947269201278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572479248046875,0.7572579383850098,-9.995744221669156e-06,0.0,0.0001457303878851,0.0,0.0,84.3852310180664,0.0,0.0,0.0,0.5120663046836853,4.0,0.0,1.0
814140,293.22723388671875,297.1499938964844,293.1499938964844,0.0151936747133731,-755.2708740234375,304.1541442871094,0.4912070035934448,0.0512170866131782,0.0480073429644107,293.6229248046875,297.1499938964844,293.1499938964844,0.0082486197352409,-577.3090209960938,300.91571044921875,0.4858234524726867,0.050000000745058,0.0490285046398639,293.20880126953125,297.1499938964844,293.1499938964844,0.1971004158258438,-3064.900634765625,304.1544189453125,0.8764922618865967,0.2768723964691162,0.1948096752166748,293.2425537109375,297.1499938964844,293.1499938964844,0.2656078636646271,-5259.015625,304.1483154296875,0.9556765556335448,0.3515323102474212,0.3344249129295349,293.25067138671875,297.1499938964844,293.1499938964844,0.0120173692703247,-3384.791748046875,303.18701171875,0.4858234524726867,0.050000000745058,0.2325701117515564,291.1549072265625,291.1499938964844,273.3333435058594,271.38946533203125,284.912109375,293.5897521972656,291.1551513671875,1.0,0.2443806380033493,0.9272099137306212,0.9272099137306212,1.0,1.0,-1.0306954383850098,0.4416399002075195,0.5890555381774902,0.1938727349042892,0.0,0.0,0.582347571849823,48.899227142333984,61.0,-7.513859272003174,-6485.42822265625,147.87770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8858642578125,311.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,28807.53515625,27720.0,0.0,0.0,0.1411241441965103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568845152854919,0.7568945288658142,-9.993584171752444e-06,0.0,0.0001432230637874,0.0,0.0,84.31478881835938,0.0,0.0,0.0,0.4968999624252319,4.0,0.0,1.0
814200,293.22723388671875,297.1499938964844,293.1499938964844,0.0151936747133731,-755.2708740234375,304.1541442871094,0.4912070035934448,0.0512170866131782,0.0480073429644107,293.6229248046875,297.1499938964844,293.1499938964844,0.0082486197352409,-577.3090209960938,300.91571044921875,0.4858234524726867,0.050000000745058,0.0490285046398639,293.20880126953125,297.1499938964844,293.1499938964844,0.1971004158258438,-3064.900634765625,304.1544189453125,0.8764922618865967,0.2768723964691162,0.1948096752166748,293.2425537109375,297.1499938964844,293.1499938964844,0.2656078636646271,-5259.015625,304.1483154296875,0.9556765556335448,0.3515323102474212,0.3344249129295349,293.25067138671875,297.1499938964844,293.1499938964844,0.0120173692703247,-3384.791748046875,303.18701171875,0.4858234524726867,0.050000000745058,0.2325701117515564,291.1549072265625,291.1499938964844,273.3333435058594,271.38946533203125,284.912109375,293.5897521972656,291.1551513671875,1.0,0.2443806380033493,0.9272099137306212,0.9272099137306212,1.0,1.0,-1.0306954383850098,0.4416399002075195,0.5890555381774902,0.1938727349042892,0.0,0.0,0.582347571849823,48.899227142333984,61.0,-7.513859272003174,-6485.42822265625,147.87770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8858642578125,311.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,28807.53515625,27720.0,0.0,0.0,0.1411241441965103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568845152854919,0.7568945288658142,-9.993584171752444e-06,0.0,0.0001432230637874,0.0,0.0,84.31478881835938,0.0,0.0,0.0,0.4968999624252319,4.0,0.0,1.0
814260,293.2249450683594,297.1499938964844,293.1499938964844,0.0145406676456332,-737.274658203125,304.1499938964844,0.4793533384799957,0.050000000745058,0.0468242354691028,293.6353454589844,297.1499938964844,293.1499938964844,0.0080291712656617,-567.4119262695312,300.7154541015625,0.4788000285625458,0.050000000745058,0.0491655431687831,293.2090759277344,297.1499938964844,293.1499938964844,0.1960145980119705,-3051.49658203125,304.1547546386719,0.8630521297454834,0.2753262817859649,0.1938343942165374,293.24383544921875,297.1499938964844,293.1499938964844,0.2635350823402405,-5225.32421875,304.1522827148437,0.9386114478111268,0.3489199578762054,0.3319801986217499,293.2532653808594,297.1499938964844,293.1499938964844,0.0119902221485972,-3384.3984375,303.1443786621094,0.4788000285625458,0.050000000745058,0.2332201600074768,291.1473693847656,291.1499938964844,273.3699951171875,271.4151306152344,284.94091796875,293.6087646484375,291.14697265625,1.0,0.248612642288208,0.9270466566085817,0.9270466566085817,1.0,1.0,-1.026114821434021,0.4395672678947449,0.5865475535392761,0.1928475201129913,0.0,0.0,0.5830978751182556,52.31403350830078,64.0,-8.194083213806152,-6415.21435546875,152.63323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8127136230469,311.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27767.658203125,27720.0,0.0,0.0,0.1390537917613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437083721160889,0.7437180280685425,-9.63835100264987e-06,0.0,0.0001411219272995,0.0,0.0,79.9180679321289,0.0,0.0,0.0,0.5028313994407654,4.0,0.0,1.0
814320,293.2249450683594,297.1499938964844,293.1499938964844,0.0145406676456332,-737.274658203125,304.1499938964844,0.4793533384799957,0.050000000745058,0.0468242354691028,293.6353454589844,297.1499938964844,293.1499938964844,0.0080291712656617,-567.4119262695312,300.7154541015625,0.4788000285625458,0.050000000745058,0.0491655431687831,293.2090759277344,297.1499938964844,293.1499938964844,0.1960145980119705,-3051.49658203125,304.1547546386719,0.8630521297454834,0.2753262817859649,0.1938343942165374,293.24383544921875,297.1499938964844,293.1499938964844,0.2635350823402405,-5225.32421875,304.1522827148437,0.9386114478111268,0.3489199578762054,0.3319801986217499,293.2532653808594,297.1499938964844,293.1499938964844,0.0119902221485972,-3384.3984375,303.1443786621094,0.4788000285625458,0.050000000745058,0.2332201600074768,291.1473693847656,291.1499938964844,273.3699951171875,271.4151306152344,284.94091796875,293.6087646484375,291.14697265625,1.0,0.248612642288208,0.9270466566085817,0.9270466566085817,1.0,1.0,-1.026114821434021,0.4395672678947449,0.5865475535392761,0.1928475201129913,0.0,0.0,0.5830978751182556,52.31403350830078,64.0,-8.194083213806152,-6415.21435546875,152.63323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8127136230469,311.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27767.658203125,27720.0,0.0,0.0,0.1390537917613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437083721160889,0.7437180280685425,-9.63835100264987e-06,0.0,0.0001411219272995,0.0,0.0,79.9180679321289,0.0,0.0,0.0,0.5028313994407654,4.0,0.0,1.0
814380,293.22442626953125,297.1499938964844,293.1499938964844,0.0144273536279797,-734.8936157226562,304.12451171875,0.4719918966293335,0.050000000745058,0.0468132272362709,293.64794921875,297.1499938964844,293.1499938964844,0.0078045274131,-556.705322265625,300.51251220703125,0.4719879329204559,0.050000000745058,0.0492956861853599,293.2093200683594,297.1499938964844,293.1499938964844,0.1947631984949112,-3035.869140625,304.1552429199219,0.8514986634254456,0.2737822830677032,0.1928552985191345,293.2436828613281,297.1499938964844,293.1499938964844,0.2614926397800445,-5192.35595703125,304.1548767089844,0.9232463240623474,0.346574604511261,0.3298557698726654,293.2558288574219,297.1499938964844,293.1499938964844,0.0119494013488292,-3380.839599609375,303.1015930175781,0.4719879329204559,0.050000000745058,0.2338375151157379,291.1485290527344,291.1499938964844,273.4066772460937,271.4410400390625,284.9660339355469,293.62408447265625,291.1488037109375,1.0,0.2527199983596802,0.9268833994865416,0.9268833994865416,1.0,1.0,-1.023273468017578,0.4383150339126587,0.5849583745002747,0.1921180188655853,0.0,0.0,0.5832769274711609,55.57326889038086,67.0,0.410244882106781,-6381.12158203125,157.54641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72271728515625,311.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,27722.3125,27720.0,0.0,0.0,0.1374786347150802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443326115608215,0.7443422675132751,-9.633736226533074e-06,0.0,0.000139523341204,0.0,0.0,79.9791259765625,0.0,0.0,0.0,0.5028830170631409,4.0,0.0,1.0
814440,293.22442626953125,297.1499938964844,293.1499938964844,0.0144273536279797,-734.8936157226562,304.12451171875,0.4719918966293335,0.050000000745058,0.0468132272362709,293.64794921875,297.1499938964844,293.1499938964844,0.0078045274131,-556.705322265625,300.51251220703125,0.4719879329204559,0.050000000745058,0.0492956861853599,293.2093200683594,297.1499938964844,293.1499938964844,0.1947631984949112,-3035.869140625,304.1552429199219,0.8514986634254456,0.2737822830677032,0.1928552985191345,293.2436828613281,297.1499938964844,293.1499938964844,0.2614926397800445,-5192.35595703125,304.1548767089844,0.9232463240623474,0.346574604511261,0.3298557698726654,293.2558288574219,297.1499938964844,293.1499938964844,0.0119494013488292,-3380.839599609375,303.1015930175781,0.4719879329204559,0.050000000745058,0.2338375151157379,291.1485290527344,291.1499938964844,273.4066772460937,271.4410400390625,284.9660339355469,293.62408447265625,291.1488037109375,1.0,0.2527199983596802,0.9268833994865416,0.9268833994865416,1.0,1.0,-1.023273468017578,0.4383150339126587,0.5849583745002747,0.1921180188655853,0.0,0.0,0.5832769274711609,55.57326889038086,67.0,0.410244882106781,-6381.12158203125,157.54641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72271728515625,311.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,27722.3125,27720.0,0.0,0.0,0.1374786347150802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443326115608215,0.7443422675132751,-9.633736226533074e-06,0.0,0.000139523341204,0.0,0.0,79.9791259765625,0.0,0.0,0.0,0.5028830170631409,4.0,0.0,1.0
814500,293.2258605957031,297.1499938964844,293.1499938964844,0.0144093018025159,-734.7778930664062,304.1072998046875,0.4684405326843261,0.050000000745058,0.046873539686203,293.654296875,297.1499938964844,293.1499938964844,0.007692168932408,-551.2152099609375,300.4093322753906,0.4684405028820038,0.050000000745058,0.0493600890040397,293.2094116210937,297.1499938964844,293.1499938964844,0.1941385120153427,-3028.077392578125,304.1554260253906,0.8461861610412598,0.2730118334293365,0.1923661231994629,293.2433776855469,297.1499938964844,293.1499938964844,0.2605109512805938,-5176.62109375,304.1557922363281,0.916144847869873,0.3454492092132568,0.328848272562027,293.2571105957031,297.1499938964844,293.1499938964844,0.0119280917569994,-3378.924560546875,303.0798645019531,0.4684405028820038,0.050000000745058,0.2341430187225341,291.14923095703125,291.1499938964844,273.42498779296875,271.4540710449219,284.9757995605469,293.6271057128906,291.1492919921875,1.0,0.2547333836555481,0.9268017411231996,0.9268017411231996,1.0,1.0,-1.0219933986663818,0.4377598166465759,0.5842335224151611,0.1917654275894165,0.0,0.0,0.5832535028457642,57.187286376953125,67.0,0.9346822500228882,-6363.20166015625,160.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,311.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,27721.78125,26640.0,0.0,0.0,0.1368762254714965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442425489425659,0.7442522048950195,-9.632802175474351e-06,0.0,0.0001389119715895,0.0,0.0,79.95952606201172,0.0,0.0,0.0,0.4878473579883575,4.0,0.0,1.0
814560,293.2281494140625,297.1499938964844,293.1499938964844,0.0143936276435852,-734.8631591796875,304.087646484375,0.4647296965122223,0.050000000745058,0.0469344556331634,293.66064453125,297.1499938964844,293.1499938964844,0.0075815375894308,-545.8322143554688,300.3036499023437,0.4647296965122223,0.050000000745058,0.0494242422282695,293.2095031738281,297.1499938964844,293.1499938964844,0.193605899810791,-3021.537109375,304.1553955078125,0.8411327004432678,0.2722427248954773,0.1918775141239166,293.24298095703125,297.1499938964844,293.1499938964844,0.2596662044525146,-5163.26611328125,304.15625,0.9095134735107422,0.34434375166893,0.3278625309467315,293.25836181640625,297.1499938964844,293.1499938964844,0.0119113493710756,-3378.307861328125,303.0575561523437,0.4647296965122223,0.050000000745058,0.2344473302364349,291.145263671875,291.1499938964844,273.4433288574219,271.4671630859375,284.9864501953125,293.6318664550781,291.1430969238281,1.0,0.2567213475704193,0.9267181754112244,0.9267181754112244,1.0,1.0,-1.0207390785217283,0.4372205436229706,0.5835185647010803,0.1914072930812835,0.0,0.0,0.5838975310325623,58.79501724243164,55.0,-10.229899406433104,-6317.33837890625,162.45091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6270446777344,311.564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26794.57421875,26640.0,0.0,0.0,0.136339470744133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320889234542847,0.7320982217788696,-9.314157978224102e-06,0.0,0.0001383672351948,0.0,0.0,76.06204986572266,0.0,0.0,0.0,0.494398832321167,4.0,0.0,1.0
814620,293.2338562011719,297.1499938964844,293.1499938964844,0.0142689794301986,-732.3565063476562,304.04425048828125,0.4660783112049103,0.050000000745058,0.0469127185642719,293.6733093261719,297.1499938964844,293.1499938964844,0.0073337662033736,-533.1345825195312,300.08935546875,0.4660783112049103,0.050000000745058,0.0494013503193855,293.2095031738281,297.1499938964844,293.1499938964844,0.192356526851654,-3006.02197265625,304.1557006835937,0.8411725759506226,0.2707350552082062,0.1908022314310073,293.241943359375,297.1499938964844,293.1499938964844,0.2577914297580719,-5133.48291015625,304.1573181152344,0.909331202507019,0.3421988189220428,0.3257988095283508,293.26080322265625,297.1499938964844,293.1499938964844,0.0118168024346232,-3365.7548828125,303.0127258300781,0.4660783112049103,0.050000000745058,0.2343387454748153,291.13836669921875,291.1499938964844,273.4800109863281,271.4934997558594,285.0101013183594,293.6444091796875,291.13873291015625,1.0,0.255007266998291,0.9265509247779846,0.9265509247779846,1.0,1.0,-1.016788363456726,0.4354881346225738,0.5813001990318298,0.190382719039917,0.0,0.0,0.5861625075340271,58.16546630859375,43.0,-2.855658531188965,-6285.5302734375,160.2686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343933105469,311.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.587890625,26640.0,0.0,0.0,0.1355425864458084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353336215019226,0.7353429198265076,-9.304176273872145e-06,0.0,0.0001375584834022,0.0,0.0,76.4598159790039,0.0,0.0,0.0,0.4951069951057434,4.0,0.0,1.0
814680,293.2338562011719,297.1499938964844,293.1499938964844,0.0142689794301986,-732.3565063476562,304.04425048828125,0.4660783112049103,0.050000000745058,0.0469127185642719,293.6733093261719,297.1499938964844,293.1499938964844,0.0073337662033736,-533.1345825195312,300.08935546875,0.4660783112049103,0.050000000745058,0.0494013503193855,293.2095031738281,297.1499938964844,293.1499938964844,0.192356526851654,-3006.02197265625,304.1557006835937,0.8411725759506226,0.2707350552082062,0.1908022314310073,293.241943359375,297.1499938964844,293.1499938964844,0.2577914297580719,-5133.48291015625,304.1573181152344,0.909331202507019,0.3421988189220428,0.3257988095283508,293.26080322265625,297.1499938964844,293.1499938964844,0.0118168024346232,-3365.7548828125,303.0127258300781,0.4660783112049103,0.050000000745058,0.2343387454748153,291.13836669921875,291.1499938964844,273.4800109863281,271.4934997558594,285.0101013183594,293.6444091796875,291.13873291015625,1.0,0.255007266998291,0.9265509247779846,0.9265509247779846,1.0,1.0,-1.016788363456726,0.4354881346225738,0.5813001990318298,0.190382719039917,0.0,0.0,0.5861625075340271,58.16546630859375,43.0,-2.855658531188965,-6285.5302734375,160.2686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343933105469,311.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.587890625,26640.0,0.0,0.0,0.1355425864458084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353336215019226,0.7353429198265076,-9.304176273872145e-06,0.0,0.0001375584834022,0.0,0.0,76.4598159790039,0.0,0.0,0.0,0.4951069951057434,4.0,0.0,1.0
814740,293.2398376464844,297.1499938964844,293.1499938964844,0.0140618002042174,-727.2520141601562,303.9984436035156,0.4740509688854217,0.050000000745058,0.0467757247388362,293.68572998046875,297.1499938964844,293.1499938964844,0.0070630172267556,-518.3927001953125,299.87530517578125,0.4740509688854217,0.050000000745058,0.0492570921778678,293.20916748046875,297.1499938964844,293.1499938964844,0.1908451467752456,-2987.0146484375,304.15631103515625,0.8498091101646423,0.2692900002002716,0.1896783858537674,293.2405700683594,297.1499938964844,293.1499938964844,0.2555995583534241,-5098.4130859375,304.15850830078125,0.9202474355697632,0.3401438593864441,0.3236993849277496,293.2629089355469,297.1499938964844,293.1499938964844,0.0116660920903086,-3341.843505859375,302.9691467285156,0.4740509688854217,0.050000000745058,0.2336544394493103,291.1444091796875,291.1499938964844,273.51666259765625,271.5200500488281,285.0354309082031,293.6592102050781,291.1453857421875,1.0,0.2493219673633575,0.9263836741447448,0.9263836741447448,1.0,1.0,-1.01176118850708,0.4332776367664337,0.5784835815429688,0.1891058087348938,0.0,0.0,0.5865625143051147,54.45001220703125,31.0,7.094103813171387,-6247.27978515625,152.49542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,311.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,26627.658203125,25560.0,0.0,0.0,0.1350903362035751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373789548873901,0.7373882532119751,-9.323613994638436e-06,0.0,0.0001370995159959,0.0,0.0,76.88310241699219,0.0,0.0,0.0,0.4808330237865448,4.0,0.0,1.0
814800,293.2398376464844,297.1499938964844,293.1499938964844,0.0140618002042174,-727.2520141601562,303.9984436035156,0.4740509688854217,0.050000000745058,0.0467757247388362,293.68572998046875,297.1499938964844,293.1499938964844,0.0070630172267556,-518.3927001953125,299.87530517578125,0.4740509688854217,0.050000000745058,0.0492570921778678,293.20916748046875,297.1499938964844,293.1499938964844,0.1908451467752456,-2987.0146484375,304.15631103515625,0.8498091101646423,0.2692900002002716,0.1896783858537674,293.2405700683594,297.1499938964844,293.1499938964844,0.2555995583534241,-5098.4130859375,304.15850830078125,0.9202474355697632,0.3401438593864441,0.3236993849277496,293.2629089355469,297.1499938964844,293.1499938964844,0.0116660920903086,-3341.843505859375,302.9691467285156,0.4740509688854217,0.050000000745058,0.2336544394493103,291.1444091796875,291.1499938964844,273.51666259765625,271.5200500488281,285.0354309082031,293.6592102050781,291.1453857421875,1.0,0.2493219673633575,0.9263836741447448,0.9263836741447448,1.0,1.0,-1.01176118850708,0.4332776367664337,0.5784835815429688,0.1891058087348938,0.0,0.0,0.5865625143051147,54.45001220703125,31.0,7.094103813171387,-6247.27978515625,152.49542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,311.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,26627.658203125,25560.0,0.0,0.0,0.1350903362035751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373789548873901,0.7373882532119751,-9.323613994638436e-06,0.0,0.0001370995159959,0.0,0.0,76.88310241699219,0.0,0.0,0.0,0.4808330237865448,4.0,0.0,1.0
814860,293.2454833984375,297.1499938964844,293.1499938964844,0.0138284983113408,-721.4110717773438,303.9515380859375,0.4856255948543548,0.050000000745058,0.0465624183416366,293.6978454589844,297.1499938964844,293.1499938964844,0.0067889443598687,-503.0544738769531,299.6552734375,0.4856255948543548,0.050000000745058,0.0490324683487415,293.2086181640625,297.1499938964844,293.1499938964844,0.1894502341747284,-2969.614501953125,304.1565246582031,0.866548478603363,0.2679066061973572,0.1885384619235992,293.2389831542969,297.1499938964844,293.1499938964844,0.2535804212093353,-5066.3837890625,304.1590270996094,0.9415186643600464,0.3381716907024383,0.3215987980365753,293.2646179199219,297.1499938964844,293.1499938964844,0.0114970365539193,-3314.8466796875,302.9252014160156,0.4856255948543548,0.050000000745058,0.232588917016983,291.1425476074219,291.1499938964844,273.5533447265625,271.5467834472656,285.0616455078125,293.6753234863281,291.14288330078125,1.0,0.2406245768070221,0.9262312650680542,0.9262312650680542,1.0,1.0,-1.0060672760009766,0.4307768046855926,0.5752905011177063,0.1876633465290069,0.0,0.0,0.5875687003135681,48.69179916381836,25.0,1.1946465969085691,-6176.6103515625,141.1257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,311.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,25603.919921875,25560.0,0.0,0.0,0.1347569674253463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246633768081665,0.7246723771095276,-8.97920472198166e-06,0.0,0.0001367611839668,0.0,0.0,72.80557250976562,0.0,0.0,0.0,0.4867937862873077,4.0,0.0,1.0
814920,293.2454833984375,297.1499938964844,293.1499938964844,0.0138284983113408,-721.4110717773438,303.9515380859375,0.4856255948543548,0.050000000745058,0.0465624183416366,293.6978454589844,297.1499938964844,293.1499938964844,0.0067889443598687,-503.0544738769531,299.6552734375,0.4856255948543548,0.050000000745058,0.0490324683487415,293.2086181640625,297.1499938964844,293.1499938964844,0.1894502341747284,-2969.614501953125,304.1565246582031,0.866548478603363,0.2679066061973572,0.1885384619235992,293.2389831542969,297.1499938964844,293.1499938964844,0.2535804212093353,-5066.3837890625,304.1590270996094,0.9415186643600464,0.3381716907024383,0.3215987980365753,293.2646179199219,297.1499938964844,293.1499938964844,0.0114970365539193,-3314.8466796875,302.9252014160156,0.4856255948543548,0.050000000745058,0.232588917016983,291.1425476074219,291.1499938964844,273.5533447265625,271.5467834472656,285.0616455078125,293.6753234863281,291.14288330078125,1.0,0.2406245768070221,0.9262312650680542,0.9262312650680542,1.0,1.0,-1.0060672760009766,0.4307768046855926,0.5752905011177063,0.1876633465290069,0.0,0.0,0.5875687003135681,48.69179916381836,25.0,1.1946465969085691,-6176.6103515625,141.1257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,311.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,25603.919921875,25560.0,0.0,0.0,0.1347569674253463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246633768081665,0.7246723771095276,-8.97920472198166e-06,0.0,0.0001367611839668,0.0,0.0,72.80557250976562,0.0,0.0,0.0,0.4867937862873077,4.0,0.0,1.0
814980,293.2505798339844,297.1499938964844,293.1499938964844,0.0135858049616217,-714.9754028320312,303.9044189453125,0.4979749917984009,0.050000000745058,0.0463505834341049,293.7096862792969,297.1499938964844,293.1499938964844,0.006519129499793,-487.2534484863281,299.4354858398437,0.4979749917984009,0.050000000745058,0.0488093942403793,293.2078857421875,297.1499938964844,293.1499938964844,0.1879156529903412,-2950.264404296875,304.15692138671875,0.8870221972465515,0.2665658295154571,0.187434583902359,293.2372741699219,297.1499938964844,293.1499938964844,0.251375287771225,-5031.1162109375,304.1596984863281,0.9650976657867432,0.3362617194652557,0.3195656239986419,293.2659912109375,297.1499938964844,293.1499938964844,0.0113224126398563,-3285.332275390625,302.882568359375,0.4979749917984009,0.050000000745058,0.2315307557582855,291.151123046875,291.1499938964844,273.5899963378906,271.5736999511719,285.0879821777344,293.6923522949219,291.15252685546875,1.0,0.2318717390298843,0.9260787963867188,0.9260787963867188,1.0,1.0,-1.0005098581314087,0.4283539950847626,0.5721558928489685,0.186214730143547,0.0,0.0,0.5869442820549011,42.97392272949219,25.0,11.41166877746582,-6138.27685546875,129.9807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,311.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,25574.72265625,25560.0,0.0,0.0,0.1345520466566085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724317193031311,0.7243261933326721,-8.96955589269055e-06,0.0,0.0001365532225463,0.0,0.0,72.69425201416016,0.0,0.0,0.0,0.4864879250526428,4.0,0.0,1.0
