time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2505798339844,297.1499938964844,293.1499938964844,0.0135858049616217,-714.9754028320312,303.9044189453125,0.4979749917984009,0.050000000745058,0.0463505834341049,293.7096862792969,297.1499938964844,293.1499938964844,0.006519129499793,-487.2534484863281,299.4354858398437,0.4979749917984009,0.050000000745058,0.0488093942403793,293.2078857421875,297.1499938964844,293.1499938964844,0.1879156529903412,-2950.264404296875,304.15692138671875,0.8870221972465515,0.2665658295154571,0.187434583902359,293.2372741699219,297.1499938964844,293.1499938964844,0.251375287771225,-5031.1162109375,304.1596984863281,0.9650976657867432,0.3362617194652557,0.3195656239986419,293.2659912109375,297.1499938964844,293.1499938964844,0.0113224126398563,-3285.332275390625,302.882568359375,0.4979749917984009,0.050000000745058,0.2315307557582855,291.151123046875,291.1499938964844,273.5899963378906,271.5736999511719,285.0879821777344,293.6923522949219,291.15252685546875,1.0,0.2318717390298843,0.9260787963867188,0.9260787963867188,1.0,1.0,-1.0005098581314087,0.4283539950847626,0.5721558928489685,0.186214730143547,0.0,0.0,0.5869442820549011,42.97392272949219,25.0,11.41166877746582,-6138.27685546875,129.9807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,311.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,25574.72265625,25560.0,0.0,0.0,0.1345520466566085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724317193031311,0.7243261933326721,-8.96955589269055e-06,0.0,0.0001365532225463,0.0,0.0,72.69425201416016,0.0,0.0,0.0,0.4864879250526428,4.0,0.0,1.0
815100,293.2529296875,297.1499938964844,293.1499938964844,0.0134750958532094,-712.0084228515625,303.8807067871094,0.5036607980728149,0.050000000745058,0.0462659299373626,293.7155456542969,297.1499938964844,293.1499938964844,0.0063894698396325,-479.4731140136719,299.324951171875,0.5036607980728149,0.050000000745058,0.0487202517688274,293.2075500488281,297.1499938964844,293.1499938964844,0.1871531158685684,-2940.63134765625,304.15704345703125,0.8963586091995239,0.2659012079238891,0.1869052648544311,293.2364501953125,297.1499938964844,293.1499938964844,0.2502762079238891,-5013.5234375,304.1599426269531,0.9746483564376832,0.3353199064731598,0.318586528301239,293.2666015625,297.1499938964844,293.1499938964844,0.0112430937588214,-3271.764892578125,302.8614501953125,0.5036607980728149,0.050000000745058,0.2311079055070877,291.1570129394531,291.1499938964844,273.6083374023437,271.58721923828125,285.1010437011719,293.7011108398437,291.158447265625,1.0,0.2283369749784469,0.926002562046051,0.926002562046051,1.0,1.0,-0.9979830384254456,0.4272634387016296,0.5707195997238159,0.1855287402868271,0.0,0.0,0.5858895778656006,40.68473052978516,25.0,13.982503890991213,-6117.41357421875,125.48004150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2932434082031,311.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25588.96484375,24480.0,0.0,0.0,0.1344800591468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225617170333862,0.7225706577301025,-8.957352292782161e-06,0.0,0.0001364801719319,0.0,0.0,72.3714599609375,0.0,0.0,0.0,0.4708412289619446,4.0,0.0,1.0
815160,293.2552185058594,297.1499938964844,293.1499938964844,0.013378663919866,-709.538818359375,303.8567199707031,0.5089422464370728,0.050000000745058,0.0461948439478874,293.72137451171875,297.1499938964844,293.1499938964844,0.0062645645812153,-471.9681701660156,299.2119445800781,0.5089422464370728,0.050000000745058,0.0486453957855701,293.20721435546875,297.1499938964844,293.1499938964844,0.1864903569221496,-2932.349365234375,304.1569519042969,0.9047545790672302,0.265235960483551,0.1863869577646255,293.23565673828125,297.1499938964844,293.1499938964844,0.2493104040622711,-4998.21826171875,304.1598815917969,0.9825567603111268,0.334382951259613,0.3176272213459015,293.2671813964844,297.1499938964844,293.1499938964844,0.0111738974228501,-3260.467529296875,302.8398132324219,0.5089422464370728,0.050000000745058,0.2307528257369995,291.1585998535156,291.1499938964844,273.6266784667969,271.60076904296875,285.114013671875,293.7099914550781,291.1575927734375,1.0,0.2252219468355178,0.9259435534477234,0.9259435534477234,1.0,1.0,-0.9956081509590148,0.426245629787445,0.5693625211715698,0.1848679035902023,0.0,0.0,0.5850885510444641,38.7589111328125,25.0,3.1133456230163574,-6066.73876953125,121.6521453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,311.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,24686.689453125,24480.0,0.0,0.0,0.1343663930892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072058916091919,0.7072144746780396,-8.619979780633003e-06,0.0,0.0001363648043479,0.0,0.0,68.10665130615234,0.0,0.0,0.0,0.4760801196098327,4.0,0.0,1.0
815220,293.2596130371094,297.1499938964844,293.1499938964844,0.0132006062194705,-704.980224609375,303.8080444335937,0.5186073780059814,0.050000000745058,0.0460811853408813,293.7329406738281,297.1499938964844,293.1499938964844,0.0060243248008191,-457.22216796875,298.98223876953125,0.5186073780059814,0.050000000745058,0.0485257096588611,293.2066650390625,297.1499938964844,293.1499938964844,0.1851834654808044,-2915.97265625,304.1568298339844,0.920526087284088,0.263902485370636,0.1853710114955902,293.234130859375,297.1499938964844,293.1499938964844,0.2474113255739212,-4968.05029296875,304.1597595214844,0.9947972297668456,0.332522302865982,0.3157521784305572,293.26837158203125,297.1499938964844,293.1499938964844,0.0110476668924093,-3239.830078125,302.7960205078125,0.5186073780059814,0.050000000745058,0.2301850616931915,291.15936279296875,291.1499938964844,273.663330078125,271.6280212402344,285.1397399902344,293.7279663085937,291.160400390625,1.0,0.2200546264648437,0.925825536251068,0.925825536251068,1.0,1.0,-0.9911766052246094,0.4243635237216949,0.566813051700592,0.1835930794477462,0.0,0.0,0.5839804410934448,35.67082977294922,25.0,7.004855155944824,-6031.38818359375,115.40843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,311.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,24530.98828125,24480.0,0.0,0.0,0.1340966522693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028764486312866,0.7028850317001343,-8.547696779714897e-06,0.0,0.0001360910537187,0.0,0.0,67.07331085205078,0.0,0.0,0.0,0.4739578366279602,4.0,0.0,1.0
815280,293.2596130371094,297.1499938964844,293.1499938964844,0.0132006062194705,-704.980224609375,303.8080444335937,0.5186073780059814,0.050000000745058,0.0460811853408813,293.7329406738281,297.1499938964844,293.1499938964844,0.0060243248008191,-457.22216796875,298.98223876953125,0.5186073780059814,0.050000000745058,0.0485257096588611,293.2066650390625,297.1499938964844,293.1499938964844,0.1851834654808044,-2915.97265625,304.1568298339844,0.920526087284088,0.263902485370636,0.1853710114955902,293.234130859375,297.1499938964844,293.1499938964844,0.2474113255739212,-4968.05029296875,304.1597595214844,0.9947972297668456,0.332522302865982,0.3157521784305572,293.26837158203125,297.1499938964844,293.1499938964844,0.0110476668924093,-3239.830078125,302.7960205078125,0.5186073780059814,0.050000000745058,0.2301850616931915,291.15936279296875,291.1499938964844,273.663330078125,271.6280212402344,285.1397399902344,293.7279663085937,291.160400390625,1.0,0.2200546264648437,0.925825536251068,0.925825536251068,1.0,1.0,-0.9911766052246094,0.4243635237216949,0.566813051700592,0.1835930794477462,0.0,0.0,0.5839804410934448,35.67082977294922,25.0,7.004855155944824,-6031.38818359375,115.40843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,311.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,24530.98828125,24480.0,0.0,0.0,0.1340966522693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028764486312866,0.7028850317001343,-8.547696779714897e-06,0.0,0.0001360910537187,0.0,0.0,67.07331085205078,0.0,0.0,0.0,0.4739578366279602,4.0,0.0,1.0
815340,293.2629699707031,297.1499938964844,293.1499938964844,0.0130385681986808,-700.6504516601562,303.7608947753906,0.5260062217712402,0.050000000745058,0.0460059829056263,293.74444580078125,297.1499938964844,293.1499938964844,0.0057916273362934,-442.4136352539063,298.7526550292969,0.5260062217712402,0.050000000745058,0.0484465137124061,293.20709228515625,297.1499938964844,293.1499938964844,0.1836859881877899,-2896.998291015625,304.1570739746094,0.9319518804550172,0.2623840570449829,0.184310957789421,293.23114013671875,297.1499938964844,293.1499938964844,0.2425622344017028,-4888.47802734375,304.1649780273437,0.9990000128746032,0.3309821188449859,0.3107866942882538,293.2695617675781,297.1499938964844,293.1499938964844,0.0109289726242423,-3219.607421875,302.7527770996094,0.5260062217712402,0.050000000745058,0.2298094034194946,291.169677734375,291.1499938964844,273.70001220703125,271.65545654296875,285.16552734375,293.7433166503906,291.1713256835937,1.0,0.2159257680177688,0.925707459449768,0.925707459449768,1.0,1.0,-0.9833749532699584,0.4209414720535278,0.5624334812164307,0.1816550195217132,0.0,0.0,0.5807138085365295,33.5712890625,25.0,14.587815284729004,-5982.28125,110.12081146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,311.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24541.74609375,23400.0,0.0,0.0,0.1337849795818328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967018246650696,0.6967103481292725,-8.497651833749842e-06,0.0,0.0001357747387373,0.0,0.0,65.94931030273438,0.0,0.0,0.0,0.4566202759742737,4.0,0.0,1.0
815400,293.2629699707031,297.1499938964844,293.1499938964844,0.0130385681986808,-700.6504516601562,303.7608947753906,0.5260062217712402,0.050000000745058,0.0460059829056263,293.74444580078125,297.1499938964844,293.1499938964844,0.0057916273362934,-442.4136352539063,298.7526550292969,0.5260062217712402,0.050000000745058,0.0484465137124061,293.20709228515625,297.1499938964844,293.1499938964844,0.1836859881877899,-2896.998291015625,304.1570739746094,0.9319518804550172,0.2623840570449829,0.184310957789421,293.23114013671875,297.1499938964844,293.1499938964844,0.2425622344017028,-4888.47802734375,304.1649780273437,0.9990000128746032,0.3309821188449859,0.3107866942882538,293.2695617675781,297.1499938964844,293.1499938964844,0.0109289726242423,-3219.607421875,302.7527770996094,0.5260062217712402,0.050000000745058,0.2298094034194946,291.169677734375,291.1499938964844,273.70001220703125,271.65545654296875,285.16552734375,293.7433166503906,291.1713256835937,1.0,0.2159257680177688,0.925707459449768,0.925707459449768,1.0,1.0,-0.9833749532699584,0.4209414720535278,0.5624334812164307,0.1816550195217132,0.0,0.0,0.5807138085365295,33.5712890625,25.0,14.587815284729004,-5982.28125,110.12081146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,311.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24541.74609375,23400.0,0.0,0.0,0.1337849795818328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967018246650696,0.6967103481292725,-8.497651833749842e-06,0.0,0.0001357747387373,0.0,0.0,65.94931030273438,0.0,0.0,0.0,0.4566202759742737,4.0,0.0,1.0
815460,293.2651672363281,297.1499938964844,293.1499938964844,0.0129040293395519,-697.1892700195312,303.7157287597656,0.5311749577522278,0.050000000745058,0.0459583811461925,293.7558898925781,297.1499938964844,293.1499938964844,0.0055663934908807,-427.8193664550781,298.5171203613281,0.5311749577522278,0.050000000745058,0.0483963899314403,293.2100830078125,297.1499938964844,293.1499938964844,0.1819331496953964,-2874.79443359375,304.1576538085937,0.9384009838104248,0.2603323459625244,0.1829480677843094,293.2198486328125,297.1499938964844,293.1499938964844,0.2351100146770477,-4767.216796875,304.1722412109375,0.9990000128746032,0.3312055766582489,0.303036481142044,293.270751953125,297.1499938964844,293.1499938964844,0.0108261732384562,-3202.768798828125,302.70855712890625,0.5311749577522278,0.050000000745058,0.2295716255903244,291.1741943359375,291.1499938964844,273.7366638183594,271.6829833984375,285.18511962890625,293.7443542480469,291.17510986328125,1.0,0.2124412357807159,0.9256044626235962,0.9256044626235962,1.0,1.0,-0.9719700217247008,0.4158962070941925,0.556073784828186,0.1789653152227401,0.0,0.0,0.5770641565322876,32.16782760620117,25.0,8.690434455871582,-5887.7783203125,105.30049896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,311.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23536.943359375,23400.0,0.0,0.0,0.1331825852394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673967719078064,0.6739757657051086,-8.081191481323913e-06,0.0,0.0001351633982267,0.0,0.0,60.49015426635742,0.0,0.0,0.0,0.4586958587169647,4.0,0.0,1.0
815520,293.2651672363281,297.1499938964844,293.1499938964844,0.0129040293395519,-697.1892700195312,303.7157287597656,0.5311749577522278,0.050000000745058,0.0459583811461925,293.7558898925781,297.1499938964844,293.1499938964844,0.0055663934908807,-427.8193664550781,298.5171203613281,0.5311749577522278,0.050000000745058,0.0483963899314403,293.2100830078125,297.1499938964844,293.1499938964844,0.1819331496953964,-2874.79443359375,304.1576538085937,0.9384009838104248,0.2603323459625244,0.1829480677843094,293.2198486328125,297.1499938964844,293.1499938964844,0.2351100146770477,-4767.216796875,304.1722412109375,0.9990000128746032,0.3312055766582489,0.303036481142044,293.270751953125,297.1499938964844,293.1499938964844,0.0108261732384562,-3202.768798828125,302.70855712890625,0.5311749577522278,0.050000000745058,0.2295716255903244,291.1741943359375,291.1499938964844,273.7366638183594,271.6829833984375,285.18511962890625,293.7443542480469,291.17510986328125,1.0,0.2124412357807159,0.9256044626235962,0.9256044626235962,1.0,1.0,-0.9719700217247008,0.4158962070941925,0.556073784828186,0.1789653152227401,0.0,0.0,0.5770641565322876,32.16782760620117,25.0,8.690434455871582,-5887.7783203125,105.30049896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,311.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23536.943359375,23400.0,0.0,0.0,0.1331825852394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673967719078064,0.6739757657051086,-8.081191481323913e-06,0.0,0.0001351633982267,0.0,0.0,60.49015426635742,0.0,0.0,0.0,0.4586958587169647,4.0,0.0,1.0
815580,293.2665405273437,297.1499938964844,293.1499938964844,0.0127958478406071,-694.2560424804688,303.6803894042969,0.5347759127616882,0.050000000745058,0.0459272600710392,293.7650146484375,297.1499938964844,293.1499938964844,0.0053883148357272,-415.9322204589844,298.32830810546875,0.5347759127616882,0.050000000745058,0.0483636185526847,293.2138366699219,297.1499938964844,293.1499938964844,0.1801448762416839,-2851.967529296875,304.1586303710937,0.9419503808021544,0.2583638727664947,0.1816074103116989,293.2077331542969,297.1499938964844,293.1499938964844,0.2299702614545822,-4683.4794921875,304.1749267578125,0.9990000128746032,0.3322103023529053,0.2978600263595581,293.2716979980469,297.1499938964844,293.1499938964844,0.0107426438480615,-3188.39599609375,302.67352294921875,0.5347759127616882,0.050000000745058,0.2294161766767501,291.1828918457031,291.1499938964844,273.7659912109375,271.70513916015625,285.197998046875,293.74151611328125,291.1844482421875,1.0,0.2100562006235122,0.9255220890045166,0.9255220890045166,1.0,1.0,-0.9638843536376952,0.4123437404632568,0.5515406131744385,0.1770110577344894,0.0,0.0,0.5728960633277893,31.24264907836914,25.0,14.211666107177734,-5841.6142578125,102.05162811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906799316406,311.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,23505.158203125,23400.0,0.0,0.0,0.132529154419899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66546231508255,0.66547030210495,-8.004823030205444e-06,0.0,0.0001345002528978,0.0,0.0,58.99070358276367,0.0,0.0,0.0,0.4553826749324798,4.0,0.0,1.0
815640,293.266845703125,297.1499938964844,293.1499938964844,0.0127692483365535,-693.5252685546875,303.6716003417969,0.5356076955795288,0.050000000745058,0.0459202900528907,293.7673034667969,297.1499938964844,293.1499938964844,0.005344484001398,-412.967529296875,298.28094482421875,0.5356076955795288,0.050000000745058,0.0483562760055065,293.2148132324219,297.1499938964844,293.1499938964844,0.1796667277812957,-2845.8564453125,304.15887451171875,0.9426560997962952,0.257853090763092,0.1812498867511749,293.2046203613281,297.1499938964844,293.1499938964844,0.2287901788949966,-4664.27001953125,304.1752624511719,0.9990000128746032,0.3325176239013672,0.2966881692409515,293.2719116210937,297.1499938964844,293.1499938964844,0.0107219954952597,-3184.800537109375,302.6648254394531,0.5356076955795288,0.050000000745058,0.2293813526630401,291.1854248046875,291.1499938964844,273.7733459472656,271.710693359375,285.2012023925781,293.74090576171875,291.1869812011719,1.0,0.2095082402229309,0.9255015254020692,0.9255015254020692,1.0,1.0,-0.96198970079422,0.4115146696567535,0.550475001335144,0.176546424627304,0.0,0.0,0.5716484785079956,31.034395217895508,25.0,14.929503440856934,-5829.720703125,101.31110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,311.1963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,23507.96484375,23400.0,0.0,0.0,0.1323446929454803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629626750946045,0.6629706621170044,-7.985293450474273e-06,0.0,0.0001343130425084,0.0,0.0,58.57179260253906,0.0,0.0,0.0,0.4544602632522583,4.0,0.0,1.0
815700,293.2675476074219,297.1499938964844,293.1499938964844,0.0127040166407823,-691.7354125976562,303.64971923828125,0.5375902652740479,0.050000000745058,0.0459039881825447,293.77294921875,297.1499938964844,293.1499938964844,0.0052346116863191,-405.4830322265625,298.1618347167969,0.5375902652740479,0.050000000745058,0.0483391098678112,293.2163391113281,297.1499938964844,293.1499938964844,0.1785180121660232,-2831.1923828125,304.15936279296875,0.9442980885505676,0.256730705499649,0.1803920567035675,293.197509765625,297.1499938964844,293.1499938964844,0.2260042428970337,-4618.94189453125,304.1757202148437,0.9990000128746032,0.3332246541976928,0.2939289510250091,293.2724609375,297.1499938964844,293.1499938964844,0.010671105235815,-3175.953857421875,302.6429748535156,0.5375902652740479,0.050000000745058,0.2292999178171157,291.19140625,291.1499938964844,273.7916564941406,271.7245788574219,285.2088623046875,293.7392272949219,291.1928405761719,1.0,0.2082161158323288,0.9254500269889832,0.9254500269889832,1.0,1.0,-0.9575102925300598,0.4095612466335296,0.5479490160942078,0.1754334568977356,0.0,0.0,0.5682827830314636,30.54658889770508,25.0,15.383996963500977,-5799.64453125,99.57777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161315917969,311.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,23518.12890625,22320.0,0.0,0.0,0.1318456679582595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561321020126343,0.6561400294303894,-7.932878361316398e-06,0.0,0.0001338065922027,0.0,0.0,57.44181442260742,0.0,0.0,0.0,0.4369669556617737,4.0,0.0,1.0
815760,293.2681884765625,297.1499938964844,293.1499938964844,0.0126469638198614,-690.300048828125,303.6277160644531,0.5394601821899414,0.050000000745058,0.0458889976143837,293.778564453125,297.1499938964844,293.1499938964844,0.0051262732595205,-398.11273193359375,298.0395812988281,0.5394601821899414,0.050000000745058,0.0483233220875263,293.2169189453125,297.1499938964844,293.1499938964844,0.1776155829429626,-2819.80322265625,304.1592712402344,0.9459686279296876,0.2557796835899353,0.1796630173921585,293.1913452148437,297.1499938964844,293.1499938964844,0.2235237658023834,-4578.75439453125,304.175537109375,0.9990000128746032,0.3338326215744018,0.291368693113327,293.2729797363281,297.1499938964844,293.1499938964844,0.0106256129220128,-3168.664794921875,302.6205139160156,0.5394601821899414,0.050000000745058,0.2292250394821167,291.1923828125,291.1499938964844,273.8099975585937,271.7384948730469,285.2162475585937,293.7375183105469,291.1908874511719,1.0,0.2070280909538269,0.925441563129425,0.925441563129425,1.0,1.0,-0.9534353017807008,0.407795637845993,0.54563969373703,0.1743994951248169,0.0,0.0,0.5652861595153809,30.09825897216797,25.0,1.4714034795761108,-5738.36572265625,98.00568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407287597656,311.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,22612.275390625,22320.0,0.0,0.0,0.1312438249588012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6362268924713135,0.6362344622612,-7.571807145723142e-06,0.0,0.0001331958046648,0.0,0.0,53.022308349609375,0.0,0.0,0.0,0.4403978884220123,4.0,0.0,1.0
815820,293.2692565917969,297.1499938964844,293.1499938964844,0.0125394659116864,-687.643798828125,303.58367919921875,0.5428423285484314,0.050000000745058,0.0458627752959728,293.7895812988281,297.1499938964844,293.1499938964844,0.0049142804928123,-383.4862365722656,297.7899780273437,0.5428423285484314,0.050000000745058,0.0482957102358341,293.2170715332031,297.1499938964844,293.1499938964844,0.1760928779840469,-2800.650146484375,304.1587219238281,0.949026584625244,0.2540526688098907,0.1784062087535858,293.1811828613281,297.1499938964844,293.1499938964844,0.2191645950078964,-4508.1787109375,304.1742858886719,0.9990000128746032,0.334852010011673,0.2868353128433227,293.2739562988281,297.1499938964844,293.1499938964844,0.0105397328734397,-3155.12060546875,302.5747985839844,0.5428423285484314,0.050000000745058,0.2290940582752227,291.1884155273437,291.1499938964844,273.8466796875,271.76641845703125,285.2314758300781,293.73614501953125,291.1888122558594,1.0,0.2049304991960525,0.9254246354103088,0.9254246354103088,1.0,1.0,-0.946263551712036,0.4047147035598755,0.5415488481521606,0.1725213378667831,0.0,0.0,0.5605999827384949,29.312742233276367,25.0,1.191195368766785,-5688.87890625,95.2727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,311.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22438.66015625,22320.0,0.0,0.0,0.1298596858978271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237525343894958,0.6237599849700928,-7.43710006645415e-06,0.0,0.0001317910646321,0.0,0.0,50.86492919921875,0.0,0.0,0.0,0.4352895021438598,4.0,0.0,1.0
815880,293.2692565917969,297.1499938964844,293.1499938964844,0.0125394659116864,-687.643798828125,303.58367919921875,0.5428423285484314,0.050000000745058,0.0458627752959728,293.7895812988281,297.1499938964844,293.1499938964844,0.0049142804928123,-383.4862365722656,297.7899780273437,0.5428423285484314,0.050000000745058,0.0482957102358341,293.2170715332031,297.1499938964844,293.1499938964844,0.1760928779840469,-2800.650146484375,304.1587219238281,0.949026584625244,0.2540526688098907,0.1784062087535858,293.1811828613281,297.1499938964844,293.1499938964844,0.2191645950078964,-4508.1787109375,304.1742858886719,0.9990000128746032,0.334852010011673,0.2868353128433227,293.2739562988281,297.1499938964844,293.1499938964844,0.0105397328734397,-3155.12060546875,302.5747985839844,0.5428423285484314,0.050000000745058,0.2290940582752227,291.1884155273437,291.1499938964844,273.8466796875,271.76641845703125,285.2314758300781,293.73614501953125,291.1888122558594,1.0,0.2049304991960525,0.9254246354103088,0.9254246354103088,1.0,1.0,-0.946263551712036,0.4047147035598755,0.5415488481521606,0.1725213378667831,0.0,0.0,0.5605999827384949,29.312742233276367,25.0,1.191195368766785,-5688.87890625,95.2727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,311.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22438.66015625,22320.0,0.0,0.0,0.1298596858978271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237525343894958,0.6237599849700928,-7.43710006645415e-06,0.0,0.0001317910646321,0.0,0.0,50.86492919921875,0.0,0.0,0.0,0.4352895021438598,4.0,0.0,1.0
815940,293.2701110839844,297.1499938964844,293.1499938964844,0.012428006157279,-684.6921997070312,303.5401916503906,0.5457484722137451,0.050000000745058,0.0458411015570163,293.800537109375,297.1499938964844,293.1499938964844,0.0047028386034071,-368.4908142089844,297.5405578613281,0.5457484722137451,0.050000000745058,0.0482728853821754,293.2169189453125,297.1499938964844,293.1499938964844,0.1745531558990478,-2781.117431640625,304.15838623046875,0.9513621926307678,0.2523811757564544,0.1772203594446182,293.1732482910156,297.1499938964844,293.1499938964844,0.215364009141922,-4446.455078125,304.1725158691406,0.9990000128746032,0.3356702327728271,0.2830328941345215,293.27490234375,297.1499938964844,293.1499938964844,0.0104501200839877,-3140.065185546875,302.5298156738281,0.5457484722137451,0.050000000745058,0.2289857864379882,291.1923522949219,291.1499938964844,273.8833312988281,271.79443359375,285.2480163574219,293.7381286621094,291.1928100585937,1.0,0.2031508833169937,0.9254077076911926,0.9254077076911926,1.0,1.0,-0.9400928616523744,0.4020932614803314,0.5379996299743652,0.1708393990993499,0.0,0.0,0.5546988844871521,28.65964698791504,43.0,4.124995231628418,-5641.72021484375,92.9863052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369506835937,311.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,22426.591796875,21240.0,0.0,0.0,0.1283520609140396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117498278617859,0.6117571592330933,-7.344319783442188e-06,0.0,0.0001302610326092,0.0,0.0,49.042110443115234,0.0,0.0,0.0,0.4159081876277923,4.0,0.0,1.0
816000,293.2701110839844,297.1499938964844,293.1499938964844,0.012428006157279,-684.6921997070312,303.5401916503906,0.5457484722137451,0.050000000745058,0.0458411015570163,293.800537109375,297.1499938964844,293.1499938964844,0.0047028386034071,-368.4908142089844,297.5405578613281,0.5457484722137451,0.050000000745058,0.0482728853821754,293.2169189453125,297.1499938964844,293.1499938964844,0.1745531558990478,-2781.117431640625,304.15838623046875,0.9513621926307678,0.2523811757564544,0.1772203594446182,293.1732482910156,297.1499938964844,293.1499938964844,0.215364009141922,-4446.455078125,304.1725158691406,0.9990000128746032,0.3356702327728271,0.2830328941345215,293.27490234375,297.1499938964844,293.1499938964844,0.0104501200839877,-3140.065185546875,302.5298156738281,0.5457484722137451,0.050000000745058,0.2289857864379882,291.1923522949219,291.1499938964844,273.8833312988281,271.79443359375,285.2480163574219,293.7381286621094,291.1928100585937,1.0,0.2031508833169937,0.9254077076911926,0.9254077076911926,1.0,1.0,-0.9400928616523744,0.4020932614803314,0.5379996299743652,0.1708393990993499,0.0,0.0,0.5546988844871521,28.65964698791504,43.0,4.124995231628418,-5641.72021484375,92.9863052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369506835937,311.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,22426.591796875,21240.0,0.0,0.0,0.1283520609140396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117498278617859,0.6117571592330933,-7.344319783442188e-06,0.0,0.0001302610326092,0.0,0.0,49.042110443115234,0.0,0.0,0.0,0.4159081876277923,4.0,0.0,1.0
816060,293.2710876464844,297.1499938964844,293.1499938964844,0.0123857576400041,-684.4445190429688,303.4949035644531,0.5359344482421875,0.050000000745058,0.0459176450967788,293.81170654296875,297.1499938964844,293.1499938964844,0.0045047597959637,-354.5227355957031,297.27496337890625,0.5359344482421875,0.050000000745058,0.0483534894883632,293.217041015625,297.1499938964844,293.1499938964844,0.1734648048877716,-2767.725341796875,304.1573791503906,0.9328151345252992,0.2506652176380157,0.1760975420475006,293.1781921386719,297.1499938964844,293.1499938964844,0.2273523956537246,-4650.81884765625,304.1443176269531,0.9990000128746032,0.3341391682624817,0.2962304651737213,293.2762145996094,297.1499938964844,293.1499938964844,0.0104099996387958,-3137.09228515625,302.4805603027344,0.5359344482421875,0.050000000745058,0.2293681353330612,291.1736755371094,291.1499938964844,273.9200134277344,271.82257080078125,285.2648620605469,293.7592163085937,291.1695251464844,1.0,0.2092130929231643,0.9253740310668944,0.9253740310668944,1.0,1.0,-0.9552220702171326,0.409154862165451,0.5460672378540039,0.1733344793319702,0.0,0.0,0.5522924661636353,30.85205268859864,46.0,-29.50594711303711,-5630.9716796875,99.60040283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,311.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21364.3359375,21240.0,0.0,0.0,0.1267421543598175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58905029296875,0.5890572667121887,-6.938569185876986e-06,0.0,0.0001286271726712,0.0,0.0,44.47260284423828,0.0,0.0,0.0,0.4178459346294403,4.0,0.0,1.0
816120,293.2710876464844,297.1499938964844,293.1499938964844,0.0123857576400041,-684.4445190429688,303.4949035644531,0.5359344482421875,0.050000000745058,0.0459176450967788,293.81170654296875,297.1499938964844,293.1499938964844,0.0045047597959637,-354.5227355957031,297.27496337890625,0.5359344482421875,0.050000000745058,0.0483534894883632,293.217041015625,297.1499938964844,293.1499938964844,0.1734648048877716,-2767.725341796875,304.1573791503906,0.9328151345252992,0.2506652176380157,0.1760975420475006,293.1781921386719,297.1499938964844,293.1499938964844,0.2273523956537246,-4650.81884765625,304.1443176269531,0.9990000128746032,0.3341391682624817,0.2962304651737213,293.2762145996094,297.1499938964844,293.1499938964844,0.0104099996387958,-3137.09228515625,302.4805603027344,0.5359344482421875,0.050000000745058,0.2293681353330612,291.1736755371094,291.1499938964844,273.9200134277344,271.82257080078125,285.2648620605469,293.7592163085937,291.1695251464844,1.0,0.2092130929231643,0.9253740310668944,0.9253740310668944,1.0,1.0,-0.9552220702171326,0.409154862165451,0.5460672378540039,0.1733344793319702,0.0,0.0,0.5522924661636353,30.85205268859864,46.0,-29.50594711303711,-5630.9716796875,99.60040283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,311.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21364.3359375,21240.0,0.0,0.0,0.1267421543598175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58905029296875,0.5890572667121887,-6.938569185876986e-06,0.0,0.0001286271726712,0.0,0.0,44.47260284423828,0.0,0.0,0.0,0.4178459346294403,4.0,0.0,1.0
816180,293.2723388671875,297.1499938964844,293.1499938964844,0.0123577862977981,-684.8074951171875,303.4478759765625,0.5255522131919861,0.050000000745058,0.0460104532539844,293.822998046875,297.1499938964844,293.1499938964844,0.0043116477318108,-340.75048828125,296.9985656738281,0.5255522131919861,0.050000000745058,0.0484512224793434,293.2174072265625,297.1499938964844,293.1499938964844,0.1724657565355301,-2755.498291015625,304.1566162109375,0.9125680327415466,0.2488908767700195,0.1749425530433654,293.2043151855469,297.1499938964844,293.1499938964844,0.241786926984787,-4890.76416015625,304.1225280761719,0.9990000128746032,0.3281512856483459,0.3113484382629394,293.2782897949219,297.1499938964844,293.1499938964844,0.0103781297802925,-3136.534912109375,302.4272155761719,0.5255522131919861,0.050000000745058,0.2298317402601242,291.14434814453125,291.1499938964844,273.9566650390625,271.8507385253906,285.30224609375,293.8177795410156,291.1417541503906,1.0,0.2152974754571914,0.9253404140472412,0.9253404140472412,1.0,1.0,-0.9727320671081544,0.4172283113002777,0.5555037260055542,0.1765262335538864,0.0,0.0,0.5551497936248779,33.510990142822266,49.0,-33.098419189453125,-5683.47802734375,107.69293212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698791503906,311.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21221.8359375,21240.0,0.0,0.0,0.125486209988594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910900235176086,0.5910969376564026,-6.92096045895596e-06,0.0,0.0001273525558644,0.0,0.0,44.58393859863281,0.0,0.0,0.0,0.4181350469589233,4.0,0.0,1.0
816240,293.2723388671875,297.1499938964844,293.1499938964844,0.0123577862977981,-684.8074951171875,303.4478759765625,0.5255522131919861,0.050000000745058,0.0460104532539844,293.822998046875,297.1499938964844,293.1499938964844,0.0043116477318108,-340.75048828125,296.9985656738281,0.5255522131919861,0.050000000745058,0.0484512224793434,293.2174072265625,297.1499938964844,293.1499938964844,0.1724657565355301,-2755.498291015625,304.1566162109375,0.9125680327415466,0.2488908767700195,0.1749425530433654,293.2043151855469,297.1499938964844,293.1499938964844,0.241786926984787,-4890.76416015625,304.1225280761719,0.9990000128746032,0.3281512856483459,0.3113484382629394,293.2782897949219,297.1499938964844,293.1499938964844,0.0103781297802925,-3136.534912109375,302.4272155761719,0.5255522131919861,0.050000000745058,0.2298317402601242,291.14434814453125,291.1499938964844,273.9566650390625,271.8507385253906,285.30224609375,293.8177795410156,291.1417541503906,1.0,0.2152974754571914,0.9253404140472412,0.9253404140472412,1.0,1.0,-0.9727320671081544,0.4172283113002777,0.5555037260055542,0.1765262335538864,0.0,0.0,0.5551497936248779,33.510990142822266,49.0,-33.098419189453125,-5683.47802734375,107.69293212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698791503906,311.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21221.8359375,21240.0,0.0,0.0,0.125486209988594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910900235176086,0.5910969376564026,-6.92096045895596e-06,0.0,0.0001273525558644,0.0,0.0,44.58393859863281,0.0,0.0,0.0,0.4181350469589233,4.0,0.0,1.0
816300,293.27301025390625,297.1499938964844,293.1499938964844,0.0123481545597314,-685.0265502929688,303.4243469238281,0.5182434320449829,0.050000000745058,0.0460852608084678,293.8287048339844,297.1499938964844,293.1499938964844,0.0042162747122347,-333.775390625,296.86199951171875,0.5182434320449829,0.050000000745058,0.0485300011932849,293.2165222167969,297.1499938964844,293.1499938964844,0.1719469130039215,-2749.026611328125,304.1563415527344,0.8996372222900391,0.248208537697792,0.1744352877140045,293.21734619140625,297.1499938964844,293.1499938964844,0.2406147569417953,-4869.60205078125,304.1298217773437,0.9892680048942566,0.3248980343341827,0.3096348643302917,293.2796630859375,297.1499938964844,293.1499938964844,0.0103642167523503,-3136.154296875,302.4001159667969,0.5182434320449829,0.050000000745058,0.2302054166793823,291.1361999511719,291.1499938964844,273.9750061035156,271.8648681640625,285.3146057128906,293.82781982421875,291.1351623535156,1.0,0.2181796431541443,0.9253235459327698,0.9253235459327698,1.0,1.0,-0.9706931114196776,0.4163551330566406,0.5543379783630371,0.1759755313396453,0.0,0.0,0.5569148063659668,35.48086929321289,49.0,-22.955974578857425,-5680.76025390625,110.50284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535217285156,311.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,21196.12109375,20160.0,0.0,0.0,0.1250257641077041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942603945732117,0.5942673087120056,-6.937965281395009e-06,0.0,0.0001268852647626,0.0,0.0,44.99579620361328,0.0,0.0,0.0,0.4041765034198761,4.0,0.0,1.0
816360,293.2738342285156,297.1499938964844,293.1499938964844,0.0123348142951726,-685.1023559570312,303.4004211425781,0.5117380023002625,0.050000000745058,0.0461600981652736,293.83453369140625,297.1499938964844,293.1499938964844,0.0041186441667377,-326.5513610839844,296.7256164550781,0.5117380023002625,0.050000000745058,0.0486088059842586,293.2151184082031,297.1499938964844,293.1499938964844,0.1715745031833648,-2744.432861328125,304.1558532714844,0.8884084224700928,0.2476430088281631,0.1740755587816238,293.2251281738281,297.1499938964844,293.1499938964844,0.2385827302932739,-4834.54345703125,304.1371459960937,0.9771760106086732,0.3225158154964447,0.3070817291736603,293.28125,297.1499938964844,293.1499938964844,0.0103471623733639,-3135.03125,302.3725891113281,0.5117380023002625,0.050000000745058,0.2305792421102523,291.1310729980469,291.1499938964844,273.99334716796875,271.8790283203125,285.3257751464844,293.8336181640625,291.1289367675781,1.0,0.2209411263465881,0.925179660320282,0.925179660320282,1.0,1.0,-0.967880129814148,0.4151528477668762,0.5527272820472717,0.1751981675624847,0.0,0.0,0.5586541891098022,37.441162109375,52.0,-22.377281188964844,-5638.4580078125,113.10526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397888183594,311.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,20286.2265625,20160.0,0.0,0.0,0.1245704889297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845726132392883,0.5845792293548584,-6.662843588856049e-06,0.0,0.0001264232123503,0.0,0.0,42.56191253662109,0.0,0.0,0.0,0.4110382199287414,4.0,0.0,1.0
816420,293.2757873535156,297.1499938964844,293.1499938964844,0.0122922612354159,-684.5617065429688,303.35186767578125,0.5012208819389343,0.050000000745058,0.0463014133274555,293.8465270996094,297.1499938964844,293.1499938964844,0.003920888993889,-311.6347351074219,296.4529724121094,0.5012208819389343,0.050000000745058,0.048757616430521,293.21417236328125,297.1499938964844,293.1499938964844,0.1705751866102218,-2731.727294921875,304.1556091308594,0.8692961931228638,0.2461899667978286,0.17325359582901,293.2320556640625,297.1499938964844,293.1499938964844,0.2356716394424438,-4785.0185546875,304.1461181640625,0.9544521570205688,0.3191907107830047,0.3036965131759643,293.2844543457031,297.1499938964844,293.1499938964844,0.0103028705343604,-3129.810546875,302.3177795410156,0.5012208819389343,0.050000000745058,0.2312851399183273,291.12823486328125,291.1499938964844,274.0299987792969,271.9073486328125,285.3475036621094,293.8455810546875,291.1293334960937,1.0,0.2262202948331833,0.9248919486999512,0.9248919486999512,1.0,1.0,-0.9640254378318788,0.4135417342185974,0.5504837036132812,0.1740300208330154,0.0,0.0,0.5620399117469788,41.15912628173828,55.0,-0.4568731784820556,-5630.83935546875,118.34510040283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075622558594,311.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,20130.763671875,20160.0,0.0,0.0,0.1237947270274162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897989869117737,0.5898056626319885,-6.664957254542969e-06,0.0,0.0001256359100807,0.0,0.0,43.085243225097656,0.0,0.0,0.0,0.4123013615608215,4.0,0.0,1.0
816480,293.2757873535156,297.1499938964844,293.1499938964844,0.0122922612354159,-684.5617065429688,303.35186767578125,0.5012208819389343,0.050000000745058,0.0463014133274555,293.8465270996094,297.1499938964844,293.1499938964844,0.003920888993889,-311.6347351074219,296.4529724121094,0.5012208819389343,0.050000000745058,0.048757616430521,293.21417236328125,297.1499938964844,293.1499938964844,0.1705751866102218,-2731.727294921875,304.1556091308594,0.8692961931228638,0.2461899667978286,0.17325359582901,293.2320556640625,297.1499938964844,293.1499938964844,0.2356716394424438,-4785.0185546875,304.1461181640625,0.9544521570205688,0.3191907107830047,0.3036965131759643,293.2844543457031,297.1499938964844,293.1499938964844,0.0103028705343604,-3129.810546875,302.3177795410156,0.5012208819389343,0.050000000745058,0.2312851399183273,291.12823486328125,291.1499938964844,274.0299987792969,271.9073486328125,285.3475036621094,293.8455810546875,291.1293334960937,1.0,0.2262202948331833,0.9248919486999512,0.9248919486999512,1.0,1.0,-0.9640254378318788,0.4135417342185974,0.5504837036132812,0.1740300208330154,0.0,0.0,0.5620399117469788,41.15912628173828,55.0,-0.4568731784820556,-5630.83935546875,118.34510040283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075622558594,311.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,20130.763671875,20160.0,0.0,0.0,0.1237947270274162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897989869117737,0.5898056626319885,-6.664957254542969e-06,0.0,0.0001256359100807,0.0,0.0,43.085243225097656,0.0,0.0,0.0,0.4123013615608215,4.0,0.0,1.0
816540,293.2777099609375,297.1499938964844,293.1499938964844,0.0122319897636771,-683.2003173828125,303.30352783203125,0.4927065968513489,0.050000000745058,0.0464369840919971,293.8587341308594,297.1499938964844,293.1499938964844,0.00371735682711,-295.9365539550781,296.18414306640625,0.4927065968513489,0.050000000745058,0.0489003807306289,293.2152709960937,297.1499938964844,293.1499938964844,0.1690364331007003,-2711.786376953125,304.15631103515625,0.8529630899429321,0.24434594810009,0.1721321046352386,293.23406982421875,297.1499938964844,293.1499938964844,0.2333336323499679,-4745.61474609375,304.1512451171875,0.9335785508155824,0.3166952431201935,0.3013464510440826,293.287353515625,297.1499938964844,293.1499938964844,0.0102459518238902,-3120.83203125,302.2646484375,0.4927065968513489,0.050000000745058,0.2319623529911041,291.1395874023437,291.1499938964844,274.0666809082031,271.93572998046875,285.3690490722656,293.8577880859375,291.1412048339844,1.0,0.2312233448028564,0.9246041774749756,0.9246041774749756,1.0,1.0,-0.9610055088996888,0.4123015105724334,0.5487040281295776,0.1730534881353378,0.0,0.0,0.5627089142799377,44.73370742797852,58.0,13.105279922485352,-5616.61328125,123.50141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,311.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,20142.736328125,19080.0,0.0,0.0,0.1232510805130004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924924612045288,0.5924991965293884,-6.687002496619243e-06,0.0,0.0001250841742148,0.0,0.0,43.46894836425781,0.0,0.0,0.0,0.3982565104961395,4.0,0.0,1.0
816600,293.2777099609375,297.1499938964844,293.1499938964844,0.0122319897636771,-683.2003173828125,303.30352783203125,0.4927065968513489,0.050000000745058,0.0464369840919971,293.8587341308594,297.1499938964844,293.1499938964844,0.00371735682711,-295.9365539550781,296.18414306640625,0.4927065968513489,0.050000000745058,0.0489003807306289,293.2152709960937,297.1499938964844,293.1499938964844,0.1690364331007003,-2711.786376953125,304.15631103515625,0.8529630899429321,0.24434594810009,0.1721321046352386,293.23406982421875,297.1499938964844,293.1499938964844,0.2333336323499679,-4745.61474609375,304.1512451171875,0.9335785508155824,0.3166952431201935,0.3013464510440826,293.287353515625,297.1499938964844,293.1499938964844,0.0102459518238902,-3120.83203125,302.2646484375,0.4927065968513489,0.050000000745058,0.2319623529911041,291.1395874023437,291.1499938964844,274.0666809082031,271.93572998046875,285.3690490722656,293.8577880859375,291.1412048339844,1.0,0.2312233448028564,0.9246041774749756,0.9246041774749756,1.0,1.0,-0.9610055088996888,0.4123015105724334,0.5487040281295776,0.1730534881353378,0.0,0.0,0.5627089142799377,44.73370742797852,58.0,13.105279922485352,-5616.61328125,123.50141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,311.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,20142.736328125,19080.0,0.0,0.0,0.1232510805130004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924924612045288,0.5924991965293884,-6.687002496619243e-06,0.0,0.0001250841742148,0.0,0.0,43.46894836425781,0.0,0.0,0.0,0.3982565104961395,4.0,0.0,1.0
816660,293.27947998046875,297.1499938964844,293.1499938964844,0.0121848629787564,-682.5159301757812,303.254150390625,0.4852699041366577,0.050000000745058,0.0465692467987537,293.8708801269531,297.1499938964844,293.1499938964844,0.003512353869155,-280.1101989746094,295.9031677246094,0.4852699041366577,0.050000000745058,0.0490396581590175,293.2171325683594,297.1499938964844,293.1499938964844,0.1675104796886444,-2692.20458984375,304.15673828125,0.8387460708618164,0.2423163801431656,0.1708457171916961,293.2343444824219,297.1499938964844,293.1499938964844,0.2315684258937835,-4716.435546875,304.1537170410156,0.915041208267212,0.3145081102848053,0.2993711531162262,293.2900085449219,297.1499938964844,293.1499938964844,0.0101977437734603,-3114.82763671875,302.2092590332031,0.4852699041366577,0.050000000745058,0.2326230257749557,291.1374816894531,291.1499938964844,274.10333251953125,271.964111328125,285.3905029296875,293.8699645996094,291.1375732421875,1.0,0.2359897345304489,0.9245089888572692,0.9245089888572692,1.0,1.0,-0.9582095742225648,0.4111620783805847,0.5470474362373352,0.1721480190753936,0.0,0.0,0.5643036961555481,48.222923278808594,46.0,1.088902711868286,-5559.70751953125,128.53817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,311.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19129.3984375,19080.0,0.0,0.0,0.1227371916174888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794352889060974,0.5794416666030884,-6.36491495242808e-06,0.0,0.0001245626481249,0.0,0.0,40.497196197509766,0.0,0.0,0.0,0.4034429788589477,4.0,0.0,1.0
816720,293.27947998046875,297.1499938964844,293.1499938964844,0.0121848629787564,-682.5159301757812,303.254150390625,0.4852699041366577,0.050000000745058,0.0465692467987537,293.8708801269531,297.1499938964844,293.1499938964844,0.003512353869155,-280.1101989746094,295.9031677246094,0.4852699041366577,0.050000000745058,0.0490396581590175,293.2171325683594,297.1499938964844,293.1499938964844,0.1675104796886444,-2692.20458984375,304.15673828125,0.8387460708618164,0.2423163801431656,0.1708457171916961,293.2343444824219,297.1499938964844,293.1499938964844,0.2315684258937835,-4716.435546875,304.1537170410156,0.915041208267212,0.3145081102848053,0.2993711531162262,293.2900085449219,297.1499938964844,293.1499938964844,0.0101977437734603,-3114.82763671875,302.2092590332031,0.4852699041366577,0.050000000745058,0.2326230257749557,291.1374816894531,291.1499938964844,274.10333251953125,271.964111328125,285.3905029296875,293.8699645996094,291.1375732421875,1.0,0.2359897345304489,0.9245089888572692,0.9245089888572692,1.0,1.0,-0.9582095742225648,0.4111620783805847,0.5470474362373352,0.1721480190753936,0.0,0.0,0.5643036961555481,48.222923278808594,46.0,1.088902711868286,-5559.70751953125,128.53817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,311.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19129.3984375,19080.0,0.0,0.0,0.1227371916174888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794352889060974,0.5794416666030884,-6.36491495242808e-06,0.0,0.0001245626481249,0.0,0.0,40.497196197509766,0.0,0.0,0.0,0.4034429788589477,4.0,0.0,1.0
