time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.2808532714844,297.1499938964844,293.1499938964844,0.0120705980807542,-679.2719116210938,303.2060852050781,0.4855056703090668,0.050000000745058,0.0465649403631687,293.8829040527344,297.1499938964844,293.1499938964844,0.003296754322946,-263.1801147460937,295.6250305175781,0.4855056703090668,0.050000000745058,0.0490351244807243,293.2190246582031,297.1499938964844,293.1499938964844,0.1656232327222824,-2667.711669921875,304.1576538085937,0.8368747234344482,0.2402314096689224,0.1693937331438064,293.2338562011719,297.1499938964844,293.1499938964844,0.2295602262020111,-4683.193359375,304.15582275390625,0.9132599234580994,0.3124684691429138,0.2974138855934143,293.2923889160156,297.1499938964844,293.1499938964844,0.0100989025086164,-3097.051025390625,302.15545654296875,0.4855056703090668,0.050000000745058,0.2326015084981918,291.14556884765625,291.1499938964844,274.1400146484375,271.9925537109375,285.4125061035156,293.8819580078125,291.147216796875,1.0,0.234822928905487,0.924413800239563,0.924413800239563,1.0,1.0,-0.954081892967224,0.4094160199165344,0.5446658730506897,0.1709868609905243,0.0,0.0,0.5644956231117249,48.05683135986328,34.0,12.240120887756348,-5539.9072265625,127.28756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,311.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,19082.5703125,19080.0,0.0,0.0,0.1223290264606475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805086493492126,0.5805149674415588,-6.361884970829124e-06,0.0,0.0001241484133061,0.0,0.0,40.58252716064453,0.0,0.0,0.0,0.4035801887512207,4.0,0.0,1.0
816840,293.2808532714844,297.1499938964844,293.1499938964844,0.0120705980807542,-679.2719116210938,303.2060852050781,0.4855056703090668,0.050000000745058,0.0465649403631687,293.8829040527344,297.1499938964844,293.1499938964844,0.003296754322946,-263.1801147460937,295.6250305175781,0.4855056703090668,0.050000000745058,0.0490351244807243,293.2190246582031,297.1499938964844,293.1499938964844,0.1656232327222824,-2667.711669921875,304.1576538085937,0.8368747234344482,0.2402314096689224,0.1693937331438064,293.2338562011719,297.1499938964844,293.1499938964844,0.2295602262020111,-4683.193359375,304.15582275390625,0.9132599234580994,0.3124684691429138,0.2974138855934143,293.2923889160156,297.1499938964844,293.1499938964844,0.0100989025086164,-3097.051025390625,302.15545654296875,0.4855056703090668,0.050000000745058,0.2326015084981918,291.14556884765625,291.1499938964844,274.1400146484375,271.9925537109375,285.4125061035156,293.8819580078125,291.147216796875,1.0,0.234822928905487,0.924413800239563,0.924413800239563,1.0,1.0,-0.954081892967224,0.4094160199165344,0.5446658730506897,0.1709868609905243,0.0,0.0,0.5644956231117249,48.05683135986328,34.0,12.240120887756348,-5539.9072265625,127.28756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,311.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,19082.5703125,19080.0,0.0,0.0,0.1223290264606475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805086493492126,0.5805149674415588,-6.361884970829124e-06,0.0,0.0001241484133061,0.0,0.0,40.58252716064453,0.0,0.0,0.0,0.4035801887512207,4.0,0.0,1.0
816900,293.28131103515625,297.1499938964844,293.1499938964844,0.0119937695562839,-676.8944702148438,303.1827392578125,0.4880998134613037,0.050000000745058,0.0465177930891513,293.8888244628906,297.1499938964844,293.1499938964844,0.0031842375174164,-254.2735137939453,295.48651123046875,0.4880998134613037,0.050000000745058,0.0489854775369167,293.2198486328125,297.1499938964844,293.1499938964844,0.1646036058664322,-2654.435546875,304.1581115722656,0.8398196697235107,0.2391939312219619,0.1686323285102844,293.2334289550781,297.1499938964844,293.1499938964844,0.2284972816705703,-4665.6142578125,304.1566772460937,0.9175772666931152,0.3114923536777496,0.2964317202568054,293.2933959960937,297.1499938964844,293.1499938964844,0.010034124366939,-3084.616455078125,302.12908935546875,0.4880998134613037,0.050000000745058,0.2323660105466842,291.1522827148437,291.1499938964844,274.1583251953125,272.0067749023437,285.4237060546875,293.88787841796875,291.154052734375,1.0,0.2325821965932846,0.9243662357330322,0.9243662357330322,1.0,1.0,-0.9515905976295472,0.4083495736122131,0.543241024017334,0.1703217774629593,0.0,0.0,0.5636733174324036,46.769657135009766,34.0,15.870909690856934,-5524.71728515625,124.6151351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,311.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19093.337890625,18000.0,0.0,0.0,0.1221563294529914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796290636062622,0.5796354413032532,-6.358123300742591e-06,0.0,0.000123973150039,0.0,0.0,40.47978591918945,0.0,0.0,0.0,0.3882739841938019,4.0,0.0,1.0
816960,293.2816162109375,297.1499938964844,293.1499938964844,0.0119148939847946,-674.5253295898438,303.15936279296875,0.4920733571052551,0.050000000745058,0.0464478805661201,293.8946838378906,297.1499938964844,293.1499938964844,0.0030700310599058,-245.2635192871093,295.3440856933594,0.4920733571052551,0.050000000745058,0.0489118546247482,293.2205810546875,297.1499938964844,293.1499938964844,0.1636557430028915,-2642.186279296875,304.1583557128906,0.8450500965118408,0.2381648272275924,0.167857751250267,293.2328796386719,297.1499938964844,293.1499938964844,0.2275522202253341,-4650.15625,304.1571655273437,0.9250348210334778,0.3105415105819702,0.295450359582901,293.2943115234375,297.1499938964844,293.1499938964844,0.0099668866023421,-3072.110595703125,302.1021423339844,0.4920733571052551,0.050000000745058,0.232016772031784,291.1542358398437,291.1499938964844,274.1766662597656,272.0210266113281,285.4349670410156,293.8937683105469,291.1528015136719,1.0,0.2294184118509292,0.9243221282958984,0.9243221282958984,1.0,1.0,-0.9488916993141174,0.4071889519691467,0.5417027473449707,0.1696174591779709,0.0,0.0,0.5631123781204224,44.87328720092773,25.0,2.2651913166046143,-5467.9921875,120.92437744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,310.9750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18210.990234375,18000.0,0.0,0.0,0.1219294443726539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644102692604065,0.5644162893295288,-6.052869139239192e-06,0.0,0.0001237428805325,0.0,0.0,37.49825286865234,0.0,0.0,0.0,0.3930218815803528,4.0,0.0,1.0
817020,293.28179931640625,297.1499938964844,293.1499938964844,0.0117510324344038,-669.47802734375,303.11334228515625,0.5027230381965637,0.050000000745058,0.0462796278297901,293.9061279296875,297.1499938964844,293.1499938964844,0.002843233756721,-227.2948303222656,295.0540771484375,0.5027230381965637,0.050000000745058,0.048734676092863,293.2217712402344,297.1499938964844,293.1499938964844,0.1617615967988968,-2617.66845703125,304.15875244140625,0.8600447177886963,0.2361360341310501,0.1663064807653427,293.2315979003906,297.1499938964844,293.1499938964844,0.2256938070058822,-4619.7724609375,304.15789794921875,0.9455896615982056,0.308704525232315,0.2935235798358917,293.2958374023437,297.1499938964844,293.1499938964844,0.0098278922960162,-3045.71923828125,302.0479736328125,0.5027230381965637,0.050000000745058,0.2311763167381286,291.15399169921875,291.1499938964844,274.2133483886719,272.0494689941406,285.4574584960937,293.9052429199219,291.1552734375,1.0,0.221904918551445,0.9242339730262756,0.9242339730262756,1.0,1.0,-0.9432940483093262,0.4047751128673553,0.5385189056396484,0.1681797206401825,0.0,0.0,0.5628607273101807,40.32099914550781,25.0,7.88251256942749,-5437.2880859375,112.33909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,310.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.294921875,18000.0,0.0,0.0,0.1214123591780662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616281628608704,0.5616341829299927,-5.995027549943188e-06,0.0,0.0001232181093655,0.0,0.0,36.955039978027344,0.0,0.0,0.0,0.3913270235061645,4.0,0.0,1.0
817080,293.28179931640625,297.1499938964844,293.1499938964844,0.0117510324344038,-669.47802734375,303.11334228515625,0.5027230381965637,0.050000000745058,0.0462796278297901,293.9061279296875,297.1499938964844,293.1499938964844,0.002843233756721,-227.2948303222656,295.0540771484375,0.5027230381965637,0.050000000745058,0.048734676092863,293.2217712402344,297.1499938964844,293.1499938964844,0.1617615967988968,-2617.66845703125,304.15875244140625,0.8600447177886963,0.2361360341310501,0.1663064807653427,293.2315979003906,297.1499938964844,293.1499938964844,0.2256938070058822,-4619.7724609375,304.15789794921875,0.9455896615982056,0.308704525232315,0.2935235798358917,293.2958374023437,297.1499938964844,293.1499938964844,0.0098278922960162,-3045.71923828125,302.0479736328125,0.5027230381965637,0.050000000745058,0.2311763167381286,291.15399169921875,291.1499938964844,274.2133483886719,272.0494689941406,285.4574584960937,293.9052429199219,291.1552734375,1.0,0.221904918551445,0.9242339730262756,0.9242339730262756,1.0,1.0,-0.9432940483093262,0.4047751128673553,0.5385189056396484,0.1681797206401825,0.0,0.0,0.5628607273101807,40.32099914550781,25.0,7.88251256942749,-5437.2880859375,112.33909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,310.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.294921875,18000.0,0.0,0.0,0.1214123591780662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616281628608704,0.5616341829299927,-5.995027549943188e-06,0.0,0.0001232181093655,0.0,0.0,36.955039978027344,0.0,0.0,0.0,0.3913270235061645,4.0,0.0,1.0
817140,293.2815856933594,297.1499938964844,293.1499938964844,0.0115972068160772,-664.499755859375,303.0693054199219,0.5124320387840271,0.050000000745058,0.0461518615484237,293.9173583984375,297.1499938964844,293.1499938964844,0.0026170248165726,-209.20948791503903,294.7696228027344,0.5124320387840271,0.050000000745058,0.0486001335084438,293.2221374511719,297.1499938964844,293.1499938964844,0.1598268300294876,-2592.43994140625,304.1590270996094,0.8732168078422546,0.2342400401830673,0.1648537963628769,293.2305908203125,297.1499938964844,293.1499938964844,0.223662182688713,-4586.32568359375,304.1586608886719,0.9620946049690248,0.3068414628505707,0.2916538417339325,293.2970886230469,297.1499938964844,293.1499938964844,0.0096958689391613,-3019.448486328125,301.9960021972656,0.5124320387840271,0.050000000745058,0.2305381149053573,291.1659851074219,291.1499938964844,274.25,272.0779113769531,285.4797668457031,293.9164733886719,291.1676025390625,1.0,0.2161757946014404,0.9241458177566528,0.9241458177566528,1.0,1.0,-0.938225269317627,0.4025940597057342,0.5356312394142151,0.1668712496757507,0.0,0.0,0.5599481463432312,36.85459518432617,25.0,14.791419982910156,-5404.1279296875,105.69519805908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859191894531,310.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.52734375,18000.0,0.0,0.0,0.1208754777908325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572792887687683,0.5572852492332458,-5.9664603213605005e-06,0.0,0.0001226732420036,0.0,0.0,36.42606735229492,0.0,0.0,0.0,0.3897183537483215,4.0,0.0,1.0
817200,293.2815856933594,297.1499938964844,293.1499938964844,0.0115972068160772,-664.499755859375,303.0693054199219,0.5124320387840271,0.050000000745058,0.0461518615484237,293.9173583984375,297.1499938964844,293.1499938964844,0.0026170248165726,-209.20948791503903,294.7696228027344,0.5124320387840271,0.050000000745058,0.0486001335084438,293.2221374511719,297.1499938964844,293.1499938964844,0.1598268300294876,-2592.43994140625,304.1590270996094,0.8732168078422546,0.2342400401830673,0.1648537963628769,293.2305908203125,297.1499938964844,293.1499938964844,0.223662182688713,-4586.32568359375,304.1586608886719,0.9620946049690248,0.3068414628505707,0.2916538417339325,293.2970886230469,297.1499938964844,293.1499938964844,0.0096958689391613,-3019.448486328125,301.9960021972656,0.5124320387840271,0.050000000745058,0.2305381149053573,291.1659851074219,291.1499938964844,274.25,272.0779113769531,285.4797668457031,293.9164733886719,291.1676025390625,1.0,0.2161757946014404,0.9241458177566528,0.9241458177566528,1.0,1.0,-0.938225269317627,0.4025940597057342,0.5356312394142151,0.1668712496757507,0.0,0.0,0.5599481463432312,36.85459518432617,25.0,14.791419982910156,-5404.1279296875,105.69519805908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859191894531,310.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.52734375,18000.0,0.0,0.0,0.1208754777908325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572792887687683,0.5572852492332458,-5.9664603213605005e-06,0.0,0.0001226732420036,0.0,0.0,36.42606735229492,0.0,0.0,0.0,0.3897183537483215,4.0,0.0,1.0
817260,293.2811889648437,297.1499938964844,293.1499938964844,0.0114616937935352,-660.1172485351562,303.0258178710937,0.5207854509353638,0.050000000745058,0.0460584312677383,293.92840576171875,297.1499938964844,293.1499938964844,0.002392056165263,-191.19541931152344,294.4816589355469,0.5207854509353638,0.050000000745058,0.0485017448663711,293.2219543457031,297.1499938964844,293.1499938964844,0.1580529958009719,-2569.30517578125,304.1589660644531,0.8838774561882019,0.2324476838111877,0.1635221391916275,293.2300109863281,297.1499938964844,293.1499938964844,0.2216202914714813,-4552.734375,304.1591491699219,0.9740010499954224,0.3049182593822479,0.2897520363330841,293.2981872558594,297.1499938964844,293.1499938964844,0.0095768477767705,-2995.734619140625,301.94390869140625,0.5207854509353638,0.050000000745058,0.2300713956356048,291.1772155761719,291.1499938964844,274.2856140136719,272.1054382324219,285.5012512207031,293.9275207519531,291.178466796875,1.0,0.2116643637418747,0.9240927696228028,0.9240927696228028,1.0,1.0,-0.9335538744926452,0.4005981087684631,0.5329557657241821,0.165637582540512,0.0,0.0,0.555544912815094,34.30794143676758,25.0,14.641568183898926,-5364.34912109375,100.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,310.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.767578125,18000.0,0.0,0.0,0.1202849522233009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499851703643799,0.5499911308288574,-5.922287982684793e-06,0.0,0.0001220739359268,0.0,0.0,35.567718505859375,0.0,0.0,0.0,0.3871553838253021,4.0,0.0,1.0
817320,293.2811889648437,297.1499938964844,293.1499938964844,0.0114616937935352,-660.1172485351562,303.0258178710937,0.5207854509353638,0.050000000745058,0.0460584312677383,293.92840576171875,297.1499938964844,293.1499938964844,0.002392056165263,-191.19541931152344,294.4816589355469,0.5207854509353638,0.050000000745058,0.0485017448663711,293.2219543457031,297.1499938964844,293.1499938964844,0.1580529958009719,-2569.30517578125,304.1589660644531,0.8838774561882019,0.2324476838111877,0.1635221391916275,293.2300109863281,297.1499938964844,293.1499938964844,0.2216202914714813,-4552.734375,304.1591491699219,0.9740010499954224,0.3049182593822479,0.2897520363330841,293.2981872558594,297.1499938964844,293.1499938964844,0.0095768477767705,-2995.734619140625,301.94390869140625,0.5207854509353638,0.050000000745058,0.2300713956356048,291.1772155761719,291.1499938964844,274.2856140136719,272.1054382324219,285.5012512207031,293.9275207519531,291.178466796875,1.0,0.2116643637418747,0.9240927696228028,0.9240927696228028,1.0,1.0,-0.9335538744926452,0.4005981087684631,0.5329557657241821,0.165637582540512,0.0,0.0,0.555544912815094,34.30794143676758,25.0,14.641568183898926,-5364.34912109375,100.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,310.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.767578125,18000.0,0.0,0.0,0.1202849522233009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499851703643799,0.5499911308288574,-5.922287982684793e-06,0.0,0.0001220739359268,0.0,0.0,35.567718505859375,0.0,0.0,0.0,0.3871553838253021,4.0,0.0,1.0
817380,293.2807006835937,297.1499938964844,293.1499938964844,0.0113411732017993,-656.2673950195312,302.98248291015625,0.5279239416122437,0.050000000745058,0.0459881946444511,293.93927001953125,297.1499938964844,293.1499938964844,0.0021672802977263,-173.20150756835938,294.1884460449219,0.5279239416122437,0.050000000745058,0.0484277866780757,293.2217102050781,297.1499938964844,293.1499938964844,0.1563758850097656,-2547.4345703125,304.1587829589844,0.8923200964927673,0.2306739240884781,0.1622297018766403,293.22955322265625,297.1499938964844,293.1499938964844,0.2196486145257949,-4520.361328125,304.1593933105469,0.9826151132583618,0.3029864132404327,0.2878589332103729,293.2992553710937,297.1499938964844,293.1499938964844,0.0094682499766349,-2974.279052734375,301.8910827636719,0.5279239416122437,0.050000000745058,0.2297205626964569,291.18524169921875,291.1499938964844,274.3191833496094,272.1311340332031,285.52130126953125,293.9384155273437,291.1860046386719,1.0,0.2080847173929214,0.9240397214889526,0.9240397214889526,1.0,1.0,-0.9291363954544068,0.3987331390380859,0.530403196811676,0.1644180566072464,0.0,0.0,0.5502740740776062,32.381961822509766,25.0,10.84150505065918,-5320.6650390625,96.70726776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,310.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.36328125,18000.0,0.0,0.0,0.1196103915572166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407789945602417,0.5407848954200745,-5.864758350071497e-06,0.0,0.0001213893410749,0.0,0.0,34.49308013916016,0.0,0.0,0.0,0.3839215040206909,4.0,0.0,1.0
817440,293.2807006835937,297.1499938964844,293.1499938964844,0.0113411732017993,-656.2673950195312,302.98248291015625,0.5279239416122437,0.050000000745058,0.0459881946444511,293.93927001953125,297.1499938964844,293.1499938964844,0.0021672802977263,-173.20150756835938,294.1884460449219,0.5279239416122437,0.050000000745058,0.0484277866780757,293.2217102050781,297.1499938964844,293.1499938964844,0.1563758850097656,-2547.4345703125,304.1587829589844,0.8923200964927673,0.2306739240884781,0.1622297018766403,293.22955322265625,297.1499938964844,293.1499938964844,0.2196486145257949,-4520.361328125,304.1593933105469,0.9826151132583618,0.3029864132404327,0.2878589332103729,293.2992553710937,297.1499938964844,293.1499938964844,0.0094682499766349,-2974.279052734375,301.8910827636719,0.5279239416122437,0.050000000745058,0.2297205626964569,291.18524169921875,291.1499938964844,274.3191833496094,272.1311340332031,285.52130126953125,293.9384155273437,291.1860046386719,1.0,0.2080847173929214,0.9240397214889526,0.9240397214889526,1.0,1.0,-0.9291363954544068,0.3987331390380859,0.530403196811676,0.1644180566072464,0.0,0.0,0.5502740740776062,32.381961822509766,25.0,10.84150505065918,-5320.6650390625,96.70726776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,310.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.36328125,18000.0,0.0,0.0,0.1196103915572166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407789945602417,0.5407848954200745,-5.864758350071497e-06,0.0,0.0001213893410749,0.0,0.0,34.49308013916016,0.0,0.0,0.0,0.3839215040206909,4.0,0.0,1.0
817500,293.2804260253906,297.1499938964844,293.1499938964844,0.011285719461739,-654.5205688476562,302.9608459472656,0.5310422778129578,0.050000000745058,0.0459598377346992,293.94464111328125,297.1499938964844,293.1499938964844,0.0020546314772218,-164.1893768310547,294.0396423339844,0.5310422778129578,0.050000000745058,0.048397921025753,293.2215881347656,297.1499938964844,293.1499938964844,0.1555671095848083,-2536.889404296875,304.1586608886719,0.8957650065422058,0.2297890186309814,0.1615906506776809,293.2293395996094,297.1499938964844,293.1499938964844,0.2186966091394424,-4504.7529296875,304.159423828125,0.9859483242034912,0.3020211160182953,0.2869194447994232,293.2997741699219,297.1499938964844,293.1499938964844,0.0094172302633523,-2964.29443359375,301.8643493652344,0.5310422778129578,0.050000000745058,0.229578897356987,291.1878356933594,291.1499938964844,274.3352355957031,272.14337158203125,285.53082275390625,293.9437866210937,291.1883850097656,1.0,0.2065749168395996,0.9240131974220276,0.9240131974220276,1.0,1.0,-0.9270018339157104,0.3978390991687774,0.5291627645492554,0.1638123244047165,0.0,0.0,0.5474827289581299,31.59982109069824,25.0,8.434176445007324,-5298.1875,95.04335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064880371094,310.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.234375,18000.0,0.0,0.0,0.1192356869578361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357875823974609,0.5357934236526489,-5.833117938891519e-06,0.0,0.0001210090631502,0.0,0.0,33.91645050048828,0.0,0.0,0.0,0.3821698129177093,4.0,0.0,1.0
817560,293.2801208496094,297.1499938964844,293.1499938964844,0.0112330494448542,-652.8779907226562,302.9392395019531,0.5338701605796814,0.050000000745058,0.0459351986646652,293.9499816894531,297.1499938964844,293.1499938964844,0.0019418239826336,-155.16864013671875,293.8893737792969,0.5338701605796814,0.050000000745058,0.0483719743788242,293.22149658203125,297.1499938964844,293.1499938964844,0.1547758132219314,-2526.572265625,304.15850830078125,0.898731529712677,0.2289049625396728,0.1609550863504409,293.2291259765625,297.1499938964844,293.1499938964844,0.2177663147449493,-4489.51171875,304.1593933105469,0.9887455105781556,0.3010567724704742,0.285984605550766,293.30029296875,297.1499938964844,293.1499938964844,0.0093680880963802,-2954.7392578125,301.8373718261719,0.5338701605796814,0.050000000745058,0.229455828666687,291.1895751953125,291.1499938964844,274.3507995605469,272.1551513671875,285.5400390625,293.9491271972656,291.1899108886719,1.0,0.2052225321531295,0.9239878058433532,0.9239878058433532,1.0,1.0,-0.9249085783958436,0.3969663083553314,0.5279422402381897,0.1632093042135238,0.0,0.0,0.544663667678833,30.917211532592773,25.0,6.03925895690918,-5275.68798828125,93.55133056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,310.93927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.06640625,18000.0,0.0,0.0,0.1188345327973365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306999087333679,0.5307057499885559,-5.800729013571981e-06,0.0,0.0001206019442179,0.0,0.0,33.33397674560547,0.0,0.0,0.0,0.3803871572017669,4.0,0.0,1.0
817620,293.2795104980469,297.1499938964844,293.1499938964844,0.0111345862969756,-649.8471069335938,302.8960876464844,0.5387551784515381,0.050000000745058,0.0458948239684104,293.9605407714844,297.1499938964844,293.1499938964844,0.0017156860558316,-137.0950164794922,293.5846862792969,0.5387551784515381,0.050000000745058,0.0483294613659381,293.22125244140625,297.1499938964844,293.1499938964844,0.153235837817192,-2506.48779296875,304.1582336425781,0.9034332036972046,0.2271389216184616,0.1596924215555191,293.2287292480469,297.1499938964844,293.1499938964844,0.2159598767757415,-4459.9326171875,304.1592712402344,0.9930641055107116,0.2991310954093933,0.2841270565986633,293.30133056640625,297.1499938964844,293.1499938964844,0.009274398908019,-2936.658203125,301.7828063964844,0.5387551784515381,0.050000000745058,0.2292541563510894,291.1908874511719,291.1499938964844,274.3805847167969,272.1775817871094,285.5576477050781,293.95965576171875,291.1908569335937,1.0,0.2029003947973251,0.92393696308136,0.92393696308136,1.0,1.0,-0.9208220839500428,0.3952718079090118,0.5255502462387085,0.1620113849639892,0.0,0.0,0.5391004085540771,29.79043197631836,25.0,1.8368511199951167,-5231.4052734375,90.97898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,310.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.12109375,18000.0,0.0,0.0,0.1179586946964263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205942392349243,0.5205999612808228,-5.736385446653003e-06,0.0,0.0001197130841319,0.0,0.0,32.194671630859375,0.0,0.0,0.0,0.3768594563007355,4.0,0.0,1.0
817680,293.2795104980469,297.1499938964844,293.1499938964844,0.0111345862969756,-649.8471069335938,302.8960876464844,0.5387551784515381,0.050000000745058,0.0458948239684104,293.9605407714844,297.1499938964844,293.1499938964844,0.0017156860558316,-137.0950164794922,293.5846862792969,0.5387551784515381,0.050000000745058,0.0483294613659381,293.22125244140625,297.1499938964844,293.1499938964844,0.153235837817192,-2506.48779296875,304.1582336425781,0.9034332036972046,0.2271389216184616,0.1596924215555191,293.2287292480469,297.1499938964844,293.1499938964844,0.2159598767757415,-4459.9326171875,304.1592712402344,0.9930641055107116,0.2991310954093933,0.2841270565986633,293.30133056640625,297.1499938964844,293.1499938964844,0.009274398908019,-2936.658203125,301.7828063964844,0.5387551784515381,0.050000000745058,0.2292541563510894,291.1908874511719,291.1499938964844,274.3805847167969,272.1775817871094,285.5576477050781,293.95965576171875,291.1908569335937,1.0,0.2029003947973251,0.92393696308136,0.92393696308136,1.0,1.0,-0.9208220839500428,0.3952718079090118,0.5255502462387085,0.1620113849639892,0.0,0.0,0.5391004085540771,29.79043197631836,25.0,1.8368511199951167,-5231.4052734375,90.97898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,310.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.12109375,18000.0,0.0,0.0,0.1179586946964263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205942392349243,0.5205999612808228,-5.736385446653003e-06,0.0,0.0001197130841319,0.0,0.0,32.194671630859375,0.0,0.0,0.0,0.3768594563007355,4.0,0.0,1.0
817740,293.2788391113281,297.1499938964844,293.1499938964844,0.0110436594113707,-647.0955200195312,302.85302734375,0.5427032709121704,0.050000000745058,0.0458640232682228,293.9711608886719,297.1499938964844,293.1499938964844,0.0014875992201268,-118.87557983398438,293.2742614746094,0.5427032709121704,0.050000000745058,0.0482970252633094,293.2210693359375,297.1499938964844,293.1499938964844,0.1517432779073715,-2487.008056640625,304.1579895019531,0.9067751169204712,0.2253733277320861,0.1584381461143493,293.2283630371094,297.1499938964844,293.1499938964844,0.2142156660556793,-4431.37841796875,304.1590881347656,0.9960206747055054,0.2972084879875183,0.2822828590869903,293.3023986816406,297.1499938964844,293.1499938964844,0.0091853616759181,-2919.62255859375,301.7273254394531,0.5427032709121704,0.050000000745058,0.229100301861763,291.1897277832031,291.1499938964844,274.4086303710937,272.1984558105469,285.5718688964844,293.9659729003906,291.1893920898437,1.0,0.2009972184896469,0.9238861799240112,0.9238861799240112,1.0,1.0,-0.9168426394462584,0.3936303555965423,0.5232123136520386,0.1608269661664962,0.0,0.0,0.5338555574417114,28.920034408569336,25.0,-1.804595232009888,-5189.44091796875,88.84797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518981933594,310.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6796875,18000.0,0.0,0.0,0.1169968172907829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510998547077179,0.5110042691230774,-5.675540705851745e-06,0.0,0.0001187368907267,0.0,0.0,31.13567352294922,0.0,0.0,0.0,0.3735300302505493,4.0,0.0,1.0
817800,293.2788391113281,297.1499938964844,293.1499938964844,0.0110436594113707,-647.0955200195312,302.85302734375,0.5427032709121704,0.050000000745058,0.0458640232682228,293.9711608886719,297.1499938964844,293.1499938964844,0.0014875992201268,-118.87557983398438,293.2742614746094,0.5427032709121704,0.050000000745058,0.0482970252633094,293.2210693359375,297.1499938964844,293.1499938964844,0.1517432779073715,-2487.008056640625,304.1579895019531,0.9067751169204712,0.2253733277320861,0.1584381461143493,293.2283630371094,297.1499938964844,293.1499938964844,0.2142156660556793,-4431.37841796875,304.1590881347656,0.9960206747055054,0.2972084879875183,0.2822828590869903,293.3023986816406,297.1499938964844,293.1499938964844,0.0091853616759181,-2919.62255859375,301.7273254394531,0.5427032709121704,0.050000000745058,0.229100301861763,291.1897277832031,291.1499938964844,274.4086303710937,272.1984558105469,285.5718688964844,293.9659729003906,291.1893920898437,1.0,0.2009972184896469,0.9238861799240112,0.9238861799240112,1.0,1.0,-0.9168426394462584,0.3936303555965423,0.5232123136520386,0.1608269661664962,0.0,0.0,0.5338555574417114,28.920034408569336,25.0,-1.804595232009888,-5189.44091796875,88.84797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518981933594,310.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6796875,18000.0,0.0,0.0,0.1169968172907829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510998547077179,0.5110042691230774,-5.675540705851745e-06,0.0,0.0001187368907267,0.0,0.0,31.13567352294922,0.0,0.0,0.0,0.3735300302505493,4.0,0.0,1.0
817860,293.27813720703125,297.1499938964844,293.1499938964844,0.0109584890305995,-644.5512084960938,302.81005859375,0.5458453893661499,0.050000000745058,0.0458405688405036,293.9818725585937,297.1499938964844,293.1499938964844,0.0012573036365211,-100.48377227783205,292.95831298828125,0.5458453893661499,0.050000000745058,0.0482723265886306,293.2209167480469,297.1499938964844,293.1499938964844,0.1502823233604431,-2467.91650390625,304.1577453613281,0.9089202880859376,0.2236038744449615,0.1571874320507049,293.2280578613281,297.1499938964844,293.1499938964844,0.2125148177146911,-4403.51904296875,304.1589050292969,0.9979365468025208,0.2952862977981567,0.2804462313652038,293.30352783203125,297.1499938964844,293.1499938964844,0.0090997125953435,-2903.30712890625,301.6708984375,0.5458453893661499,0.050000000745058,0.2289831340312957,291.186767578125,291.1499938964844,274.43505859375,272.2179260253906,285.5847473144531,293.97119140625,291.186279296875,1.0,0.1994207948446273,0.9238410592079164,0.9238410592079164,1.0,1.0,-0.9129382371902466,0.3920241594314575,0.5209140777587891,0.1596585363149643,0.0,0.0,0.5291451811790466,28.24641990661621,25.0,-4.044101715087891,-5150.3564453125,87.05358123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,310.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.044921875,18000.0,0.0,0.0,0.115973562002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023651719093323,0.5023708343505859,-5.62102786716423e-06,0.0,0.0001176984224002,0.0,0.0,30.201736450195312,0.0,0.0,0.0,0.3705500066280365,4.0,0.0,1.0
817920,293.27813720703125,297.1499938964844,293.1499938964844,0.0109584890305995,-644.5512084960938,302.81005859375,0.5458453893661499,0.050000000745058,0.0458405688405036,293.9818725585937,297.1499938964844,293.1499938964844,0.0012573036365211,-100.48377227783205,292.95831298828125,0.5458453893661499,0.050000000745058,0.0482723265886306,293.2209167480469,297.1499938964844,293.1499938964844,0.1502823233604431,-2467.91650390625,304.1577453613281,0.9089202880859376,0.2236038744449615,0.1571874320507049,293.2280578613281,297.1499938964844,293.1499938964844,0.2125148177146911,-4403.51904296875,304.1589050292969,0.9979365468025208,0.2952862977981567,0.2804462313652038,293.30352783203125,297.1499938964844,293.1499938964844,0.0090997125953435,-2903.30712890625,301.6708984375,0.5458453893661499,0.050000000745058,0.2289831340312957,291.186767578125,291.1499938964844,274.43505859375,272.2179260253906,285.5847473144531,293.97119140625,291.186279296875,1.0,0.1994207948446273,0.9238410592079164,0.9238410592079164,1.0,1.0,-0.9129382371902466,0.3920241594314575,0.5209140777587891,0.1596585363149643,0.0,0.0,0.5291451811790466,28.24641990661621,25.0,-4.044101715087891,-5150.3564453125,87.05358123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,310.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.044921875,18000.0,0.0,0.0,0.115973562002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023651719093323,0.5023708343505859,-5.62102786716423e-06,0.0,0.0001176984224002,0.0,0.0,30.201736450195312,0.0,0.0,0.0,0.3705500066280365,4.0,0.0,1.0
817980,293.2774658203125,297.1499938964844,293.1499938964844,0.0108772590756416,-642.1277465820312,302.76727294921875,0.5482689142227173,0.050000000745058,0.0458230711519718,293.9926147460937,297.1499938964844,293.1499938964844,0.0010245004668831,-81.88861846923828,292.63787841796875,0.5482689142227173,0.050000000745058,0.0482539013028144,293.2207946777344,297.1499938964844,293.1499938964844,0.1488329470157623,-2448.932373046875,304.1575927734375,0.9099470376968384,0.221830278635025,0.1559382975101471,293.22772216796875,297.1499938964844,293.1499938964844,0.2107372134923935,-4374.2900390625,304.1589050292969,0.9989166259765624,0.2933774292469024,0.2785093784332275,293.3047180175781,297.1499938964844,293.1499938964844,0.0090162036940455,-2887.3271484375,301.61383056640625,0.5482689142227173,0.050000000745058,0.2288957238197326,291.1833190917969,291.1499938964844,274.4599609375,272.2360534667969,285.5965881347656,293.9757080078125,291.1828308105469,1.0,0.1980976015329361,0.9237959384918212,0.9237959384918212,1.0,1.0,-0.9089665412902832,0.3903867602348327,0.5185797810554504,0.1584832221269607,0.0,0.0,0.5249403119087219,27.73124313354492,25.0,-4.747782707214356,-5113.64404296875,85.50516510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38427734375,310.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.515625,18000.0,0.0,0.0,0.1149182170629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494741678237915,0.4947472512722015,-5.573541329795262e-06,0.0,0.0001166273796116,0.0,0.0,29.393842697143555,0.0,0.0,0.0,0.3679358959197998,4.0,0.0,1.0
818040,293.2774658203125,297.1499938964844,293.1499938964844,0.0108772590756416,-642.1277465820312,302.76727294921875,0.5482689142227173,0.050000000745058,0.0458230711519718,293.9926147460937,297.1499938964844,293.1499938964844,0.0010245004668831,-81.88861846923828,292.63787841796875,0.5482689142227173,0.050000000745058,0.0482539013028144,293.2207946777344,297.1499938964844,293.1499938964844,0.1488329470157623,-2448.932373046875,304.1575927734375,0.9099470376968384,0.221830278635025,0.1559382975101471,293.22772216796875,297.1499938964844,293.1499938964844,0.2107372134923935,-4374.2900390625,304.1589050292969,0.9989166259765624,0.2933774292469024,0.2785093784332275,293.3047180175781,297.1499938964844,293.1499938964844,0.0090162036940455,-2887.3271484375,301.61383056640625,0.5482689142227173,0.050000000745058,0.2288957238197326,291.1833190917969,291.1499938964844,274.4599609375,272.2360534667969,285.5965881347656,293.9757080078125,291.1828308105469,1.0,0.1980976015329361,0.9237959384918212,0.9237959384918212,1.0,1.0,-0.9089665412902832,0.3903867602348327,0.5185797810554504,0.1584832221269607,0.0,0.0,0.5249403119087219,27.73124313354492,25.0,-4.747782707214356,-5113.64404296875,85.50516510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38427734375,310.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.515625,18000.0,0.0,0.0,0.1149182170629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494741678237915,0.4947472512722015,-5.573541329795262e-06,0.0,0.0001166273796116,0.0,0.0,29.393842697143555,0.0,0.0,0.0,0.3679358959197998,4.0,0.0,1.0
818100,293.277099609375,297.1499938964844,293.1499938964844,0.0108377123251557,-640.9427490234375,302.7459716796875,0.5492625832557678,0.050000000745058,0.0458160378038883,293.9980163574219,297.1499938964844,293.1499938964844,0.0009071450913324,-72.5128402709961,292.4761962890625,0.5492625832557678,0.050000000745058,0.0482464954257011,293.22076416015625,297.1499938964844,293.1499938964844,0.1481092572212219,-2439.434326171875,304.15753173828125,0.9101149439811708,0.2209421843290329,0.1553141325712204,293.2275085449219,297.1499938964844,293.1499938964844,0.2098292261362075,-4359.32958984375,304.158935546875,0.9990000128746032,0.2924361526966095,0.2775201499462127,293.3053283691406,297.1499938964844,293.1499938964844,0.008974970318377,-2879.380859375,301.5851135253906,0.5492625832557678,0.050000000745058,0.2288606017827987,291.181640625,291.1499938964844,274.47186279296875,272.24462890625,285.60211181640625,293.9776306152344,291.1811828613281,1.0,0.1975111961364746,0.9237733483314514,0.9237733483314514,1.0,1.0,-0.9069707989692688,0.389562577009201,0.5174081921577454,0.1578977853059768,0.0,0.0,0.5230021476745605,27.51948356628418,25.0,-4.737759113311768,-5096.04833984375,84.80425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898620605469,310.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.703125,18000.0,0.0,0.0,0.1143877431750297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912639856338501,0.4912695586681366,-5.552164566324791e-06,0.0,0.0001160890169558,0.0,0.0,29.030838012695312,0.0,0.0,0.0,0.3667502105236053,4.0,0.0,1.0
818160,293.2767639160156,297.1499938964844,293.1499938964844,0.0107987485826015,-639.7706298828125,302.7247619628906,0.5501431822776794,0.050000000745058,0.0458098724484443,294.00341796875,297.1499938964844,293.1499938964844,0.0007891160203143,-63.0819091796875,292.3135681152344,0.5501431822776794,0.050000000745058,0.0482400022447109,293.2207336425781,297.1499938964844,293.1499938964844,0.1473857462406158,-2429.926025390625,304.157470703125,0.9101020693778992,0.2200533896684646,0.1546900421380996,293.2272644042969,297.1499938964844,293.1499938964844,0.2089428156614303,-4344.72265625,304.1589050292969,0.9990000128746032,0.2914992868900299,0.2765560150146484,293.3059387207031,297.1499938964844,293.1499938964844,0.0089339893311262,-2871.44091796875,301.5562744140625,0.5501431822776794,0.050000000745058,0.228829801082611,291.1800231933594,291.1499938964844,274.4834289550781,272.2528991699219,285.6073913574219,293.9793395996094,291.1795959472656,1.0,0.1969685405492782,0.923757553100586,0.923757553100586,1.0,1.0,-0.905012547969818,0.3887540102005005,0.5162585377693176,0.1573247462511062,0.0,0.0,0.5211672782897949,27.33136367797852,25.0,-4.637443065643311,-5079.0009765625,84.14938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,310.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.197265625,18000.0,0.0,0.0,0.1138602048158645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879891574382782,0.4879946708679199,-5.532207069336437e-06,0.0,0.0001155536301666,0.0,0.0,28.692184448242188,0.0,0.0,0.0,0.3656378984451294,4.0,0.0,1.0
818220,293.2760314941406,297.1499938964844,293.1499938964844,0.0107223577797412,-637.458251953125,302.6825256347656,0.5516403317451477,0.050000000745058,0.0457995347678661,294.0142517089844,297.1499938964844,293.1499938964844,0.0005576725234277,-44.58111190795898,291.9855651855469,0.5516403317451477,0.050000000745058,0.0482291132211685,293.2206726074219,297.1499938964844,293.1499938964844,0.1459394693374633,-2410.882080078125,304.15740966796875,0.9096528887748718,0.2182740718126297,0.1534421145915985,293.2268981933594,297.1499938964844,293.1499938964844,0.2072634994983673,-4317.05615234375,304.15875244140625,0.9990000128746032,0.2896174192428589,0.2747334241867065,293.30718994140625,297.1499938964844,293.1499938964844,0.0088526578620076,-2855.5537109375,301.4982604980469,0.5516403317451477,0.050000000745058,0.2287781536579132,291.1769714355469,291.1499938964844,274.505615234375,272.26861572265625,285.6174621582031,293.9826354980469,291.1765441894531,1.0,0.1959915310144424,0.923725962638855,0.923725962638855,1.0,1.0,-0.9012397527694702,0.3871956169605255,0.5140441060066223,0.1562249809503555,0.0,0.0,0.5177809596061707,27.01010513305664,25.0,-4.338905334472656,-5046.419921875,82.95771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988037109375,310.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.73828125,18000.0,0.0,0.0,0.1128262281417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819836914539337,0.4819892048835754,-5.495990990311839e-06,0.0,0.0001145042770076,0.0,0.0,28.078866958618164,0.0,0.0,0.0,0.3636080622673034,4.0,0.0,1.0
818280,293.2760314941406,297.1499938964844,293.1499938964844,0.0107223577797412,-637.458251953125,302.6825256347656,0.5516403317451477,0.050000000745058,0.0457995347678661,294.0142517089844,297.1499938964844,293.1499938964844,0.0005576725234277,-44.58111190795898,291.9855651855469,0.5516403317451477,0.050000000745058,0.0482291132211685,293.2206726074219,297.1499938964844,293.1499938964844,0.1459394693374633,-2410.882080078125,304.15740966796875,0.9096528887748718,0.2182740718126297,0.1534421145915985,293.2268981933594,297.1499938964844,293.1499938964844,0.2072634994983673,-4317.05615234375,304.15875244140625,0.9990000128746032,0.2896174192428589,0.2747334241867065,293.30718994140625,297.1499938964844,293.1499938964844,0.0088526578620076,-2855.5537109375,301.4982604980469,0.5516403317451477,0.050000000745058,0.2287781536579132,291.1769714355469,291.1499938964844,274.505615234375,272.26861572265625,285.6174621582031,293.9826354980469,291.1765441894531,1.0,0.1959915310144424,0.923725962638855,0.923725962638855,1.0,1.0,-0.9012397527694702,0.3871956169605255,0.5140441060066223,0.1562249809503555,0.0,0.0,0.5177809596061707,27.01010513305664,25.0,-4.338905334472656,-5046.419921875,82.95771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988037109375,310.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.73828125,18000.0,0.0,0.0,0.1128262281417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819836914539337,0.4819892048835754,-5.495990990311839e-06,0.0,0.0001145042770076,0.0,0.0,28.078866958618164,0.0,0.0,0.0,0.3636080622673034,4.0,0.0,1.0
818340,293.2752990722656,297.1499938964844,293.1499938964844,0.0106478855013847,-635.1831665039062,302.640625,0.5528272986412048,0.050000000745058,0.045791458338499,294.0250549316406,297.1499938964844,293.1499938964844,0.0004397685406729,-24.71780776977539,291.6536865234375,0.5528272986412048,0.050000000745058,0.0482206121087074,293.2206115722656,297.1499938964844,293.1499938964844,0.144493356347084,-2391.791748046875,304.1573486328125,0.9087120294570924,0.2164928317070007,0.15219447016716,293.22674560546875,297.1499938964844,293.1499938964844,0.2056964784860611,-4291.2333984375,304.158447265625,0.9990001320838928,0.2877039313316345,0.2730371356010437,293.3084411621094,297.1499938964844,293.1499938964844,0.0087720239534974,-2839.62060546875,301.43975830078125,0.5528272986412048,0.050000000745058,0.2287378162145614,291.1741638183594,291.1499938964844,274.52655029296875,272.28326416015625,285.62713623046875,293.98590087890625,291.1737670898437,1.0,0.195139855146408,0.9236943125724792,0.9236943125724792,1.0,1.0,-0.8976373076438904,0.3857046365737915,0.5119326710700989,0.1551856845617294,0.0,0.0,0.514754056930542,26.751670837402344,25.0,-3.935489416122437,-5015.65185546875,81.90161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,310.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.037109375,18000.0,0.0,0.0,0.1118392571806907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766644835472107,0.47666996717453,-5.464339210448088e-06,0.0,0.0001135026250267,0.0,0.0,27.543930053710938,0.0,0.0,0.0,0.3618206083774566,4.0,0.0,1.0
818400,293.2752990722656,297.1499938964844,293.1499938964844,0.0106478855013847,-635.1831665039062,302.640625,0.5528272986412048,0.050000000745058,0.045791458338499,294.0250549316406,297.1499938964844,293.1499938964844,0.0004397685406729,-24.71780776977539,291.6536865234375,0.5528272986412048,0.050000000745058,0.0482206121087074,293.2206115722656,297.1499938964844,293.1499938964844,0.144493356347084,-2391.791748046875,304.1573486328125,0.9087120294570924,0.2164928317070007,0.15219447016716,293.22674560546875,297.1499938964844,293.1499938964844,0.2056964784860611,-4291.2333984375,304.158447265625,0.9990001320838928,0.2877039313316345,0.2730371356010437,293.3084411621094,297.1499938964844,293.1499938964844,0.0087720239534974,-2839.62060546875,301.43975830078125,0.5528272986412048,0.050000000745058,0.2287378162145614,291.1741638183594,291.1499938964844,274.52655029296875,272.28326416015625,285.62713623046875,293.98590087890625,291.1737670898437,1.0,0.195139855146408,0.9236943125724792,0.9236943125724792,1.0,1.0,-0.8976373076438904,0.3857046365737915,0.5119326710700989,0.1551856845617294,0.0,0.0,0.514754056930542,26.751670837402344,25.0,-3.935489416122437,-5015.65185546875,81.90161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,310.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.037109375,18000.0,0.0,0.0,0.1118392571806907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766644835472107,0.47666996717453,-5.464339210448088e-06,0.0,0.0001135026250267,0.0,0.0,27.543930053710938,0.0,0.0,0.0,0.3618206083774566,4.0,0.0,1.0
818460,293.2745361328125,297.1499938964844,293.1499938964844,0.0105752171948552,-632.9395141601562,302.59912109375,0.5537230372428894,0.050000000745058,0.0457854382693767,294.035888671875,297.1499938964844,293.1499938964844,0.0003172448195982,-5.366018772125244,291.3183288574219,0.5537230372428894,0.050000000745058,0.0482142716646194,293.2205810546875,297.1499938964844,293.1499938964844,0.1430460214614868,-2372.635498046875,304.1573181152344,0.9073238968849182,0.2147101014852523,0.1509472280740738,293.22674560546875,297.1499938964844,293.1499938964844,0.2041497379541397,-4265.6640625,304.158203125,0.9985936880111694,0.2857595980167389,0.2713629603385925,293.3097229003906,297.1499938964844,293.1499938964844,0.0086919646710157,-2823.603271484375,301.380859375,0.5537230372428894,0.050000000745058,0.2287077456712722,291.17169189453125,291.1499938964844,274.54638671875,272.29693603515625,285.63641357421875,293.9890441894531,291.17138671875,1.0,0.1943887919187545,0.923667848110199,0.923667848110199,1.0,1.0,-0.8940809369087219,0.3842256963253021,0.5098552703857422,0.1541813313961029,0.0,0.0,0.5120376944541931,26.54910087585449,25.0,-3.3934812545776367,-4986.158203125,80.9458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,310.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.244140625,18000.0,0.0,0.0,0.1109182834625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719455540180206,0.4719509780406952,-5.436651008494664e-06,0.0,0.0001125679627875,0.0,0.0,27.07605361938477,0.0,0.0,0.0,0.3602436184883117,4.0,0.0,1.0
