time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.2745361328125,297.1499938964844,293.1499938964844,0.0105752171948552,-632.9395141601562,302.59912109375,0.5537230372428894,0.050000000745058,0.0457854382693767,294.035888671875,297.1499938964844,293.1499938964844,0.0003172448195982,-5.366018772125244,291.3183288574219,0.5537230372428894,0.050000000745058,0.0482142716646194,293.2205810546875,297.1499938964844,293.1499938964844,0.1430460214614868,-2372.635498046875,304.1573181152344,0.9073238968849182,0.2147101014852523,0.1509472280740738,293.22674560546875,297.1499938964844,293.1499938964844,0.2041497379541397,-4265.6640625,304.158203125,0.9985936880111694,0.2857595980167389,0.2713629603385925,293.3097229003906,297.1499938964844,293.1499938964844,0.0086919646710157,-2823.603271484375,301.380859375,0.5537230372428894,0.050000000745058,0.2287077456712722,291.17169189453125,291.1499938964844,274.54638671875,272.29693603515625,285.63641357421875,293.9890441894531,291.17138671875,1.0,0.1943887919187545,0.923667848110199,0.923667848110199,1.0,1.0,-0.8940809369087219,0.3842256963253021,0.5098552703857422,0.1541813313961029,0.0,0.0,0.5120376944541931,26.54910087585449,25.0,-3.3934812545776367,-4986.158203125,80.9458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,310.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.244140625,18000.0,0.0,0.0,0.1109182834625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719455540180206,0.4719509780406952,-5.436651008494664e-06,0.0,0.0001125679627875,0.0,0.0,27.07605361938477,0.0,0.0,0.0,0.3602436184883117,4.0,0.0,1.0
818580,293.2737121582031,297.1499938964844,293.1499938964844,0.0105040725320577,-630.715576171875,302.5580139160156,0.5543462634086609,0.050000000745058,0.0457812920212745,294.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5543462634086609,0.050000000745058,0.0482099018990993,293.2205810546875,297.1499938964844,293.1499938964844,0.1415950804948806,-2353.37939453125,304.15728759765625,0.9055367112159728,0.2129241228103637,0.1496999710798263,293.2267150878906,297.1499938964844,293.1499938964844,0.2025021612644195,-4238.302734375,304.1582336425781,0.997689425945282,0.2838174998760223,0.2695816159248352,293.31103515625,297.1499938964844,293.1499938964844,0.0086123123764991,-2807.450927734375,301.3215637207031,0.5543462634086609,0.050000000745058,0.2286870181560516,291.16973876953125,291.1499938964844,274.565185546875,272.3096923828125,285.645751953125,293.99273681640625,291.1695251464844,1.0,0.1937101185321808,0.923641324043274,0.923641324043274,1.0,1.0,-0.8904109597206116,0.3826891183853149,0.5077218413352966,0.1531745195388794,0.0,0.0,0.5095435380935669,26.395788192749023,25.0,-2.5534937381744385,-4957.1220703125,80.05058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,310.8488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.501953125,18000.0,0.0,0.0,0.1100706160068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676817953586578,0.4676872193813324,-5.4120364438858815e-06,0.0,0.0001117076826631,0.0,0.0,26.65902137756348,0.0,0.0,0.0,0.3588269054889679,4.0,0.0,1.0
818640,293.2737121582031,297.1499938964844,293.1499938964844,0.0105040725320577,-630.715576171875,302.5580139160156,0.5543462634086609,0.050000000745058,0.0457812920212745,294.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5543462634086609,0.050000000745058,0.0482099018990993,293.2205810546875,297.1499938964844,293.1499938964844,0.1415950804948806,-2353.37939453125,304.15728759765625,0.9055367112159728,0.2129241228103637,0.1496999710798263,293.2267150878906,297.1499938964844,293.1499938964844,0.2025021612644195,-4238.302734375,304.1582336425781,0.997689425945282,0.2838174998760223,0.2695816159248352,293.31103515625,297.1499938964844,293.1499938964844,0.0086123123764991,-2807.450927734375,301.3215637207031,0.5543462634086609,0.050000000745058,0.2286870181560516,291.16973876953125,291.1499938964844,274.565185546875,272.3096923828125,285.645751953125,293.99273681640625,291.1695251464844,1.0,0.1937101185321808,0.923641324043274,0.923641324043274,1.0,1.0,-0.8904109597206116,0.3826891183853149,0.5077218413352966,0.1531745195388794,0.0,0.0,0.5095435380935669,26.395788192749023,25.0,-2.5534937381744385,-4957.1220703125,80.05058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,310.8488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.501953125,18000.0,0.0,0.0,0.1100706160068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676817953586578,0.4676872193813324,-5.4120364438858815e-06,0.0,0.0001117076826631,0.0,0.0,26.65902137756348,0.0,0.0,0.0,0.3588269054889679,4.0,0.0,1.0
818700,293.2733154296875,297.1499938964844,293.1499938964844,0.0104688210412859,-629.5991821289062,302.53759765625,0.5545793771743774,0.050000000745058,0.045779749751091,294.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5545793771743774,0.050000000745058,0.0482082776725292,293.2205810546875,297.1499938964844,293.1499938964844,0.1408639848232269,-2343.654296875,304.15728759765625,0.9045316576957704,0.2120263576507568,0.1490742117166519,293.2266845703125,297.1499938964844,293.1499938964844,0.2016541659832,-4224.18505859375,304.15826416015625,0.9971249103546144,0.2828544378280639,0.268669992685318,293.31170654296875,297.1499938964844,293.1499938964844,0.0085724582895636,-2799.268798828125,301.2917785644531,0.5545793771743774,0.050000000745058,0.2286793291568756,291.16912841796875,291.1499938964844,274.57427978515625,272.3157653808594,285.6507873535156,293.995361328125,291.1689758300781,1.0,0.1933928430080413,0.9236280918121338,0.9236280918121338,1.0,1.0,-0.888552725315094,0.381908118724823,0.506644606590271,0.152673602104187,0.0,0.0,0.5083338022232056,26.333271026611328,25.0,-1.95313560962677,-4942.6416015625,79.62242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756408691406,310.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.31640625,18000.0,0.0,0.0,0.1096755638718605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656607210636139,0.465666115283966,-5.400590453064069e-06,0.0,0.0001113067555706,0.0,0.0,26.463592529296875,0.0,0.0,0.0,0.3581589162349701,4.0,0.0,1.0
818760,293.2729187011719,297.1499938964844,293.1499938964844,0.0104337176308035,-628.4778442382812,302.51727294921875,0.5547744035720825,0.050000000745058,0.0457784608006477,294.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5547744035720825,0.050000000745058,0.0482069253921508,293.2206420898437,297.1499938964844,293.1499938964844,0.1401280611753463,-2333.849609375,304.1573181152344,0.9034748673439026,0.211124449968338,0.1484458893537521,293.22662353515625,297.1499938964844,293.1499938964844,0.2008062303066253,-4210.0537109375,304.1582946777344,0.9965150356292723,0.2818937599658966,0.2677622437477112,293.3123779296875,297.1499938964844,293.1499938964844,0.0085325455293059,-2791.008544921875,301.2618408203125,0.5547744035720825,0.050000000745058,0.228672906756401,291.168701171875,291.1499938964844,274.5831298828125,272.3216552734375,285.6559753417969,293.99835205078125,291.1686096191406,1.0,0.1930882334709167,0.923620879650116,0.923620879650116,1.0,1.0,-0.8866982460021973,0.3811273276805877,0.5055709481239319,0.1521786004304886,0.0,0.0,0.5071280598640442,26.277751922607425,25.0,-1.376374363899231,-4928.150390625,79.20692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36883544921875,310.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.61328125,18000.0,0.0,0.0,0.1092992648482322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636685848236084,0.4636739790439605,-5.389470970840193e-06,0.0,0.0001109248623833,0.0,0.0,26.2724609375,0.0,0.0,0.0,0.3575035035610199,4.0,0.0,1.0
818820,293.27215576171875,297.1499938964844,293.1499938964844,0.0103640565648674,-626.2288208007812,302.4767761230469,0.5550638437271118,0.050000000745058,0.0457765646278858,294.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5550638437271118,0.050000000745058,0.0482049249112606,293.22076416015625,297.1499938964844,293.1499938964844,0.1386440694332122,-2314.036865234375,304.1573486328125,0.9012213349342346,0.2093086838722229,0.1471812278032302,293.2265319824219,297.1499938964844,293.1499938964844,0.1991073787212371,-4181.69775390625,304.1583557128906,0.9951633214950562,0.2799733281135559,0.2659502923488617,293.31378173828125,297.1499938964844,293.1499938964844,0.0084526455029845,-2774.294189453125,301.2016296386719,0.5550638437271118,0.050000000745058,0.2286634147167205,291.1683654785156,291.1499938964844,274.6002502441406,272.3329162597656,285.6663818359375,294.0047302246094,291.1683349609375,1.0,0.1925111711025238,0.9236065149307252,0.9236065149307252,1.0,1.0,-0.8829896450042725,0.3795617818832397,0.5034278631210327,0.1512015610933303,0.0,0.0,0.5047086477279663,26.185009002685547,25.0,-0.502295970916748,-4899.07763671875,78.40763092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35418701171875,310.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.025390625,18000.0,0.0,0.0,0.1085994392633438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597131013870239,0.4597184658050537,-5.367739959183382e-06,0.0,0.0001102146270568,0.0,0.0,25.89678382873535,0.0,0.0,0.0,0.3562092781066894,4.0,0.0,1.0
818880,293.27215576171875,297.1499938964844,293.1499938964844,0.0103640565648674,-626.2288208007812,302.4767761230469,0.5550638437271118,0.050000000745058,0.0457765646278858,294.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5550638437271118,0.050000000745058,0.0482049249112606,293.22076416015625,297.1499938964844,293.1499938964844,0.1386440694332122,-2314.036865234375,304.1573486328125,0.9012213349342346,0.2093086838722229,0.1471812278032302,293.2265319824219,297.1499938964844,293.1499938964844,0.1991073787212371,-4181.69775390625,304.1583557128906,0.9951633214950562,0.2799733281135559,0.2659502923488617,293.31378173828125,297.1499938964844,293.1499938964844,0.0084526455029845,-2774.294189453125,301.2016296386719,0.5550638437271118,0.050000000745058,0.2286634147167205,291.1683654785156,291.1499938964844,274.6002502441406,272.3329162597656,285.6663818359375,294.0047302246094,291.1683349609375,1.0,0.1925111711025238,0.9236065149307252,0.9236065149307252,1.0,1.0,-0.8829896450042725,0.3795617818832397,0.5034278631210327,0.1512015610933303,0.0,0.0,0.5047086477279663,26.185009002685547,25.0,-0.502295970916748,-4899.07763671875,78.40763092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35418701171875,310.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.025390625,18000.0,0.0,0.0,0.1085994392633438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597131013870239,0.4597184658050537,-5.367739959183382e-06,0.0,0.0001102146270568,0.0,0.0,25.89678382873535,0.0,0.0,0.0,0.3562092781066894,4.0,0.0,1.0
818940,293.2714538574219,297.1499938964844,293.1499938964844,0.0102952234447002,-623.9810180664062,302.4364318847656,0.5552411675453186,0.050000000745058,0.0457754097878932,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5552411675453186,0.050000000745058,0.0482037104666233,293.220947265625,297.1499938964844,293.1499938964844,0.1371485888957977,-2294.01953125,304.1573791503906,0.8987779021263123,0.2074792087078094,0.1459070742130279,293.2264404296875,297.1499938964844,293.1499938964844,0.1974051743745803,-4153.22998046875,304.1584167480469,0.9936489462852478,0.2780511081218719,0.2641379535198211,293.3152770996094,297.1499938964844,293.1499938964844,0.0083727817982435,-2757.37548828125,301.14080810546875,0.5552411675453186,0.050000000745058,0.2286576479673385,291.1683349609375,291.1499938964844,274.6166687011719,272.3435363769531,285.67657470703125,294.0111083984375,291.1683349609375,1.0,0.1919692456722259,0.9235920906066896,0.9235920906066896,1.0,1.0,-0.8792755007743835,0.3779896795749664,0.5012857913970947,0.1502369791269302,0.0,0.0,0.5022671222686768,26.112462997436523,25.0,-0.0313019677996635,-4869.96728515625,77.64288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,310.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.873046875,18000.0,0.0,0.0,0.1079623475670814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557583630084991,0.4557636976242065,-5.346332272893051e-06,0.0,0.0001095680563594,0.0,0.0,25.525623321533203,0.0,0.0,0.0,0.3549225032329559,4.0,0.0,1.0
819000,293.2714538574219,297.1499938964844,293.1499938964844,0.0102952234447002,-623.9810180664062,302.4364318847656,0.5552411675453186,0.050000000745058,0.0457754097878932,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5552411675453186,0.050000000745058,0.0482037104666233,293.220947265625,297.1499938964844,293.1499938964844,0.1371485888957977,-2294.01953125,304.1573791503906,0.8987779021263123,0.2074792087078094,0.1459070742130279,293.2264404296875,297.1499938964844,293.1499938964844,0.1974051743745803,-4153.22998046875,304.1584167480469,0.9936489462852478,0.2780511081218719,0.2641379535198211,293.3152770996094,297.1499938964844,293.1499938964844,0.0083727817982435,-2757.37548828125,301.14080810546875,0.5552411675453186,0.050000000745058,0.2286576479673385,291.1683349609375,291.1499938964844,274.6166687011719,272.3435363769531,285.67657470703125,294.0111083984375,291.1683349609375,1.0,0.1919692456722259,0.9235920906066896,0.9235920906066896,1.0,1.0,-0.8792755007743835,0.3779896795749664,0.5012857913970947,0.1502369791269302,0.0,0.0,0.5022671222686768,26.112462997436523,25.0,-0.0313019677996635,-4869.96728515625,77.64288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,310.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.873046875,18000.0,0.0,0.0,0.1079623475670814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557583630084991,0.4557636976242065,-5.346332272893051e-06,0.0,0.0001095680563594,0.0,0.0,25.525623321533203,0.0,0.0,0.0,0.3549225032329559,4.0,0.0,1.0
819060,293.27081298828125,297.1499938964844,293.1499938964844,0.0102272508665919,-621.7398681640625,302.39617919921875,0.5553303956985474,0.050000000745058,0.0457748398184776,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5553303956985474,0.050000000745058,0.0482031106948852,293.2211608886719,297.1499938964844,293.1499938964844,0.1356458216905594,-2273.85546875,304.1574401855469,0.8961790204048157,0.2056383937597274,0.1446249783039093,293.22637939453125,297.1499938964844,293.1499938964844,0.1957022845745086,-4124.697265625,304.158447265625,0.9919908046722412,0.2761270105838775,0.2623242735862732,293.3168029785156,297.1499938964844,293.1499938964844,0.0082930633798241,-2740.2919921875,301.07940673828125,0.5553303956985474,0.050000000745058,0.2286548018455505,291.16845703125,291.1499938964844,274.63250732421875,272.3536376953125,285.6864013671875,294.0172424316406,291.16845703125,1.0,0.1914548724889755,0.9235883355140686,0.9235883355140686,1.0,1.0,-0.875555157661438,0.376412570476532,0.499142587184906,0.1492812633514404,0.0,0.0,0.4998013377189636,26.05571556091309,25.0,0.1651114672422409,-4840.97705078125,76.90562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32501220703125,310.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.81640625,18000.0,0.0,0.0,0.1073767691850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4517929553985595,0.4517982602119446,-5.32510966877453e-06,0.0,0.0001089737706934,0.0,0.0,25.15755653381348,0.0,0.0,0.0,0.3536381423473358,4.0,0.0,1.0
819120,293.27081298828125,297.1499938964844,293.1499938964844,0.0102272508665919,-621.7398681640625,302.39617919921875,0.5553303956985474,0.050000000745058,0.0457748398184776,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5553303956985474,0.050000000745058,0.0482031106948852,293.2211608886719,297.1499938964844,293.1499938964844,0.1356458216905594,-2273.85546875,304.1574401855469,0.8961790204048157,0.2056383937597274,0.1446249783039093,293.22637939453125,297.1499938964844,293.1499938964844,0.1957022845745086,-4124.697265625,304.158447265625,0.9919908046722412,0.2761270105838775,0.2623242735862732,293.3168029785156,297.1499938964844,293.1499938964844,0.0082930633798241,-2740.2919921875,301.07940673828125,0.5553303956985474,0.050000000745058,0.2286548018455505,291.16845703125,291.1499938964844,274.63250732421875,272.3536376953125,285.6864013671875,294.0172424316406,291.16845703125,1.0,0.1914548724889755,0.9235883355140686,0.9235883355140686,1.0,1.0,-0.875555157661438,0.376412570476532,0.499142587184906,0.1492812633514404,0.0,0.0,0.4998013377189636,26.05571556091309,25.0,0.1651114672422409,-4840.97705078125,76.90562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32501220703125,310.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.81640625,18000.0,0.0,0.0,0.1073767691850662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4517929553985595,0.4517982602119446,-5.32510966877453e-06,0.0,0.0001089737706934,0.0,0.0,25.15755653381348,0.0,0.0,0.0,0.3536381423473358,4.0,0.0,1.0
819180,293.2702331542969,297.1499938964844,293.1499938964844,0.0101600782945752,-619.5053100585938,302.35601806640625,0.5553513169288635,0.050000000745058,0.045774720609188,294.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5553513169288635,0.050000000745058,0.0482029840350151,293.2214050292969,297.1499938964844,293.1499938964844,0.1341383159160614,-2253.57958984375,304.157470703125,0.8934565782546997,0.2037881165742874,0.1433362960815429,293.2263488769531,297.1499938964844,293.1499938964844,0.1940007954835891,-4096.1357421875,304.1584777832031,0.9902058839797974,0.274201899766922,0.2605098485946655,293.318359375,297.1499938964844,293.1499938964844,0.0082135461270809,-2723.0615234375,301.01739501953125,0.5553513169288635,0.050000000745058,0.2286542057991027,291.1686096191406,291.1499938964844,274.6478271484375,272.36328125,285.6959533691406,294.0231628417969,291.1686096191406,1.0,0.1909620314836502,0.9235846400260924,0.9235846400260924,1.0,1.0,-0.8718298077583313,0.3748315572738647,0.4969982504844665,0.1483319997787475,0.0,0.0,0.4973121583461761,26.01119613647461,25.0,0.239810511469841,-4812.2353515625,76.19046783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,310.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.759765625,18000.0,0.0,0.0,0.1068303510546684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478179514408111,0.4478232562541961,-5.304058959154645e-06,0.0,0.0001084192263078,0.0,0.0,24.792591094970703,0.0,0.0,0.0,0.3523561060428619,4.0,0.0,1.0
819240,293.2702331542969,297.1499938964844,293.1499938964844,0.0101600782945752,-619.5053100585938,302.35601806640625,0.5553513169288635,0.050000000745058,0.045774720609188,294.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5553513169288635,0.050000000745058,0.0482029840350151,293.2214050292969,297.1499938964844,293.1499938964844,0.1341383159160614,-2253.57958984375,304.157470703125,0.8934565782546997,0.2037881165742874,0.1433362960815429,293.2263488769531,297.1499938964844,293.1499938964844,0.1940007954835891,-4096.1357421875,304.1584777832031,0.9902058839797974,0.274201899766922,0.2605098485946655,293.318359375,297.1499938964844,293.1499938964844,0.0082135461270809,-2723.0615234375,301.01739501953125,0.5553513169288635,0.050000000745058,0.2286542057991027,291.1686096191406,291.1499938964844,274.6478271484375,272.36328125,285.6959533691406,294.0231628417969,291.1686096191406,1.0,0.1909620314836502,0.9235846400260924,0.9235846400260924,1.0,1.0,-0.8718298077583313,0.3748315572738647,0.4969982504844665,0.1483319997787475,0.0,0.0,0.4973121583461761,26.01119613647461,25.0,0.239810511469841,-4812.2353515625,76.19046783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,310.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.759765625,18000.0,0.0,0.0,0.1068303510546684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478179514408111,0.4478232562541961,-5.304058959154645e-06,0.0,0.0001084192263078,0.0,0.0,24.792591094970703,0.0,0.0,0.0,0.3523561060428619,4.0,0.0,1.0
819300,293.2699584960937,297.1499938964844,293.1499938964844,0.0101267574355006,-618.3894653320312,302.3359375,0.5553410053253174,0.050000000745058,0.0457747988402843,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5553410053253174,0.050000000745058,0.0482030659914016,293.2215270996094,297.1499938964844,293.1499938964844,0.1333831846714019,-2243.40478515625,304.157470703125,0.8920567631721497,0.2028598338365554,0.1426897943019867,293.226318359375,297.1499938964844,293.1499938964844,0.1931508630514145,-4081.848388671875,304.1584777832031,0.989270031452179,0.2732392251491546,0.2596025466918945,293.3191223144531,297.1499938964844,293.1499938964844,0.0081738652661442,-2714.391357421875,300.9861755371094,0.5553410053253174,0.050000000745058,0.2286545932292938,291.1686706542969,291.1499938964844,274.6553649902344,272.3679504394531,285.7006225585937,294.02606201171875,291.168701171875,1.0,0.19072225689888,0.9235827326774596,0.9235827326774596,1.0,1.0,-0.8699656128883362,0.3740400969982147,0.4959255158901214,0.1478590220212936,0.0,0.0,0.4960576295852661,25.99266242980957,25.0,0.2658117711544037,-4797.97900390625,75.83989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,310.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.7421875,18000.0,0.0,0.0,0.1065681278705596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458261132240295,0.4458314180374145,-5.2935965868528e-06,0.0,0.0001081531008821,0.0,0.0,24.611207962036133,0.0,0.0,0.0,0.3517157435417175,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0100935874506831,-617.2736206054688,302.3158569335937,0.5553189516067505,0.050000000745058,0.0457749515771865,294.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5553189516067505,0.050000000745058,0.0482032299041748,293.2216491699219,297.1499938964844,293.1499938964844,0.1326272636651992,-2233.20654296875,304.1575012207031,0.8906346559524536,0.2019296884536743,0.1420419365167617,293.2262878417969,297.1499938964844,293.1499938964844,0.1923015415668487,-4067.557373046875,304.1584777832031,0.9883071780204772,0.2722766101360321,0.2586953043937683,293.3199157714844,297.1499938964844,293.1499938964844,0.0081342374905943,-2705.68408203125,300.954833984375,0.5553189516067505,0.050000000745058,0.2286553680896759,291.1687927246094,291.1499938964844,274.6628112792969,272.37255859375,285.7052307128906,294.0289001464844,291.1687927246094,1.0,0.1904862374067306,0.9235866665840148,0.9235866665840148,1.0,1.0,-0.8681005239486694,0.3732483685016632,0.4948521256446838,0.1473868638277053,0.0,0.0,0.4947951734066009,25.976224899291992,25.0,0.2941212654113769,-4783.8017578125,75.49341583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,310.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.740234375,18000.0,0.0,0.0,0.1063112542033195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438299536705017,0.4438352286815643,-5.283171503833728e-06,0.0,0.0001078924105968,0.0,0.0,24.430438995361328,0.0,0.0,0.0,0.3510753512382507,4.0,0.0,1.0
819420,293.269287109375,297.1499938964844,293.1499938964844,0.0100276404991745,-615.0398559570312,302.275634765625,0.5552455186843872,0.050000000745058,0.0457754544913768,294.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5552455186843872,0.050000000745058,0.0482037588953971,293.2218933105469,297.1499938964844,293.1499938964844,0.1311134546995163,-2212.745849609375,304.15753173828125,0.8877334594726562,0.2000642418861389,0.1407426446676254,293.22625732421875,297.1499938964844,293.1499938964844,0.1906049847602844,-4038.96923828125,304.1584777832031,0.9863055944442748,0.2703519463539123,0.2568814158439636,293.3215026855469,297.1499938964844,293.1499938964844,0.0080551365390419,-2688.15673828125,300.8916931152344,0.5552455186843872,0.050000000745058,0.2286578863859176,291.1690368652344,291.1499938964844,274.677490234375,272.381591796875,285.7143249511719,294.0345764160156,291.1690673828125,1.0,0.1900238096714019,0.9235944747924804,0.9235944747924804,1.0,1.0,-0.8643683195114136,0.3716646134853363,0.4927037358283996,0.1464432775974273,0.0,0.0,0.4922416806221008,25.94861221313477,25.0,0.3674668669700622,-4755.66748046875,74.81124114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,310.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.802734375,18000.0,0.0,0.0,0.1058078408241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398181140422821,0.4398233592510223,-5.262404556560796e-06,0.0,0.000107381507405,0.0,0.0,24.07017707824707,0.0,0.0,0.0,0.3497925400733948,4.0,0.0,1.0
819480,293.269287109375,297.1499938964844,293.1499938964844,0.0100276404991745,-615.0398559570312,302.275634765625,0.5552455186843872,0.050000000745058,0.0457754544913768,294.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5552455186843872,0.050000000745058,0.0482037588953971,293.2218933105469,297.1499938964844,293.1499938964844,0.1311134546995163,-2212.745849609375,304.15753173828125,0.8877334594726562,0.2000642418861389,0.1407426446676254,293.22625732421875,297.1499938964844,293.1499938964844,0.1906049847602844,-4038.96923828125,304.1584777832031,0.9863055944442748,0.2703519463539123,0.2568814158439636,293.3215026855469,297.1499938964844,293.1499938964844,0.0080551365390419,-2688.15673828125,300.8916931152344,0.5552455186843872,0.050000000745058,0.2286578863859176,291.1690368652344,291.1499938964844,274.677490234375,272.381591796875,285.7143249511719,294.0345764160156,291.1690673828125,1.0,0.1900238096714019,0.9235944747924804,0.9235944747924804,1.0,1.0,-0.8643683195114136,0.3716646134853363,0.4927037358283996,0.1464432775974273,0.0,0.0,0.4922416806221008,25.94861221313477,25.0,0.3674668669700622,-4755.66748046875,74.81124114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,310.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.802734375,18000.0,0.0,0.0,0.1058078408241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398181140422821,0.4398233592510223,-5.262404556560796e-06,0.0,0.000107381507405,0.0,0.0,24.07017707824707,0.0,0.0,0.0,0.3497925400733948,4.0,0.0,1.0
819540,293.2689208984375,297.1499938964844,293.1499938964844,0.0099621061235666,-612.7992553710938,302.2353515625,0.5551402568817139,0.050000000745058,0.0457761697471141,294.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5551402568817139,0.050000000745058,0.0482045114040374,293.2221374511719,297.1499938964844,293.1499938964844,0.1295974254608154,-2192.203369140625,304.15753173828125,0.8847683668136597,0.1981925219297409,0.1394389569759369,293.2262268066406,297.1499938964844,293.1499938964844,0.1889113932847976,-4010.374267578125,304.1584777832031,0.9842092394828796,0.2684284150600433,0.2550686001777649,293.32305908203125,297.1499938964844,293.1499938964844,0.0079762451350688,-2670.476806640625,300.8280639648437,0.5551402568817139,0.050000000745058,0.228661447763443,291.1693420410156,291.1499938964844,274.6919860839844,272.3904113769531,285.72332763671875,294.0402526855469,291.1694030761719,1.0,0.1895719766616821,0.923602283000946,0.923602283000946,1.0,1.0,-0.8606339693069458,0.3700814247131347,0.4905525743961334,0.1454987227916717,0.0,0.0,0.4896408319473266,25.92671585083008,25.0,0.4645608365535736,-4727.77001953125,74.14151763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,310.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.98046875,18000.0,0.0,0.0,0.1053099706768989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357678294181824,0.4357730746269226,-5.241694452706724e-06,0.0,0.0001068762358045,0.0,0.0,23.710569381713867,0.0,0.0,0.0,0.3485032021999359,4.0,0.0,1.0
819600,293.2689208984375,297.1499938964844,293.1499938964844,0.0099621061235666,-612.7992553710938,302.2353515625,0.5551402568817139,0.050000000745058,0.0457761697471141,294.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5551402568817139,0.050000000745058,0.0482045114040374,293.2221374511719,297.1499938964844,293.1499938964844,0.1295974254608154,-2192.203369140625,304.15753173828125,0.8847683668136597,0.1981925219297409,0.1394389569759369,293.2262268066406,297.1499938964844,293.1499938964844,0.1889113932847976,-4010.374267578125,304.1584777832031,0.9842092394828796,0.2684284150600433,0.2550686001777649,293.32305908203125,297.1499938964844,293.1499938964844,0.0079762451350688,-2670.476806640625,300.8280639648437,0.5551402568817139,0.050000000745058,0.228661447763443,291.1693420410156,291.1499938964844,274.6919860839844,272.3904113769531,285.72332763671875,294.0402526855469,291.1694030761719,1.0,0.1895719766616821,0.923602283000946,0.923602283000946,1.0,1.0,-0.8606339693069458,0.3700814247131347,0.4905525743961334,0.1454987227916717,0.0,0.0,0.4896408319473266,25.92671585083008,25.0,0.4645608365535736,-4727.77001953125,74.14151763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,310.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.98046875,18000.0,0.0,0.0,0.1053099706768989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357678294181824,0.4357730746269226,-5.241694452706724e-06,0.0,0.0001068762358045,0.0,0.0,23.710569381713867,0.0,0.0,0.0,0.3485032021999359,4.0,0.0,1.0
819660,293.2686767578125,297.1499938964844,293.1499938964844,0.0098968604579567,-610.5474853515625,302.1949157714844,0.555010199546814,0.050000000745058,0.0457770489156246,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.555010199546814,0.050000000745058,0.0482054352760314,293.2223815917969,297.1499938964844,293.1499938964844,0.1280797272920608,-2171.585205078125,304.1575622558594,0.8817517757415771,0.1963151544332504,0.1381313055753708,293.2261657714844,297.1499938964844,293.1499938964844,0.1872211396694183,-3981.7783203125,304.1584777832031,0.9820245504379272,0.2665064632892608,0.2532572448253631,293.3246459960937,297.1499938964844,293.1499938964844,0.0078975586220622,-2652.64208984375,300.763916015625,0.555010199546814,0.050000000745058,0.2286658287048339,291.16973876953125,291.1499938964844,274.7063903808594,272.399169921875,285.7322998046875,294.0460510253906,291.1697998046875,1.0,0.1891285926103592,0.923619270324707,0.923619270324707,1.0,1.0,-0.8568980693817139,0.3684999644756317,0.4883980751037597,0.1445518881082534,0.0,0.0,0.4869814217090606,25.909273147583008,25.0,0.5693142414093018,-4700.0185546875,73.48238372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,310.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2734375,18000.0,0.0,0.0,0.104808822274208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316629469394684,0.4316681623458862,-5.220967068453319e-06,0.0,0.0001063676318153,0.0,0.0,23.35028076171875,0.0,0.0,0.0,0.347202330827713,4.0,0.0,1.0
819720,293.2686767578125,297.1499938964844,293.1499938964844,0.0098968604579567,-610.5474853515625,302.1949157714844,0.555010199546814,0.050000000745058,0.0457770489156246,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.555010199546814,0.050000000745058,0.0482054352760314,293.2223815917969,297.1499938964844,293.1499938964844,0.1280797272920608,-2171.585205078125,304.1575622558594,0.8817517757415771,0.1963151544332504,0.1381313055753708,293.2261657714844,297.1499938964844,293.1499938964844,0.1872211396694183,-3981.7783203125,304.1584777832031,0.9820245504379272,0.2665064632892608,0.2532572448253631,293.3246459960937,297.1499938964844,293.1499938964844,0.0078975586220622,-2652.64208984375,300.763916015625,0.555010199546814,0.050000000745058,0.2286658287048339,291.16973876953125,291.1499938964844,274.7063903808594,272.399169921875,285.7322998046875,294.0460510253906,291.1697998046875,1.0,0.1891285926103592,0.923619270324707,0.923619270324707,1.0,1.0,-0.8568980693817139,0.3684999644756317,0.4883980751037597,0.1445518881082534,0.0,0.0,0.4869814217090606,25.909273147583008,25.0,0.5693142414093018,-4700.0185546875,73.48238372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,310.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2734375,18000.0,0.0,0.0,0.104808822274208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316629469394684,0.4316681623458862,-5.220967068453319e-06,0.0,0.0001063676318153,0.0,0.0,23.35028076171875,0.0,0.0,0.0,0.347202330827713,4.0,0.0,1.0
819780,293.2685546875,297.1499938964844,293.1499938964844,0.0098318038508296,-608.2811279296875,302.1542358398437,0.5548611283302307,0.050000000745058,0.0457780547440052,294.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5548611283302307,0.050000000745058,0.0482064932584762,293.2226257324219,297.1499938964844,293.1499938964844,0.1265609264373779,-2150.89892578125,304.1575622558594,0.8786939978599548,0.194432646036148,0.1368200182914734,293.22613525390625,297.1499938964844,293.1499938964844,0.1855347603559494,-3953.190185546875,304.158447265625,0.9797568917274476,0.264586478471756,0.2514477372169494,293.3262023925781,297.1499938964844,293.1499938964844,0.0078190919011831,-2634.656005859375,300.6992492675781,0.5548611283302307,0.050000000745058,0.2286708503961563,291.17022705078125,291.1499938964844,274.7208557128906,272.40789794921875,285.7413330078125,294.0520324707031,291.1702880859375,1.0,0.1886919885873794,0.9236363172531128,0.9236363172531128,1.0,1.0,-0.8531610369682312,0.3669202625751495,0.4862407445907593,0.143602654337883,0.0,0.0,0.4842544496059418,25.89529609680176,25.0,0.6663826107978821,-4672.31005859375,72.8323745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,310.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.66015625,18000.0,0.0,0.0,0.1042971238493919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274903833866119,0.4274955689907074,-5.200161012908211e-06,0.0,0.0001058483248925,0.0,0.0,22.9882755279541,0.0,0.0,0.0,0.3458858728408813,4.0,0.0,1.0
819840,293.2685546875,297.1499938964844,293.1499938964844,0.0098318038508296,-608.2811279296875,302.1542358398437,0.5548611283302307,0.050000000745058,0.0457780547440052,294.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5548611283302307,0.050000000745058,0.0482064932584762,293.2226257324219,297.1499938964844,293.1499938964844,0.1265609264373779,-2150.89892578125,304.1575622558594,0.8786939978599548,0.194432646036148,0.1368200182914734,293.22613525390625,297.1499938964844,293.1499938964844,0.1855347603559494,-3953.190185546875,304.158447265625,0.9797568917274476,0.264586478471756,0.2514477372169494,293.3262023925781,297.1499938964844,293.1499938964844,0.0078190919011831,-2634.656005859375,300.6992492675781,0.5548611283302307,0.050000000745058,0.2286708503961563,291.17022705078125,291.1499938964844,274.7208557128906,272.40789794921875,285.7413330078125,294.0520324707031,291.1702880859375,1.0,0.1886919885873794,0.9236363172531128,0.9236363172531128,1.0,1.0,-0.8531610369682312,0.3669202625751495,0.4862407445907593,0.143602654337883,0.0,0.0,0.4842544496059418,25.89529609680176,25.0,0.6663826107978821,-4672.31005859375,72.8323745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,310.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.66015625,18000.0,0.0,0.0,0.1042971238493919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274903833866119,0.4274955689907074,-5.200161012908211e-06,0.0,0.0001058483248925,0.0,0.0,22.9882755279541,0.0,0.0,0.0,0.3458858728408813,4.0,0.0,1.0
819900,293.2685546875,297.1499938964844,293.1499938964844,0.009799319319427,-607.1416625976562,302.1338195800781,0.554780900478363,0.050000000745058,0.0457785949110984,294.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.554780900478363,0.050000000745058,0.0482070632278919,293.2227478027344,297.1499938964844,293.1499938964844,0.1258012950420379,-2140.5322265625,304.1575622558594,0.8771523237228394,0.1934895664453506,0.1361631006002426,293.2261047363281,297.1499938964844,293.1499938964844,0.1846931874752044,-3938.901611328125,304.158447265625,0.9785932898521424,0.2636273205280304,0.2505437433719635,293.32696533203125,297.1499938964844,293.1499938964844,0.0077799423597753,-2625.606689453125,300.6667175292969,0.554780900478363,0.050000000745058,0.2286735624074936,291.17047119140625,291.1499938964844,274.7281188964844,272.41229248046875,285.74591064453125,294.0551147460937,291.1705322265625,1.0,0.1884758472442627,0.9236447811126708,0.9236447811126708,1.0,1.0,-0.8512922525405884,0.366130918264389,0.4851613044738769,0.1431276500225067,0.0,0.0,0.4828630983829498,25.88936996459961,25.0,0.7092421650886536,-4658.439453125,72.51045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28131103515625,310.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.880859375,18000.0,0.0,0.0,0.1040354669094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253753125667572,0.4253804981708526,-5.189713647268945e-06,0.0,0.0001055827742675,0.0,0.0,22.806381225585938,0.0,0.0,0.0,0.3452208042144775,4.0,0.0,1.0
819960,293.2685546875,297.1499938964844,293.1499938964844,0.0097668450325727,-605.9972534179688,302.1133117675781,0.554697573184967,0.050000000745058,0.0457791574299335,294.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.554697573184967,0.050000000745058,0.0482076555490493,293.2228698730469,297.1499938964844,293.1499938964844,0.125041589140892,-2130.15087890625,304.1575927734375,0.8756034970283508,0.1925454139709472,0.1355053782463073,293.22607421875,297.1499938964844,293.1499938964844,0.1838527619838714,-3924.618408203125,304.158447265625,0.9774107336997986,0.2626688182353973,0.2496403306722641,293.3277587890625,297.1499938964844,293.1499938964844,0.0077408482320606,-2616.520263671875,300.63409423828125,0.554697573184967,0.050000000745058,0.228676363825798,291.1707458496094,291.1499938964844,274.7354431152344,272.4167175292969,285.7505187988281,294.0582580566406,291.1708068847656,1.0,0.1882609128952026,0.9236600399017334,0.9236600399017334,1.0,1.0,-0.849423348903656,0.3653419911861419,0.4840813279151916,0.1426528990268707,0.0,0.0,0.4814525544643402,25.8840274810791,25.0,0.7466561198234558,-4644.5419921875,72.19041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,310.6592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.11328125,18000.0,0.0,0.0,0.1037691757082939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232402443885803,0.4232454299926758,-5.179233085073065e-06,0.0,0.0001053125233738,0.0,0.0,22.62384605407715,0.0,0.0,0.0,0.3445508778095245,4.0,0.0,1.0
820020,293.2686767578125,297.1499938964844,293.1499938964844,0.0097019085660576,-603.693359375,302.07208251953125,0.5545236468315125,0.050000000745058,0.0457803308963775,294.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5545236468315125,0.050000000745058,0.0482088923454284,293.2230834960937,297.1499938964844,293.1499938964844,0.1235224232077598,-2109.350830078125,304.1575927734375,0.872488260269165,0.190653994679451,0.1341877430677414,293.2260131835937,297.1499938964844,293.1499938964844,0.1821759343147277,-3896.076171875,304.1584167480469,0.9749908447265624,0.2607539892196655,0.247835487127304,293.3293151855469,297.1499938964844,293.1499938964844,0.0076628397218883,-2598.239013671875,300.5684509277344,0.5545236468315125,0.050000000745058,0.2286822348833084,291.1713256835937,291.1499938964844,274.7502746582031,272.4257202148437,285.75994873046875,294.0647888183594,291.17138671875,1.0,0.1878342479467392,0.9236904382705688,0.9236904382705688,1.0,1.0,-0.8456857204437256,0.3637647330760956,0.48192098736763,0.1417047381401062,0.0,0.0,0.4785720705986023,25.87480354309082,25.0,0.8004604578018188,-4616.61669921875,71.55558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,310.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.59765625,18000.0,0.0,0.0,0.1032208353281021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189079105854034,0.4189130663871765,-5.158166459295899e-06,0.0,0.0001047560290317,0.0,0.0,22.25675201416016,0.0,0.0,0.0,0.3431958854198456,4.0,0.0,1.0
820080,293.2686767578125,297.1499938964844,293.1499938964844,0.0097019085660576,-603.693359375,302.07208251953125,0.5545236468315125,0.050000000745058,0.0457803308963775,294.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5545236468315125,0.050000000745058,0.0482088923454284,293.2230834960937,297.1499938964844,293.1499938964844,0.1235224232077598,-2109.350830078125,304.1575927734375,0.872488260269165,0.190653994679451,0.1341877430677414,293.2260131835937,297.1499938964844,293.1499938964844,0.1821759343147277,-3896.076171875,304.1584167480469,0.9749908447265624,0.2607539892196655,0.247835487127304,293.3293151855469,297.1499938964844,293.1499938964844,0.0076628397218883,-2598.239013671875,300.5684509277344,0.5545236468315125,0.050000000745058,0.2286822348833084,291.1713256835937,291.1499938964844,274.7502746582031,272.4257202148437,285.75994873046875,294.0647888183594,291.17138671875,1.0,0.1878342479467392,0.9236904382705688,0.9236904382705688,1.0,1.0,-0.8456857204437256,0.3637647330760956,0.48192098736763,0.1417047381401062,0.0,0.0,0.4785720705986023,25.87480354309082,25.0,0.8004604578018188,-4616.61669921875,71.55558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,310.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.59765625,18000.0,0.0,0.0,0.1032208353281021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189079105854034,0.4189130663871765,-5.158166459295899e-06,0.0,0.0001047560290317,0.0,0.0,22.25675201416016,0.0,0.0,0.0,0.3431958854198456,4.0,0.0,1.0
820140,293.2688903808594,297.1499938964844,293.1499938964844,0.009636933915317,-601.3674926757812,302.03045654296875,0.5543420314788818,0.050000000745058,0.0457815565168857,294.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5543420314788818,0.050000000745058,0.048210185021162,293.2232971191406,297.1499938964844,293.1499938964844,0.122003935277462,-2088.504638671875,304.1575927734375,0.8693541288375854,0.1887587010860443,0.1328673213720321,293.2259521484375,297.1499938964844,293.1499938964844,0.1805048584938049,-3867.57421875,304.15838623046875,0.972500503063202,0.2588422894477844,0.246033489704132,293.3308410644531,297.1499938964844,293.1499938964844,0.007585076149553,-2579.81640625,300.5022888183594,0.5543420314788818,0.050000000745058,0.228688359260559,291.1719055175781,291.1499938964844,274.76544189453125,272.4349670410156,285.76971435546875,294.0716857910156,291.1719970703125,1.0,0.1874112784862518,0.9237208962440492,0.9237208962440492,1.0,1.0,-0.8419486284255981,0.3621877133846283,0.4797609150409698,0.1407600045204162,0.0,0.0,0.4756110608577728,25.8671875,25.0,0.829880952835083,-4588.45361328125,70.92729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,310.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.080078125,18000.0,0.0,0.0,0.102649450302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144922792911529,0.4144974052906036,-5.136963409313466e-06,0.0,0.0001041761424858,0.0,0.0,21.887073516845703,0.0,0.0,0.0,0.3418207466602325,4.0,0.0,1.0
820200,293.2688903808594,297.1499938964844,293.1499938964844,0.009636933915317,-601.3674926757812,302.03045654296875,0.5543420314788818,0.050000000745058,0.0457815565168857,294.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5543420314788818,0.050000000745058,0.048210185021162,293.2232971191406,297.1499938964844,293.1499938964844,0.122003935277462,-2088.504638671875,304.1575927734375,0.8693541288375854,0.1887587010860443,0.1328673213720321,293.2259521484375,297.1499938964844,293.1499938964844,0.1805048584938049,-3867.57421875,304.15838623046875,0.972500503063202,0.2588422894477844,0.246033489704132,293.3308410644531,297.1499938964844,293.1499938964844,0.007585076149553,-2579.81640625,300.5022888183594,0.5543420314788818,0.050000000745058,0.228688359260559,291.1719055175781,291.1499938964844,274.76544189453125,272.4349670410156,285.76971435546875,294.0716857910156,291.1719970703125,1.0,0.1874112784862518,0.9237208962440492,0.9237208962440492,1.0,1.0,-0.8419486284255981,0.3621877133846283,0.4797609150409698,0.1407600045204162,0.0,0.0,0.4756110608577728,25.8671875,25.0,0.829880952835083,-4588.45361328125,70.92729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28662109375,310.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.080078125,18000.0,0.0,0.0,0.102649450302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144922792911529,0.4144974052906036,-5.136963409313466e-06,0.0,0.0001041761424858,0.0,0.0,21.887073516845703,0.0,0.0,0.0,0.3418207466602325,4.0,0.0,1.0
820260,293.2692565917969,297.1499938964844,293.1499938964844,0.0095718782395124,-599.01806640625,301.9884033203125,0.5541551113128662,0.050000000745058,0.0457828231155872,294.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5541551113128662,0.050000000745058,0.0482115186750888,293.2235107421875,297.1499938964844,293.1499938964844,0.1204866915941238,-2067.619873046875,304.1575927734375,0.8662064075469971,0.1868599951267242,0.1315443962812423,293.2258605957031,297.1499938964844,293.1499938964844,0.1788401454687118,-3839.122802734375,304.15838623046875,0.9699431657791138,0.2569341361522674,0.2442346960306167,293.3323669433594,297.1499938964844,293.1499938964844,0.0075075668282806,-2561.256103515625,300.4356384277344,0.5541551113128662,0.050000000745058,0.2286946773529052,291.1725158691406,291.1499938964844,274.7810363769531,272.4445495605469,285.7798767089844,294.0789489746094,291.1725769042969,1.0,0.1869914084672927,0.9237589240074158,0.9237589240074158,1.0,1.0,-0.8382127285003662,0.3606105744838714,0.4776021540164947,0.1398210078477859,0.0,0.0,0.4725697934627533,25.860801696777344,25.0,0.835564136505127,-4559.986328125,70.30503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,310.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5390625,18000.0,0.0,0.0,0.102053701877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099957346916199,0.4100008606910705,-5.115644398756558e-06,0.0,0.0001035715395119,0.0,0.0,21.51519012451172,0.0,0.0,0.0,0.3404263257980346,4.0,0.0,1.0
