time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2692565917969,297.1499938964844,293.1499938964844,0.0095718782395124,-599.01806640625,301.9884033203125,0.5541551113128662,0.050000000745058,0.0457828231155872,294.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5541551113128662,0.050000000745058,0.0482115186750888,293.2235107421875,297.1499938964844,293.1499938964844,0.1204866915941238,-2067.619873046875,304.1575927734375,0.8662064075469971,0.1868599951267242,0.1315443962812423,293.2258605957031,297.1499938964844,293.1499938964844,0.1788401454687118,-3839.122802734375,304.15838623046875,0.9699431657791138,0.2569341361522674,0.2442346960306167,293.3323669433594,297.1499938964844,293.1499938964844,0.0075075668282806,-2561.256103515625,300.4356384277344,0.5541551113128662,0.050000000745058,0.2286946773529052,291.1725158691406,291.1499938964844,274.7810363769531,272.4445495605469,285.7798767089844,294.0789489746094,291.1725769042969,1.0,0.1869914084672927,0.9237589240074158,0.9237589240074158,1.0,1.0,-0.8382127285003662,0.3606105744838714,0.4776021540164947,0.1398210078477859,0.0,0.0,0.4725697934627533,25.860801696777344,25.0,0.835564136505127,-4559.986328125,70.30503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,310.63299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5390625,18000.0,0.0,0.0,0.102053701877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099957346916199,0.4100008606910705,-5.115644398756558e-06,0.0,0.0001035715395119,0.0,0.0,21.51519012451172,0.0,0.0,0.0,0.3404263257980346,4.0,0.0,1.0
820380,293.2697448730469,297.1499938964844,293.1499938964844,0.009506712667644,-596.6441650390625,301.9458923339844,0.5539648532867432,0.050000000745058,0.0457841120660305,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5539648532867432,0.050000000745058,0.0482128746807575,293.22369384765625,297.1499938964844,293.1499938964844,0.1189712509512901,-2046.703369140625,304.1575927734375,0.8630498051643372,0.1849582940340042,0.130219280719757,293.22576904296875,297.1499938964844,293.1499938964844,0.1771823912858963,-3810.732421875,304.1583557128906,0.9673222303390504,0.2550299763679504,0.2424395084381103,293.3338928222656,297.1499938964844,293.1499938964844,0.0074303187429904,-2542.56103515625,300.3684997558594,0.5539648532867432,0.050000000745058,0.2287011295557022,291.173095703125,291.1499938964844,274.7972106933594,272.45458984375,285.79052734375,294.0865783691406,291.17315673828125,1.0,0.1865742057561874,0.9237970113754272,0.9237970113754272,1.0,1.0,-0.8344786763191223,0.3590326607227325,0.4754460453987121,0.138889655470848,0.0,0.0,0.4694505333900451,25.855348587036133,25.0,0.8217313289642334,-4531.16455078125,69.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,310.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.94921875,18000.0,0.0,0.0,0.1014334931969642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054239690303802,0.4054290652275085,-5.094245807413245e-06,0.0,0.0001029420964187,0.0,0.0,21.14173698425293,0.0,0.0,0.0,0.3390144109725952,4.0,0.0,1.0
820440,293.2697448730469,297.1499938964844,293.1499938964844,0.009506712667644,-596.6441650390625,301.9458923339844,0.5539648532867432,0.050000000745058,0.0457841120660305,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5539648532867432,0.050000000745058,0.0482128746807575,293.22369384765625,297.1499938964844,293.1499938964844,0.1189712509512901,-2046.703369140625,304.1575927734375,0.8630498051643372,0.1849582940340042,0.130219280719757,293.22576904296875,297.1499938964844,293.1499938964844,0.1771823912858963,-3810.732421875,304.1583557128906,0.9673222303390504,0.2550299763679504,0.2424395084381103,293.3338928222656,297.1499938964844,293.1499938964844,0.0074303187429904,-2542.56103515625,300.3684997558594,0.5539648532867432,0.050000000745058,0.2287011295557022,291.173095703125,291.1499938964844,274.7972106933594,272.45458984375,285.79052734375,294.0865783691406,291.17315673828125,1.0,0.1865742057561874,0.9237970113754272,0.9237970113754272,1.0,1.0,-0.8344786763191223,0.3590326607227325,0.4754460453987121,0.138889655470848,0.0,0.0,0.4694505333900451,25.855348587036133,25.0,0.8217313289642334,-4531.16455078125,69.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,310.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.94921875,18000.0,0.0,0.0,0.1014334931969642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054239690303802,0.4054290652275085,-5.094245807413245e-06,0.0,0.0001029420964187,0.0,0.0,21.14173698425293,0.0,0.0,0.0,0.3390144109725952,4.0,0.0,1.0
820500,293.27001953125,297.1499938964844,293.1499938964844,0.0094740781933069,-595.4475708007812,301.9244689941406,0.5538689494132996,0.050000000745058,0.0457847639918327,294.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5538689494132996,0.050000000745058,0.0482135601341724,293.2237854003906,297.1499938964844,293.1499938964844,0.1182143315672874,-2036.23486328125,304.1575927734375,0.8614693284034729,0.1840064227581024,0.1295559704303741,293.2257385253906,297.1499938964844,293.1499938964844,0.1763563007116317,-3796.563232421875,304.1583251953125,0.9659888744354248,0.254079520702362,0.2415433824062347,293.3346252441406,297.1499938964844,293.1499938964844,0.0073917880654335,-2533.162353515625,300.334716796875,0.5538689494132996,0.050000000745058,0.2287043780088424,291.1733703613281,291.1499938964844,274.8055114746094,272.4598083496094,285.7960510253906,294.09051513671875,291.1734619140625,1.0,0.1863664984703064,0.9238160252571106,0.9238160252571106,1.0,1.0,-0.8326126337051392,0.3582432866096496,0.4743693470954895,0.1384274363517761,0.0,0.0,0.4678620994091034,25.8529052734375,25.0,0.8092780113220215,-4516.6064453125,69.38225555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29803466796875,310.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.134765625,18000.0,0.0,0.0,0.1011142656207084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031114280223846,0.4031164944171905,-5.0835278671002015e-06,0.0,0.0001026181271299,0.0,0.0,20.95459747314453,0.0,0.0,0.0,0.3383024334907532,4.0,0.0,1.0
820560,293.27032470703125,297.1499938964844,293.1499938964844,0.0094414204359054,-594.2449340820312,301.9029235839844,0.5537727475166321,0.050000000745058,0.0457854159176349,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5537727475166321,0.050000000745058,0.0482142493128776,293.223876953125,297.1499938964844,293.1499938964844,0.1174580454826355,-2025.760986328125,304.1575622558594,0.8598881363868713,0.1830540299415588,0.1288922429084777,293.2256774902344,297.1499938964844,293.1499938964844,0.1755320727825164,-3782.41162109375,304.1583251953125,0.9646408557891846,0.2531302273273468,0.2406482696533203,293.3353881835937,297.1499938964844,293.1499938964844,0.0073533309623599,-2523.732421875,300.30084228515625,0.5537727475166321,0.050000000745058,0.2287076413631439,291.1736755371094,291.1499938964844,274.8139953613281,272.46514892578125,285.8016967773437,294.0945739746094,291.1737365722656,1.0,0.1861593276262283,0.9238429069519044,0.9238429069519044,1.0,1.0,-0.8307472467422485,0.3574537336826324,0.4732935428619385,0.1379681378602981,0.0,0.0,0.4662559330463409,25.850605010986328,25.0,0.7939625382423401,-4501.951171875,69.07735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,310.6164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.30078125,18000.0,0.0,0.0,0.1007894501090049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007835984230041,0.4007886946201324,-5.072809472039808e-06,0.0,0.0001022884825943,0.0,0.0,20.76740837097168,0.0,0.0,0.0,0.3375871777534485,4.0,0.0,1.0
820620,293.2710266113281,297.1499938964844,293.1499938964844,0.0093760155141353,-591.8207397460938,301.8594665527344,0.5535802245140076,0.050000000745058,0.04578672721982,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.5535802245140076,0.050000000745058,0.048215627670288,293.2240600585937,297.1499938964844,293.1499938964844,0.1159477233886718,-2004.801025390625,304.1575622558594,0.8567252159118652,0.181147888302803,0.1275637000799179,293.2255554199219,297.1499938964844,293.1499938964844,0.1738898903131485,-3754.172607421875,304.1582946777344,0.961902916431427,0.2512355148792267,0.2388615906238556,293.3368835449219,297.1499938964844,293.1499938964844,0.0072766165249049,-2504.774658203125,300.2326965332031,0.5535802245140076,0.050000000745058,0.228714182972908,291.1741943359375,291.1499938964844,274.8315734863281,272.476318359375,285.8134155273437,294.1028747558594,291.1742858886719,1.0,0.1857465207576751,0.9238967299461364,0.9238967299461364,1.0,1.0,-0.8270195722579956,0.3558734953403473,0.4711460471153259,0.1370585858821869,0.0,0.0,0.4629904329776764,25.84635734558105,25.0,0.7528695464134216,-4472.326171875,68.4715347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305908203125,310.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.58984375,18000.0,0.0,0.0,0.1001232489943504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960835635662079,0.3960886001586914,-5.051385869592195e-06,0.0,0.0001016123715089,0.0,0.0,20.3930606842041,0.0,0.0,0.0,0.3361473381519317,4.0,0.0,1.0
820680,293.2710266113281,297.1499938964844,293.1499938964844,0.0093760155141353,-591.8207397460938,301.8594665527344,0.5535802245140076,0.050000000745058,0.04578672721982,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.5535802245140076,0.050000000745058,0.048215627670288,293.2240600585937,297.1499938964844,293.1499938964844,0.1159477233886718,-2004.801025390625,304.1575622558594,0.8567252159118652,0.181147888302803,0.1275637000799179,293.2255554199219,297.1499938964844,293.1499938964844,0.1738898903131485,-3754.172607421875,304.1582946777344,0.961902916431427,0.2512355148792267,0.2388615906238556,293.3368835449219,297.1499938964844,293.1499938964844,0.0072766165249049,-2504.774658203125,300.2326965332031,0.5535802245140076,0.050000000745058,0.228714182972908,291.1741943359375,291.1499938964844,274.8315734863281,272.476318359375,285.8134155273437,294.1028747558594,291.1742858886719,1.0,0.1857465207576751,0.9238967299461364,0.9238967299461364,1.0,1.0,-0.8270195722579956,0.3558734953403473,0.4711460471153259,0.1370585858821869,0.0,0.0,0.4629904329776764,25.84635734558105,25.0,0.7528695464134216,-4472.326171875,68.4715347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305908203125,310.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.58984375,18000.0,0.0,0.0,0.1001232489943504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960835635662079,0.3960886001586914,-5.051385869592195e-06,0.0,0.0001016123715089,0.0,0.0,20.3930606842041,0.0,0.0,0.0,0.3361473381519317,4.0,0.0,1.0
820740,293.27178955078125,297.1499938964844,293.1499938964844,0.0093105360865592,-589.3727416992188,301.8155517578125,0.5533883571624756,0.050000000745058,0.0457880347967147,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5533883571624756,0.050000000745058,0.0482170060276985,293.2242126464844,297.1499938964844,293.1499938964844,0.1144409328699112,-1983.8321533203125,304.1575622558594,0.8535643815994263,0.1792404651641845,0.1262341886758804,293.2254333496094,297.1499938964844,293.1499938964844,0.1722562313079834,-3726.022705078125,304.1582336425781,0.959111988544464,0.2493462562561035,0.2370798587799072,293.33837890625,297.1499938964844,293.1499938964844,0.0072001856751739,-2485.69091796875,300.1640930175781,0.5533883571624756,0.050000000745058,0.2287207096815109,291.1747131347656,291.1499938964844,274.8500061035156,272.4881591796875,285.82574462890625,294.1114501953125,291.1747741699219,1.0,0.1853356063365936,0.923950493335724,0.923950493335724,1.0,1.0,-0.8232966065406799,0.3542914688587188,0.4690051078796386,0.1361626982688903,0.0,0.0,0.459659993648529,25.842443466186523,25.0,0.7066039443016052,-4442.2900390625,67.87089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,310.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.802734375,18000.0,0.0,0.0,0.0994373559951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3913351595401764,0.3913401961326599,-5.030035026720725e-06,0.0,0.000100916273368,0.0,0.0,20.01969146728516,0.0,0.0,0.0,0.3346983790397644,4.0,0.0,1.0
820800,293.27178955078125,297.1499938964844,293.1499938964844,0.0093105360865592,-589.3727416992188,301.8155517578125,0.5533883571624756,0.050000000745058,0.0457880347967147,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5533883571624756,0.050000000745058,0.0482170060276985,293.2242126464844,297.1499938964844,293.1499938964844,0.1144409328699112,-1983.8321533203125,304.1575622558594,0.8535643815994263,0.1792404651641845,0.1262341886758804,293.2254333496094,297.1499938964844,293.1499938964844,0.1722562313079834,-3726.022705078125,304.1582336425781,0.959111988544464,0.2493462562561035,0.2370798587799072,293.33837890625,297.1499938964844,293.1499938964844,0.0072001856751739,-2485.69091796875,300.1640930175781,0.5533883571624756,0.050000000745058,0.2287207096815109,291.1747131347656,291.1499938964844,274.8500061035156,272.4881591796875,285.82574462890625,294.1114501953125,291.1747741699219,1.0,0.1853356063365936,0.923950493335724,0.923950493335724,1.0,1.0,-0.8232966065406799,0.3542914688587188,0.4690051078796386,0.1361626982688903,0.0,0.0,0.459659993648529,25.842443466186523,25.0,0.7066039443016052,-4442.2900390625,67.87089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,310.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.802734375,18000.0,0.0,0.0,0.0994373559951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3913351595401764,0.3913401961326599,-5.030035026720725e-06,0.0,0.000100916273368,0.0,0.0,20.01969146728516,0.0,0.0,0.0,0.3346983790397644,4.0,0.0,1.0
820860,293.26666259765625,297.1499938964844,293.1499938964844,0.0092723527923226,-587.9432983398438,301.7875671386719,0.5537182092666626,0.050000000745058,0.045785829424858,294.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5537182092666626,0.050000000745058,0.0482146814465522,293.2191467285156,297.1499938964844,293.1499938964844,0.1135820001363754,-1971.9949951171875,304.15643310546875,0.85233473777771,0.1783949732780456,0.1254881620407104,293.2200927734375,297.1499938964844,293.1499938964844,0.1713280528783798,-3710.300048828125,304.1570129394531,0.9582073092460632,0.248527318239212,0.2360949069261551,293.333740234375,297.1499938964844,293.1499938964844,0.0071448674425482,-2471.8046875,300.11163330078125,0.5537182092666626,0.050000000745058,0.2287096977233886,291.1744689941406,291.1499938964844,274.8689270019531,272.500244140625,285.8392639160156,294.12139892578125,291.1742553710937,1.0,0.1849617660045623,0.9240122437477112,0.9240122437477112,1.0,1.0,-0.8211999535560608,0.3534064292907715,0.4677935242652893,0.1356481462717056,0.0,0.0,0.4563912153244018,25.76160049438477,25.0,-0.8717517852783203,-4416.1953125,67.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153686523437,310.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.041015625,18000.0,0.0,0.0,0.0987409055233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866197466850281,0.3866247534751892,-5.008919742977014e-06,0.0,0.0001002094650175,0.0,0.0,19.652944564819336,0.0,0.0,0.0,0.3332640826702118,4.0,0.0,1.0
820920,293.26666259765625,297.1499938964844,293.1499938964844,0.0092723527923226,-587.9432983398438,301.7875671386719,0.5537182092666626,0.050000000745058,0.045785829424858,294.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5537182092666626,0.050000000745058,0.0482146814465522,293.2191467285156,297.1499938964844,293.1499938964844,0.1135820001363754,-1971.9949951171875,304.15643310546875,0.85233473777771,0.1783949732780456,0.1254881620407104,293.2200927734375,297.1499938964844,293.1499938964844,0.1713280528783798,-3710.300048828125,304.1570129394531,0.9582073092460632,0.248527318239212,0.2360949069261551,293.333740234375,297.1499938964844,293.1499938964844,0.0071448674425482,-2471.8046875,300.11163330078125,0.5537182092666626,0.050000000745058,0.2287096977233886,291.1744689941406,291.1499938964844,274.8689270019531,272.500244140625,285.8392639160156,294.12139892578125,291.1742553710937,1.0,0.1849617660045623,0.9240122437477112,0.9240122437477112,1.0,1.0,-0.8211999535560608,0.3534064292907715,0.4677935242652893,0.1356481462717056,0.0,0.0,0.4563912153244018,25.76160049438477,25.0,-0.8717517852783203,-4416.1953125,67.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153686523437,310.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.041015625,18000.0,0.0,0.0,0.0987409055233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866197466850281,0.3866247534751892,-5.008919742977014e-06,0.0,0.0001002094650175,0.0,0.0,19.652944564819336,0.0,0.0,0.0,0.3332640826702118,4.0,0.0,1.0
820980,293.2635192871094,297.1499938964844,293.1499938964844,0.0092253824695944,-586.1842041015625,301.7557983398437,0.5538682341575623,0.050000000745058,0.0457848347723484,294.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5538682341575623,0.050000000745058,0.0482136346399784,293.2167053222656,297.1499938964844,293.1499938964844,0.1126477792859077,-1959.016845703125,304.1558837890625,0.8506980538368225,0.1771387159824371,0.1246601939201355,293.2174987792969,297.1499938964844,293.1499938964844,0.1703189611434936,-3693.012939453125,304.1563720703125,0.956847369670868,0.2472835332155227,0.2349921613931656,293.3310241699219,297.1499938964844,293.1499938964844,0.0070832720957696,-2456.25537109375,300.0553894042969,0.5538682341575623,0.050000000745058,0.2287047207355499,291.17364501953125,291.1499938964844,274.8879089355469,272.51202392578125,285.8578491210937,294.1401672363281,291.17364501953125,1.0,0.1846166104078292,0.9240739941596984,0.9240739941596984,1.0,1.0,-0.8188745379447937,0.3524203300476074,0.4664541780948639,0.1350889354944229,0.0,0.0,0.4533096551895141,25.71093368530273,25.0,-0.4976709187030792,-4389.64501953125,66.98589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,310.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.814453125,18000.0,0.0,0.0,0.0980517417192459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822492957115173,0.3822542726993561,-4.989277840650175e-06,0.0,9.951004903996365e-05,0.0,0.0,19.316062927246094,0.0,0.0,0.0,0.3319315016269684,4.0,0.0,1.0
821040,293.2635192871094,297.1499938964844,293.1499938964844,0.0092253824695944,-586.1842041015625,301.7557983398437,0.5538682341575623,0.050000000745058,0.0457848347723484,294.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5538682341575623,0.050000000745058,0.0482136346399784,293.2167053222656,297.1499938964844,293.1499938964844,0.1126477792859077,-1959.016845703125,304.1558837890625,0.8506980538368225,0.1771387159824371,0.1246601939201355,293.2174987792969,297.1499938964844,293.1499938964844,0.1703189611434936,-3693.012939453125,304.1563720703125,0.956847369670868,0.2472835332155227,0.2349921613931656,293.3310241699219,297.1499938964844,293.1499938964844,0.0070832720957696,-2456.25537109375,300.0553894042969,0.5538682341575623,0.050000000745058,0.2287047207355499,291.17364501953125,291.1499938964844,274.8879089355469,272.51202392578125,285.8578491210937,294.1401672363281,291.17364501953125,1.0,0.1846166104078292,0.9240739941596984,0.9240739941596984,1.0,1.0,-0.8188745379447937,0.3524203300476074,0.4664541780948639,0.1350889354944229,0.0,0.0,0.4533096551895141,25.71093368530273,25.0,-0.4976709187030792,-4389.64501953125,66.98589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,310.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.814453125,18000.0,0.0,0.0,0.0980517417192459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822492957115173,0.3822542726993561,-4.989277840650175e-06,0.0,9.951004903996365e-05,0.0,0.0,19.316062927246094,0.0,0.0,0.0,0.3319315016269684,4.0,0.0,1.0
821100,293.26251220703125,297.1499938964844,293.1499938964844,0.0092003354802727,-585.2301635742188,301.7389221191406,0.5538665056228638,0.050000000745058,0.0457848496735096,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5538665056228638,0.050000000745058,0.0482136532664299,293.2159729003906,297.1499938964844,293.1499938964844,0.1121137663722038,-1951.5545654296875,304.1557922363281,0.8496556878089905,0.1764435470104217,0.1241877824068069,293.2166748046875,297.1499938964844,293.1499938964844,0.169736698269844,-3682.95703125,304.1562805175781,0.9559212923049928,0.2465920150279998,0.234357014298439,293.3302001953125,297.1499938964844,293.1499938964844,0.0070514408871531,-2448.119873046875,300.0263366699219,0.5538665056228638,0.050000000745058,0.2287048101425171,291.1737976074219,291.1499938964844,274.8973999023437,272.5177917480469,285.8671569824219,294.149658203125,291.1738586425781,1.0,0.1844483762979507,0.924104869365692,0.924104869365692,1.0,1.0,-0.817545473575592,0.3518558144569397,0.4656896293163299,0.1347716748714447,0.0,0.0,0.4517100155353546,25.697683334350582,25.0,0.0812394991517067,-4375.7568359375,66.75788879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,310.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.85546875,18000.0,0.0,0.0,0.0977103114128112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800531327724457,0.3800581097602844,-4.979769073543139e-06,0.0,9.916354611050338e-05,0.0,0.0,19.149213790893555,0.0,0.0,0.0,0.3312683999538421,4.0,0.0,1.0
821160,293.2617492675781,297.1499938964844,293.1499938964844,0.0091745927929878,-584.2438354492188,301.7215576171875,0.553838849067688,0.050000000745058,0.0457850433886051,294.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.553838849067688,0.050000000745058,0.048213854432106,293.21539306640625,297.1499938964844,293.1499938964844,0.1115565672516822,-1943.7515869140625,304.1557312011719,0.8485352993011475,0.1757220923900604,0.1236944198608398,293.21600341796875,297.1499938964844,293.1499938964844,0.1691299080848693,-3672.453125,304.15625,0.954908847808838,0.2458768188953399,0.2336946576833725,293.3296203613281,297.1499938964844,293.1499938964844,0.0070191482082009,-2439.81982421875,299.9967956542969,0.553838849067688,0.050000000745058,0.2287057638168335,291.174072265625,291.1499938964844,274.9068908691406,272.52349853515625,285.87628173828125,294.1587829589844,291.1741638183594,1.0,0.1842816770076751,0.9241324663162231,0.9241324663162231,1.0,1.0,-0.8161600232124329,0.3512669503688812,0.4648930728435516,0.134442001581192,0.0,0.0,0.4500743746757507,25.688522338867188,25.0,0.4999057054519653,-4361.51171875,66.52725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,310.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.17578125,18000.0,0.0,0.0,0.0973703488707542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778139352798462,0.3778189122676849,-4.970203917764593e-06,0.0,9.88185274763964e-05,0.0,0.0,18.980342864990234,0.0,0.0,0.0,0.3305969536304474,4.0,0.0,1.0
821220,293.2608947753906,297.1499938964844,293.1499938964844,0.0091215269640088,-582.2000122070312,301.6854248046875,0.5537286400794983,0.050000000745058,0.0457857958972454,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5537286400794983,0.050000000745058,0.0482146479189395,293.21466064453125,297.1499938964844,293.1499938964844,0.1103891506791114,-1927.3638916015625,304.15576171875,0.8461170196533203,0.1742130815982818,0.1226572394371032,293.215087890625,297.1499938964844,293.1499938964844,0.1678685545921325,-3650.568603515625,304.1562805175781,0.9526919722557068,0.2443944215774536,0.2323130667209625,293.3291015625,297.1499938964844,293.1499938964844,0.0069535728543996,-2422.853271484375,299.9363098144531,0.5537286400794983,0.050000000745058,0.2287095338106155,291.1747436523437,291.1499938964844,274.9259033203125,272.53466796875,285.8939208984375,294.1759948730469,291.1748352050781,1.0,0.1839509010314941,0.92418771982193,0.92418771982193,1.0,1.0,-0.8132635354995728,0.3500349223613739,0.4632285833358764,0.1337559074163437,0.0,0.0,0.4467277526855469,25.6788387298584,25.0,0.8073726892471313,-4332.26123046875,66.06004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,310.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6875,18000.0,0.0,0.0,0.0966934263706207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732457458972931,0.3732506930828094,-4.950870788889006e-06,0.0,9.81315315584652e-05,0.0,0.0,18.638919830322266,0.0,0.0,0.0,0.3292368352413177,4.0,0.0,1.0
821280,293.2608947753906,297.1499938964844,293.1499938964844,0.0091215269640088,-582.2000122070312,301.6854248046875,0.5537286400794983,0.050000000745058,0.0457857958972454,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5537286400794983,0.050000000745058,0.0482146479189395,293.21466064453125,297.1499938964844,293.1499938964844,0.1103891506791114,-1927.3638916015625,304.15576171875,0.8461170196533203,0.1742130815982818,0.1226572394371032,293.215087890625,297.1499938964844,293.1499938964844,0.1678685545921325,-3650.568603515625,304.1562805175781,0.9526919722557068,0.2443944215774536,0.2323130667209625,293.3291015625,297.1499938964844,293.1499938964844,0.0069535728543996,-2422.853271484375,299.9363098144531,0.5537286400794983,0.050000000745058,0.2287095338106155,291.1747436523437,291.1499938964844,274.9259033203125,272.53466796875,285.8939208984375,294.1759948730469,291.1748352050781,1.0,0.1839509010314941,0.92418771982193,0.92418771982193,1.0,1.0,-0.8132635354995728,0.3500349223613739,0.4632285833358764,0.1337559074163437,0.0,0.0,0.4467277526855469,25.6788387298584,25.0,0.8073726892471313,-4332.26123046875,66.06004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,310.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6875,18000.0,0.0,0.0,0.0966934263706207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732457458972931,0.3732506930828094,-4.950870788889006e-06,0.0,9.81315315584652e-05,0.0,0.0,18.638919830322266,0.0,0.0,0.0,0.3292368352413177,4.0,0.0,1.0
821340,293.2606506347656,297.1499938964844,293.1499938964844,0.0090669943019747,-580.088623046875,301.6477966308594,0.5535714030265808,0.050000000745058,0.045786865055561,294.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5535714030265808,0.050000000745058,0.0482157729566097,293.2143859863281,297.1499938964844,293.1499938964844,0.1091686487197876,-1910.1854248046875,304.1558837890625,0.8435273766517639,0.1726337671279907,0.1215675249695777,293.2145080566406,297.1499938964844,293.1499938964844,0.1665675640106201,-3627.949462890625,304.1563415527344,0.9502924084663392,0.2428643256425857,0.2308808714151382,293.3291931152344,297.1499938964844,293.1499938964844,0.006887171883136,-2405.536376953125,299.874267578125,0.5535714030265808,0.050000000745058,0.2287148684263229,291.1752624511719,291.1499938964844,274.9449157714844,272.5455322265625,285.9109191894531,294.1921081542969,291.1753234863281,1.0,0.1836211085319519,0.9242429733276368,0.9242429733276368,1.0,1.0,-0.8102458715438843,0.348750501871109,0.4614953994750976,0.13304503262043,0.0,0.0,0.4433190822601318,25.676513671875,25.0,0.6867547035217285,-4302.39453125,65.58655548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,310.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.740234375,18000.0,0.0,0.0,0.0960185378789901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686213195323944,0.3686262667179107,-4.93148172608926e-06,0.0,9.744660928845406e-05,0.0,0.0,18.297264099121094,0.0,0.0,0.0,0.3278714120388031,4.0,0.0,1.0
821400,293.2606506347656,297.1499938964844,293.1499938964844,0.0090669943019747,-580.088623046875,301.6477966308594,0.5535714030265808,0.050000000745058,0.045786865055561,294.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5535714030265808,0.050000000745058,0.0482157729566097,293.2143859863281,297.1499938964844,293.1499938964844,0.1091686487197876,-1910.1854248046875,304.1558837890625,0.8435273766517639,0.1726337671279907,0.1215675249695777,293.2145080566406,297.1499938964844,293.1499938964844,0.1665675640106201,-3627.949462890625,304.1563415527344,0.9502924084663392,0.2428643256425857,0.2308808714151382,293.3291931152344,297.1499938964844,293.1499938964844,0.006887171883136,-2405.536376953125,299.874267578125,0.5535714030265808,0.050000000745058,0.2287148684263229,291.1752624511719,291.1499938964844,274.9449157714844,272.5455322265625,285.9109191894531,294.1921081542969,291.1753234863281,1.0,0.1836211085319519,0.9242429733276368,0.9242429733276368,1.0,1.0,-0.8102458715438843,0.348750501871109,0.4614953994750976,0.13304503262043,0.0,0.0,0.4433190822601318,25.676513671875,25.0,0.6867547035217285,-4302.39453125,65.58655548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,310.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.740234375,18000.0,0.0,0.0,0.0960185378789901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686213195323944,0.3686262667179107,-4.93148172608926e-06,0.0,9.744660928845406e-05,0.0,0.0,18.297264099121094,0.0,0.0,0.0,0.3278714120388031,4.0,0.0,1.0
821460,293.2608642578125,297.1499938964844,293.1499938964844,0.0090114912018179,-577.9284057617188,301.6089782714844,0.5533871650695801,0.050000000745058,0.0457881167531013,294.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5533871650695801,0.050000000745058,0.0482170917093753,293.2143859863281,297.1499938964844,293.1499938964844,0.1079083755612373,-1892.4044189453125,304.1560363769531,0.8408170938491821,0.1709990352392196,0.1204371750354766,293.2141418457031,297.1499938964844,293.1499938964844,0.1652431339025497,-3604.884765625,304.15643310546875,0.9477657079696656,0.2413031160831451,0.2294162958860397,293.3297119140625,297.1499938964844,293.1499938964844,0.0068202931433916,-2387.958251953125,299.8109741210937,0.5533871650695801,0.050000000745058,0.2287211269140243,291.17559814453125,291.1499938964844,274.9638671875,272.5561218261719,285.92755126953125,294.20751953125,291.17559814453125,1.0,0.1832903027534485,0.924311637878418,0.924311637878418,1.0,1.0,-0.8071421384811401,0.3474290668964386,0.4597130715847015,0.1323178708553314,0.0,0.0,0.4398837983608246,25.67835998535156,25.0,0.4251970946788788,-4272.23193359375,65.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,310.5141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.416015625,18000.0,0.0,0.0,0.095343954861164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639968037605285,0.3640017211437225,-4.912295480608009e-06,0.0,9.67619926086627e-05,0.0,0.0,17.959613800048828,0.0,0.0,0.0,0.3265176117420196,4.0,0.0,1.0
821520,293.2608642578125,297.1499938964844,293.1499938964844,0.0090114912018179,-577.9284057617188,301.6089782714844,0.5533871650695801,0.050000000745058,0.0457881167531013,294.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5533871650695801,0.050000000745058,0.0482170917093753,293.2143859863281,297.1499938964844,293.1499938964844,0.1079083755612373,-1892.4044189453125,304.1560363769531,0.8408170938491821,0.1709990352392196,0.1204371750354766,293.2141418457031,297.1499938964844,293.1499938964844,0.1652431339025497,-3604.884765625,304.15643310546875,0.9477657079696656,0.2413031160831451,0.2294162958860397,293.3297119140625,297.1499938964844,293.1499938964844,0.0068202931433916,-2387.958251953125,299.8109741210937,0.5533871650695801,0.050000000745058,0.2287211269140243,291.17559814453125,291.1499938964844,274.9638671875,272.5561218261719,285.92755126953125,294.20751953125,291.17559814453125,1.0,0.1832903027534485,0.924311637878418,0.924311637878418,1.0,1.0,-0.8071421384811401,0.3474290668964386,0.4597130715847015,0.1323178708553314,0.0,0.0,0.4398837983608246,25.67835998535156,25.0,0.4251970946788788,-4272.23193359375,65.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,310.5141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.416015625,18000.0,0.0,0.0,0.095343954861164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639968037605285,0.3640017211437225,-4.912295480608009e-06,0.0,9.67619926086627e-05,0.0,0.0,17.959613800048828,0.0,0.0,0.0,0.3265176117420196,4.0,0.0,1.0
821580,293.2613830566406,297.1499938964844,293.1499938964844,0.008955305442214,-575.7286376953125,301.5692138671875,0.5531869530677795,0.050000000745058,0.0457894802093505,294.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5531869530677795,0.050000000745058,0.0482185296714305,293.21466064453125,297.1499938964844,293.1499938964844,0.1066149398684501,-1874.1112060546875,304.1561584472656,0.8380125761032104,0.1693167686462402,0.1192725524306297,293.21392822265625,297.1499938964844,293.1499938964844,0.163903459906578,-3581.517578125,304.1565246582031,0.9451439380645752,0.2397204935550689,0.2279295176267624,293.3304748535156,297.1499938964844,293.1499938964844,0.006753156427294,-2370.1689453125,299.7467346191406,0.5531869530677795,0.050000000745058,0.2287279367446899,291.1757202148437,291.1499938964844,274.9827575683594,272.56640625,285.9439392089844,294.2225952148437,291.1757202148437,1.0,0.1829573363065719,0.924380362033844,0.924380362033844,1.0,1.0,-0.8039715886116028,0.3460786640644073,0.4578929245471954,0.1315784603357315,0.0,0.0,0.4364438354969024,25.68261337280273,25.0,0.1907574981451034,-4241.962890625,64.6251449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,310.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.849609375,18000.0,0.0,0.0,0.0946687534451484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359408438205719,0.3594133257865906,-4.893487584922696e-06,0.0,9.607675019651651e-05,0.0,0.0,17.62861442565918,0.0,0.0,0.0,0.3251864016056061,4.0,0.0,1.0
821640,293.2613830566406,297.1499938964844,293.1499938964844,0.008955305442214,-575.7286376953125,301.5692138671875,0.5531869530677795,0.050000000745058,0.0457894802093505,294.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5531869530677795,0.050000000745058,0.0482185296714305,293.21466064453125,297.1499938964844,293.1499938964844,0.1066149398684501,-1874.1112060546875,304.1561584472656,0.8380125761032104,0.1693167686462402,0.1192725524306297,293.21392822265625,297.1499938964844,293.1499938964844,0.163903459906578,-3581.517578125,304.1565246582031,0.9451439380645752,0.2397204935550689,0.2279295176267624,293.3304748535156,297.1499938964844,293.1499938964844,0.006753156427294,-2370.1689453125,299.7467346191406,0.5531869530677795,0.050000000745058,0.2287279367446899,291.1757202148437,291.1499938964844,274.9827575683594,272.56640625,285.9439392089844,294.2225952148437,291.1757202148437,1.0,0.1829573363065719,0.924380362033844,0.924380362033844,1.0,1.0,-0.8039715886116028,0.3460786640644073,0.4578929245471954,0.1315784603357315,0.0,0.0,0.4364438354969024,25.68261337280273,25.0,0.1907574981451034,-4241.962890625,64.6251449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,310.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.849609375,18000.0,0.0,0.0,0.0946687534451484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359408438205719,0.3594133257865906,-4.893487584922696e-06,0.0,9.607675019651651e-05,0.0,0.0,17.62861442565918,0.0,0.0,0.0,0.3251864016056061,4.0,0.0,1.0
821700,293.26171875,297.1499938964844,293.1499938964844,0.0089269904419779,-574.614501953125,301.5490417480469,0.5530828237533569,0.050000000745058,0.0457901917397975,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5530828237533569,0.050000000745058,0.0482192784547805,293.21484375,297.1499938964844,293.1499938964844,0.1059563308954238,-1864.77880859375,304.15625,0.8365781307220459,0.1684584468603134,0.1186780333518982,293.2138671875,297.1499938964844,293.1499938964844,0.16322922706604,-3569.743408203125,304.15655517578125,0.943803608417511,0.2389229387044906,0.2271797209978103,293.3309326171875,297.1499938964844,293.1499938964844,0.0067195105366408,-2361.197021484375,299.7142944335937,0.5530828237533569,0.050000000745058,0.2287314981222152,291.1757507324219,291.1499938964844,274.9921875,272.57147216796875,285.9520874023437,294.2300720214844,291.1757507324219,1.0,0.1827897876501083,0.9244146943092346,0.9244146943092346,1.0,1.0,-0.8023642301559448,0.3453938663005829,0.4569703638553619,0.1312048286199569,0.0,0.0,0.4347250163555145,25.6853256225586,25.0,0.1103646904230117,-4226.8173828125,64.38213348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,310.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.537109375,18000.0,0.0,0.0,0.0943307802081108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571337759494781,0.3571386337280273,-4.884260306425858e-06,0.0,9.573374700266868e-05,0.0,0.0,17.466028213500977,0.0,0.0,0.0,0.3245310485363006,4.0,0.0,1.0
821760,293.2621154785156,297.1499938964844,293.1499938964844,0.0088985664770007,-573.4918823242188,301.5286865234375,0.5529769062995911,0.050000000745058,0.0457909144461154,294.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5529769062995911,0.050000000745058,0.0482200384140014,293.215087890625,297.1499938964844,293.1499938964844,0.1052903905510902,-1855.330322265625,304.15631103515625,0.8351243734359741,0.1675896048545837,0.1180760338902473,293.2138366699219,297.1499938964844,293.1499938964844,0.1625528037548065,-3557.921142578125,304.1565856933594,0.9424469470977784,0.2381223142147064,0.2264266908168792,293.3314208984375,297.1499938964844,293.1499938964844,0.0066858474165201,-2352.181396484375,299.681640625,0.5529769062995911,0.050000000745058,0.2287351042032241,291.1757507324219,291.1499938964844,275.0015869140625,272.5764465332031,285.9602355957031,294.237548828125,291.1757507324219,1.0,0.182621493935585,0.924455225467682,0.924455225467682,1.0,1.0,-0.8007440567016602,0.3447036743164062,0.4560404121875763,0.1308291852474212,0.0,0.0,0.433007001876831,25.68828582763672,25.0,0.0567149445414543,-4211.67138671875,64.13819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,310.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.203125,18000.0,0.0,0.0,0.093992531299591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548727631568908,0.35487762093544,-4.875151716987602e-06,0.0,9.539047459838912e-05,0.0,0.0,17.305397033691406,0.0,0.0,0.0,0.3238827586174011,4.0,0.0,1.0
821820,293.2629699707031,297.1499938964844,293.1499938964844,0.008841429837048,-571.2219848632812,301.48748779296875,0.552761435508728,0.050000000745058,0.0457923896610736,294.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.552761435508728,0.050000000745058,0.0482215918600559,293.2156677246094,297.1499938964844,293.1499938964844,0.1039373129606247,-1836.093994140625,304.1564636230469,0.8321603536605835,0.1658208817243576,0.1168504059314727,293.2137756347656,297.1499938964844,293.1499938964844,0.1611947864294052,-3534.15576171875,304.1566467285156,0.939691722393036,0.236513614654541,0.2249130457639694,293.33251953125,297.1499938964844,293.1499938964844,0.0066184918396174,-2334.0205078125,299.6158752441406,0.552761435508728,0.050000000745058,0.2287424653768539,291.1757507324219,291.1499938964844,275.0202941894531,272.5861511230469,285.9765014648437,294.25250244140625,291.1757507324219,1.0,0.1822825521230697,0.9245362877845764,0.9245362877845764,1.0,1.0,-0.7974689602851868,0.3433082103729248,0.4541607499122619,0.1300721317529678,0.0,0.0,0.4295711517333984,25.69469451904297,25.0,0.0196969341486692,-4181.37109375,63.64779281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,310.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.53125,18000.0,0.0,0.0,0.0933152213692665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503899276256561,0.3503947854042053,-4.857289695792133e-06,0.0,9.470308577874675e-05,0.0,0.0,16.98982048034668,0.0,0.0,0.0,0.3226065933704376,4.0,0.0,1.0
821880,293.2629699707031,297.1499938964844,293.1499938964844,0.008841429837048,-571.2219848632812,301.48748779296875,0.552761435508728,0.050000000745058,0.0457923896610736,294.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.552761435508728,0.050000000745058,0.0482215918600559,293.2156677246094,297.1499938964844,293.1499938964844,0.1039373129606247,-1836.093994140625,304.1564636230469,0.8321603536605835,0.1658208817243576,0.1168504059314727,293.2137756347656,297.1499938964844,293.1499938964844,0.1611947864294052,-3534.15576171875,304.1566467285156,0.939691722393036,0.236513614654541,0.2249130457639694,293.33251953125,297.1499938964844,293.1499938964844,0.0066184918396174,-2334.0205078125,299.6158752441406,0.552761435508728,0.050000000745058,0.2287424653768539,291.1757507324219,291.1499938964844,275.0202941894531,272.5861511230469,285.9765014648437,294.25250244140625,291.1757507324219,1.0,0.1822825521230697,0.9245362877845764,0.9245362877845764,1.0,1.0,-0.7974689602851868,0.3433082103729248,0.4541607499122619,0.1300721317529678,0.0,0.0,0.4295711517333984,25.69469451904297,25.0,0.0196969341486692,-4181.37109375,63.64779281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,310.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.53125,18000.0,0.0,0.0,0.0933152213692665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503899276256561,0.3503947854042053,-4.857289695792133e-06,0.0,9.470308577874675e-05,0.0,0.0,16.98982048034668,0.0,0.0,0.0,0.3226065933704376,4.0,0.0,1.0
821940,293.2639465332031,297.1499938964844,293.1499938964844,0.0087839495390653,-568.9195556640625,301.4457397460937,0.5525422096252441,0.050000000745058,0.0457938909530639,294.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5525422096252441,0.050000000745058,0.0482231751084327,293.2164001464844,297.1499938964844,293.1499938964844,0.1025552377104759,-1816.3905029296875,304.1566162109375,0.829116940498352,0.1640098541975021,0.1155953481793403,293.2137756347656,297.1499938964844,293.1499938964844,0.1598311960697174,-3510.25048828125,304.1567077636719,0.9368880987167358,0.2348969727754593,0.2233912348747253,293.33367919921875,297.1499938964844,293.1499938964844,0.0065511162392795,-2315.688720703125,299.5495300292969,0.5525422096252441,0.050000000745058,0.2287499755620956,291.1758117675781,291.1499938964844,275.03887939453125,272.5956115722656,285.9927978515625,294.2676696777344,291.1758117675781,1.0,0.1819403022527694,0.924617350101471,0.924617350101471,1.0,1.0,-0.7941490411758423,0.3418933451175689,0.4522556960582733,0.1293077021837234,0.0,0.0,0.4261287450790405,25.701549530029297,25.0,0.0594950132071971,-4151.03076171875,63.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,310.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9296875,18000.0,0.0,0.0,0.09263676404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459525108337402,0.345957338809967,-4.839883786189603e-06,0.0,9.401454008184372e-05,0.0,0.0,16.681241989135742,0.0,0.0,0.0,0.3213557600975036,4.0,0.0,1.0
822000,293.2639465332031,297.1499938964844,293.1499938964844,0.0087839495390653,-568.9195556640625,301.4457397460937,0.5525422096252441,0.050000000745058,0.0457938909530639,294.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5525422096252441,0.050000000745058,0.0482231751084327,293.2164001464844,297.1499938964844,293.1499938964844,0.1025552377104759,-1816.3905029296875,304.1566162109375,0.829116940498352,0.1640098541975021,0.1155953481793403,293.2137756347656,297.1499938964844,293.1499938964844,0.1598311960697174,-3510.25048828125,304.1567077636719,0.9368880987167358,0.2348969727754593,0.2233912348747253,293.33367919921875,297.1499938964844,293.1499938964844,0.0065511162392795,-2315.688720703125,299.5495300292969,0.5525422096252441,0.050000000745058,0.2287499755620956,291.1758117675781,291.1499938964844,275.03887939453125,272.5956115722656,285.9927978515625,294.2676696777344,291.1758117675781,1.0,0.1819403022527694,0.924617350101471,0.924617350101471,1.0,1.0,-0.7941490411758423,0.3418933451175689,0.4522556960582733,0.1293077021837234,0.0,0.0,0.4261287450790405,25.701549530029297,25.0,0.0594950132071971,-4151.03076171875,63.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,310.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9296875,18000.0,0.0,0.0,0.09263676404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459525108337402,0.345957338809967,-4.839883786189603e-06,0.0,9.401454008184372e-05,0.0,0.0,16.681241989135742,0.0,0.0,0.0,0.3213557600975036,4.0,0.0,1.0
822060,293.2649841308594,297.1499938964844,293.1499938964844,0.0087261628359556,-566.5848999023438,301.4034423828125,0.5523203015327454,0.050000000745058,0.0457954183220863,294.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5523203015327454,0.050000000745058,0.0482247807085514,293.2172546386719,297.1499938964844,293.1499938964844,0.1011423617601394,-1796.189208984375,304.1567687988281,0.825984001159668,0.1621539145708084,0.1143091768026351,293.2138366699219,297.1499938964844,293.1499938964844,0.1584633886814117,-3486.2275390625,304.1567687988281,0.934043824672699,0.2332742363214492,0.221863180398941,293.3348999023437,297.1499938964844,293.1499938964844,0.0064837443642318,-2297.188720703125,299.4826354980469,0.5523203015327454,0.050000000745058,0.2287575900554657,291.1759033203125,291.1499938964844,275.0573425292969,272.6048278808594,286.0091857910156,294.2830505371094,291.1759033203125,1.0,0.181594505906105,0.9247096180915833,0.9247096180915833,1.0,1.0,-0.7907844185829163,0.3404594957828522,0.4503249228000641,0.1285361647605896,0.0,0.0,0.4226692020893097,25.70870018005371,25.0,0.1411285400390625,-4120.59375,62.65689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,310.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.431640625,18000.0,0.0,0.0,0.0919569209218025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415476977825165,0.3415524959564209,-4.822883511224063e-06,0.0,9.332459012512118e-05,0.0,0.0,16.378643035888672,0.0,0.0,0.0,0.3201265037059784,4.0,0.0,1.0
