time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2649841308594,297.1499938964844,293.1499938964844,0.0087261628359556,-566.5848999023438,301.4034423828125,0.5523203015327454,0.050000000745058,0.0457954183220863,294.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.5523203015327454,0.050000000745058,0.0482247807085514,293.2172546386719,297.1499938964844,293.1499938964844,0.1011423617601394,-1796.189208984375,304.1567687988281,0.825984001159668,0.1621539145708084,0.1143091768026351,293.2138366699219,297.1499938964844,293.1499938964844,0.1584633886814117,-3486.2275390625,304.1567687988281,0.934043824672699,0.2332742363214492,0.221863180398941,293.3348999023437,297.1499938964844,293.1499938964844,0.0064837443642318,-2297.188720703125,299.4826354980469,0.5523203015327454,0.050000000745058,0.2287575900554657,291.1759033203125,291.1499938964844,275.0573425292969,272.6048278808594,286.0091857910156,294.2830505371094,291.1759033203125,1.0,0.181594505906105,0.9247096180915833,0.9247096180915833,1.0,1.0,-0.7907844185829163,0.3404594957828522,0.4503249228000641,0.1285361647605896,0.0,0.0,0.4226692020893097,25.70870018005371,25.0,0.1411285400390625,-4120.59375,62.65689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,310.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.431640625,18000.0,0.0,0.0,0.0919569209218025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415476977825165,0.3415524959564209,-4.822883511224063e-06,0.0,9.332459012512118e-05,0.0,0.0,16.378643035888672,0.0,0.0,0.0,0.3201265037059784,4.0,0.0,1.0
822180,293.2660827636719,297.1499938964844,293.1499938964844,0.0086681405082345,-564.2203369140625,301.3606872558594,0.5520962476730347,0.050000000745058,0.0457969605922699,294.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5520962476730347,0.050000000745058,0.0482264049351215,293.2182312011719,297.1499938964844,293.1499938964844,0.0996987372636795,-1775.4857177734375,304.15692138671875,0.8227514624595642,0.1602525264024734,0.1129916012287139,293.2138671875,297.1499938964844,293.1499938964844,0.1570929586887359,-3462.114013671875,304.15679931640625,0.9311671853065492,0.2316470295190811,0.2203305810689926,293.3361511230469,297.1499938964844,293.1499938964844,0.0064164157956838,-2278.531494140625,299.41522216796875,0.5520962476730347,0.050000000745058,0.2287652939558029,291.1760559082031,291.1499938964844,275.0755920410156,272.6137390136719,286.0256652832031,294.2987670898437,291.17608642578125,1.0,0.1812451630830764,0.9248019456863404,0.9248019456863404,1.0,1.0,-0.7873768210411072,0.3390071392059326,0.4483696818351745,0.1277575343847274,0.0,0.0,0.4191838204860687,25.716035842895508,25.0,0.2312113046646118,-4090.013671875,62.15654754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,310.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.00390625,18000.0,0.0,0.0,0.0912753343582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337163895368576,0.3371686935424804,-4.806229753739899e-06,0.0,9.263285755878314e-05,0.0,0.0,16.081083297729492,0.0,0.0,0.0,0.3189153373241424,4.0,0.0,1.0
822240,293.2660827636719,297.1499938964844,293.1499938964844,0.0086681405082345,-564.2203369140625,301.3606872558594,0.5520962476730347,0.050000000745058,0.0457969605922699,294.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5520962476730347,0.050000000745058,0.0482264049351215,293.2182312011719,297.1499938964844,293.1499938964844,0.0996987372636795,-1775.4857177734375,304.15692138671875,0.8227514624595642,0.1602525264024734,0.1129916012287139,293.2138671875,297.1499938964844,293.1499938964844,0.1570929586887359,-3462.114013671875,304.15679931640625,0.9311671853065492,0.2316470295190811,0.2203305810689926,293.3361511230469,297.1499938964844,293.1499938964844,0.0064164157956838,-2278.531494140625,299.41522216796875,0.5520962476730347,0.050000000745058,0.2287652939558029,291.1760559082031,291.1499938964844,275.0755920410156,272.6137390136719,286.0256652832031,294.2987670898437,291.17608642578125,1.0,0.1812451630830764,0.9248019456863404,0.9248019456863404,1.0,1.0,-0.7873768210411072,0.3390071392059326,0.4483696818351745,0.1277575343847274,0.0,0.0,0.4191838204860687,25.716035842895508,25.0,0.2312113046646118,-4090.013671875,62.15654754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,310.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.00390625,18000.0,0.0,0.0,0.0912753343582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337163895368576,0.3371686935424804,-4.806229753739899e-06,0.0,9.263285755878314e-05,0.0,0.0,16.081083297729492,0.0,0.0,0.0,0.3189153373241424,4.0,0.0,1.0
822300,293.2666320800781,297.1499938964844,293.1499938964844,0.00863903388381,-563.0265502929688,301.339111328125,0.5519833564758301,0.050000000745058,0.0457977391779422,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5519833564758301,0.050000000745058,0.0482272244989872,293.2187805175781,297.1499938964844,293.1499938964844,0.0989637821912765,-1764.9215087890625,304.156982421875,0.8210899233818054,0.1592825055122375,0.1123194769024849,293.2138977050781,297.1499938964844,293.1499938964844,0.1564069837331771,-3450.026611328125,304.15679931640625,0.9297184348106384,0.2308319658041,0.2195627987384796,293.3367919921875,297.1499938964844,293.1499938964844,0.0063827624544501,-2269.142578125,299.3813171386719,0.5519833564758301,0.050000000745058,0.2287691831588745,291.1761779785156,291.1499938964844,275.08465576171875,272.6181030273437,286.033935546875,294.3067321777344,291.1761779785156,1.0,0.181069016456604,0.9248480796813964,0.9248480796813964,1.0,1.0,-0.7856553196907043,0.3382733762264251,0.4473819434642792,0.1273651868104934,0.0,0.0,0.4174279272556305,25.71977996826172,25.0,0.2739748060703277,-4074.64892578125,61.904972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,310.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.84765625,18000.0,0.0,0.0,0.090933620929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349759578704834,0.3349807560443878,-4.798024292540504e-06,0.0,9.228606359101832e-05,0.0,0.0,15.933919906616213,0.0,0.0,0.0,0.3183154165744781,4.0,0.0,1.0
822360,293.2672119140625,297.1499938964844,293.1499938964844,0.0086098844185471,-561.8258056640625,301.31744384765625,0.5518700480461121,0.050000000745058,0.0457985214889049,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5518700480461121,0.050000000745058,0.0482280477881431,293.2193298339844,297.1499938964844,293.1499938964844,0.0982204973697662,-1754.222900390625,304.1570739746094,0.819396436214447,0.1583004295825958,0.1116389036178588,293.21392822265625,297.1499938964844,293.1499938964844,0.1557207852602005,-3437.923828125,304.15679931640625,0.9282642602920532,0.2300162315368652,0.2187942713499069,293.33746337890625,297.1499938964844,293.1499938964844,0.0063491254113614,-2259.715576171875,299.3472900390625,0.5518700480461121,0.050000000745058,0.2287731021642685,291.17626953125,291.1499938964844,275.0936889648437,272.6224060058594,286.042236328125,294.3148193359375,291.1763000488281,1.0,0.1808919459581375,0.924901008605957,0.924901008605957,1.0,1.0,-0.7839227914810181,0.3375350534915924,0.4463877379894256,0.1269711554050445,0.0,0.0,0.4156627953052521,25.72356033325196,25.0,0.3111529052257538,-4059.234130859375,61.65258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,310.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.685546875,18000.0,0.0,0.0,0.0905912071466445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327896296977997,0.3327944278717041,-4.789884314959636e-06,0.0,9.19385565794073e-05,0.0,0.0,15.787718772888184,0.0,0.0,0.0,0.3177190124988556,4.0,0.0,1.0
822420,293.2683410644531,297.1499938964844,293.1499938964844,0.0085514960810542,-559.4054565429688,301.27374267578125,0.5516421794891357,0.050000000745058,0.0458001010119915,294.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5516421794891357,0.050000000745058,0.0482297092676162,293.22052001953125,297.1499938964844,293.1499938964844,0.0967095419764518,-1732.4345703125,304.1572265625,0.8159044981002808,0.1563003659248352,0.1102530360221862,293.2139892578125,297.1499938964844,293.1499938964844,0.1543483138084411,-3413.6826171875,304.1568298339844,0.925343692302704,0.2283829003572464,0.2172553986310959,293.3387451171875,297.1499938964844,293.1499938964844,0.0062819356098771,-2240.7607421875,299.27886962890625,0.5516421794891357,0.050000000745058,0.22878098487854,291.1765441894531,291.1499938964844,275.1115417480469,272.6307983398437,286.0589599609375,294.33123779296875,291.17657470703125,1.0,0.1805351227521896,0.9250068068504332,0.9250068068504332,1.0,1.0,-0.7804259657859802,0.3360448777675628,0.4443811178207397,0.1261778026819229,0.0,0.0,0.4121050536632538,25.731201171875,25.0,0.3672062754631042,-4028.255126953125,61.14555740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,310.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.33203125,18000.0,0.0,0.0,0.0899040177464485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284220397472381,0.3284268081188202,-4.773800355906133e-06,0.0,9.12411487661302e-05,0.0,0.0,15.49818229675293,0.0,0.0,0.0,0.3165365755558014,4.0,0.0,1.0
822480,293.2683410644531,297.1499938964844,293.1499938964844,0.0085514960810542,-559.4054565429688,301.27374267578125,0.5516421794891357,0.050000000745058,0.0458001010119915,294.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5516421794891357,0.050000000745058,0.0482297092676162,293.22052001953125,297.1499938964844,293.1499938964844,0.0967095419764518,-1732.4345703125,304.1572265625,0.8159044981002808,0.1563003659248352,0.1102530360221862,293.2139892578125,297.1499938964844,293.1499938964844,0.1543483138084411,-3413.6826171875,304.1568298339844,0.925343692302704,0.2283829003572464,0.2172553986310959,293.3387451171875,297.1499938964844,293.1499938964844,0.0062819356098771,-2240.7607421875,299.27886962890625,0.5516421794891357,0.050000000745058,0.22878098487854,291.1765441894531,291.1499938964844,275.1115417480469,272.6307983398437,286.0589599609375,294.33123779296875,291.17657470703125,1.0,0.1805351227521896,0.9250068068504332,0.9250068068504332,1.0,1.0,-0.7804259657859802,0.3360448777675628,0.4443811178207397,0.1261778026819229,0.0,0.0,0.4121050536632538,25.731201171875,25.0,0.3672062754631042,-4028.255126953125,61.14555740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,310.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.33203125,18000.0,0.0,0.0,0.0899040177464485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284220397472381,0.3284268081188202,-4.773800355906133e-06,0.0,9.12411487661302e-05,0.0,0.0,15.49818229675293,0.0,0.0,0.0,0.3165365755558014,4.0,0.0,1.0
822540,293.2695007324219,297.1499938964844,293.1499938964844,0.0084929820150136,-556.9596557617188,301.2296447753906,0.5514124631881714,0.050000000745058,0.0458016917109489,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5514124631881714,0.050000000745058,0.0482313893735408,293.2218322753906,297.1499938964844,293.1499938964844,0.0951626598834991,-1710.0826416015625,304.15740966796875,0.8122429251670837,0.1542488038539886,0.1088314428925514,293.2140808105469,297.1499938964844,293.1499938964844,0.1529761254787445,-3389.39990234375,304.1568298339844,0.9224124550819396,0.226747453212738,0.2157143503427505,293.340087890625,297.1499938964844,293.1499938964844,0.0062148422002792,-2221.667236328125,299.21002197265625,0.5514124631881714,0.050000000745058,0.2287889420986175,291.17681884765625,291.1499938964844,275.1291809082031,272.63897705078125,286.0757751464844,294.3480529785156,291.1768493652344,1.0,0.1801744997501373,0.9251126646995544,0.9251126646995544,1.0,1.0,-0.7768838405609131,0.3345353603363037,0.4423484802246094,0.125376671552658,0.0,0.0,0.4085071980953216,25.73898124694824,25.0,0.4024720788002014,-3997.0595703125,60.635231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,310.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.017578125,18000.0,0.0,0.0,0.0892129093408584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324058473110199,0.324063241481781,-4.7579833335476e-06,0.0,9.053976100403816e-05,0.0,0.0,15.212289810180664,0.0,0.0,0.0,0.3153671324253082,4.0,0.0,1.0
822600,293.2695007324219,297.1499938964844,293.1499938964844,0.0084929820150136,-556.9596557617188,301.2296447753906,0.5514124631881714,0.050000000745058,0.0458016917109489,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5514124631881714,0.050000000745058,0.0482313893735408,293.2218322753906,297.1499938964844,293.1499938964844,0.0951626598834991,-1710.0826416015625,304.15740966796875,0.8122429251670837,0.1542488038539886,0.1088314428925514,293.2140808105469,297.1499938964844,293.1499938964844,0.1529761254787445,-3389.39990234375,304.1568298339844,0.9224124550819396,0.226747453212738,0.2157143503427505,293.340087890625,297.1499938964844,293.1499938964844,0.0062148422002792,-2221.667236328125,299.21002197265625,0.5514124631881714,0.050000000745058,0.2287889420986175,291.17681884765625,291.1499938964844,275.1291809082031,272.63897705078125,286.0757751464844,294.3480529785156,291.1768493652344,1.0,0.1801744997501373,0.9251126646995544,0.9251126646995544,1.0,1.0,-0.7768838405609131,0.3345353603363037,0.4423484802246094,0.125376671552658,0.0,0.0,0.4085071980953216,25.73898124694824,25.0,0.4024720788002014,-3997.0595703125,60.635231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,310.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.017578125,18000.0,0.0,0.0,0.0892129093408584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324058473110199,0.324063241481781,-4.7579833335476e-06,0.0,9.053976100403816e-05,0.0,0.0,15.212289810180664,0.0,0.0,0.0,0.3153671324253082,4.0,0.0,1.0
822660,293.27069091796875,297.1499938964844,293.1499938964844,0.0084343757480382,-554.48974609375,301.1850891113281,0.5511810183525085,0.050000000745058,0.0458033047616481,294.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5511810183525085,0.050000000745058,0.0482330843806266,293.2232360839844,297.1499938964844,293.1499938964844,0.0935785323381424,-1687.1578369140625,304.1575622558594,0.8083741068840027,0.1521448343992233,0.1073734015226364,293.2141418457031,297.1499938964844,293.1499938964844,0.1516049206256866,-3365.08740234375,304.1568298339844,0.9194791316986084,0.2251103967428207,0.2141716033220291,293.3414001464844,297.1499938964844,293.1499938964844,0.0061478591524064,-2202.4404296875,299.14068603515625,0.5511810183525085,0.050000000745058,0.2287969887256622,291.1771240234375,291.1499938964844,275.14654541015625,272.6468811035156,286.0926818847656,294.3652648925781,291.1771545410156,1.0,0.179810032248497,0.9252258539199828,0.9252258539199828,1.0,1.0,-0.773296058177948,0.3330066204071045,0.4402894377708435,0.1245678290724754,0.0,0.0,0.4048687815666199,25.74688148498535,25.0,0.417129635810852,-3965.64892578125,60.12164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,310.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.705078125,18000.0,0.0,0.0,0.0885172039270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196988999843597,0.3197036385536194,-4.742420514958212e-06,0.0,8.983370935311541e-05,0.0,0.0,14.92994499206543,0.0,0.0,0.0,0.3142106831073761,4.0,0.0,1.0
822720,293.27069091796875,297.1499938964844,293.1499938964844,0.0084343757480382,-554.48974609375,301.1850891113281,0.5511810183525085,0.050000000745058,0.0458033047616481,294.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5511810183525085,0.050000000745058,0.0482330843806266,293.2232360839844,297.1499938964844,293.1499938964844,0.0935785323381424,-1687.1578369140625,304.1575622558594,0.8083741068840027,0.1521448343992233,0.1073734015226364,293.2141418457031,297.1499938964844,293.1499938964844,0.1516049206256866,-3365.08740234375,304.1568298339844,0.9194791316986084,0.2251103967428207,0.2141716033220291,293.3414001464844,297.1499938964844,293.1499938964844,0.0061478591524064,-2202.4404296875,299.14068603515625,0.5511810183525085,0.050000000745058,0.2287969887256622,291.1771240234375,291.1499938964844,275.14654541015625,272.6468811035156,286.0926818847656,294.3652648925781,291.1771545410156,1.0,0.179810032248497,0.9252258539199828,0.9252258539199828,1.0,1.0,-0.773296058177948,0.3330066204071045,0.4402894377708435,0.1245678290724754,0.0,0.0,0.4048687815666199,25.74688148498535,25.0,0.417129635810852,-3965.64892578125,60.12164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,310.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.705078125,18000.0,0.0,0.0,0.0885172039270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196988999843597,0.3197036385536194,-4.742420514958212e-06,0.0,8.983370935311541e-05,0.0,0.0,14.92994499206543,0.0,0.0,0.0,0.3142106831073761,4.0,0.0,1.0
822780,293.2718811035156,297.1499938964844,293.1499938964844,0.0083756996318697,-551.9967651367188,301.14013671875,0.5509480834007263,0.050000000745058,0.0458049289882183,294.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5509480834007263,0.050000000745058,0.0482347942888736,293.2247009277344,297.1499938964844,293.1499938964844,0.0919560194015502,-1663.6549072265625,304.1577453613281,0.8042564392089844,0.1499880254268646,0.1058784574270248,293.2142028808594,297.1499938964844,293.1499938964844,0.1502353250980377,-3340.75634765625,304.1568603515625,0.9165536165237428,0.2234721779823303,0.2126276344060897,293.3427429199219,297.1499938964844,293.1499938964844,0.0060809915885329,-2183.083984375,299.0708923339844,0.5509480834007263,0.050000000745058,0.2288050949573516,291.17742919921875,291.1499938964844,275.1636047363281,272.6545715332031,286.10968017578125,294.3828430175781,291.1774597167969,1.0,0.1794416904449463,0.9253390431404114,0.9253390431404114,1.0,1.0,-0.7696627378463745,0.3314585983753204,0.4382041394710541,0.1237510591745376,0.0,0.0,0.4011911153793335,25.75486183166504,25.0,0.4116490185260772,-3934.033935546875,59.60485458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,310.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3828125,18000.0,0.0,0.0,0.0878163054585456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153454959392547,0.3153502345085144,-4.727115083369426e-06,0.0,8.912238990888e-05,0.0,0.0,14.65122413635254,0.0,0.0,0.0,0.3130676448345184,4.0,0.0,1.0
822840,293.2718811035156,297.1499938964844,293.1499938964844,0.0083756996318697,-551.9967651367188,301.14013671875,0.5509480834007263,0.050000000745058,0.0458049289882183,294.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5509480834007263,0.050000000745058,0.0482347942888736,293.2247009277344,297.1499938964844,293.1499938964844,0.0919560194015502,-1663.6549072265625,304.1577453613281,0.8042564392089844,0.1499880254268646,0.1058784574270248,293.2142028808594,297.1499938964844,293.1499938964844,0.1502353250980377,-3340.75634765625,304.1568603515625,0.9165536165237428,0.2234721779823303,0.2126276344060897,293.3427429199219,297.1499938964844,293.1499938964844,0.0060809915885329,-2183.083984375,299.0708923339844,0.5509480834007263,0.050000000745058,0.2288050949573516,291.17742919921875,291.1499938964844,275.1636047363281,272.6545715332031,286.10968017578125,294.3828430175781,291.1774597167969,1.0,0.1794416904449463,0.9253390431404114,0.9253390431404114,1.0,1.0,-0.7696627378463745,0.3314585983753204,0.4382041394710541,0.1237510591745376,0.0,0.0,0.4011911153793335,25.75486183166504,25.0,0.4116490185260772,-3934.033935546875,59.60485458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,310.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3828125,18000.0,0.0,0.0,0.0878163054585456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153454959392547,0.3153502345085144,-4.727115083369426e-06,0.0,8.912238990888e-05,0.0,0.0,14.65122413635254,0.0,0.0,0.0,0.3130676448345184,4.0,0.0,1.0
822900,293.2724609375,297.1499938964844,293.1499938964844,0.0083463387563824,-550.74169921875,301.11749267578125,0.5508310794830322,0.050000000745058,0.0458057448267936,294.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5508310794830322,0.050000000745058,0.0482356548309326,293.2254943847656,297.1499938964844,293.1499938964844,0.0911296680569648,-1651.6802978515625,304.1578369140625,0.802125871181488,0.1488891243934631,0.1051167175173759,293.2142333984375,297.1499938964844,293.1499938964844,0.1495512872934341,-3328.586669921875,304.1568298339844,0.9150969982147216,0.222652718424797,0.2118552923202514,293.3434143066406,297.1499938964844,293.1499938964844,0.006047602277249,-2173.358154296875,299.0357971191406,0.5508310794830322,0.050000000745058,0.2288091778755188,291.1775817871094,291.1499938964844,275.17205810546875,272.6582946777344,286.1181945800781,294.39178466796875,291.1776123046875,1.0,0.1792560070753097,0.9253956079483032,0.9253956079483032,1.0,1.0,-0.7678285241127014,0.3306771516799927,0.4371513724327087,0.1233395934104919,0.0,0.0,0.3993380069732666,25.75887489318848,25.0,0.4025215208530426,-3918.152587890625,59.34522247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3237609863281,310.3344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.22265625,18000.0,0.0,0.0,0.0874637216329574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131719827651977,0.313176691532135,-4.719562184618553e-06,0.0,8.876455831341445e-05,0.0,0.0,14.51325798034668,0.0,0.0,0.0,0.3125014007091522,4.0,0.0,1.0
822960,293.2730407714844,297.1499938964844,293.1499938964844,0.0083169685676693,-549.481201171875,301.0947265625,0.550713837146759,0.050000000745058,0.0458065643906593,294.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.550713837146759,0.050000000745058,0.0482365190982818,293.22625732421875,297.1499938964844,293.1499938964844,0.0902930349111557,-1639.555908203125,304.1579284667969,0.7999585270881653,0.1477768123149871,0.1043453961610794,293.2142639160156,297.1499938964844,293.1499938964844,0.1488678455352783,-3316.415283203125,304.1568298339844,0.913646399974823,0.221833199262619,0.21108278632164,293.3440856933594,297.1499938964844,293.1499938964844,0.0060142427682876,-2163.6005859375,299.0006103515625,0.550713837146759,0.050000000745058,0.2288132905960083,291.1777038574219,291.1499938964844,275.1803894042969,272.6620178222656,286.126708984375,294.4007873535156,291.177734375,1.0,0.179069310426712,0.9254595041275024,0.9254595041275024,1.0,1.0,-0.7659826278686523,0.3298909366130829,0.436091661453247,0.1229262501001358,0.0,0.0,0.3974758684635162,25.76289367675781,25.0,0.3885059952735901,-3902.22705078125,59.084774017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,310.32635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05859375,18000.0,0.0,0.0,0.0871096551418304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110012412071228,0.31100594997406,-4.712076588475611e-06,0.0,8.840522059472278e-05,0.0,0.0,14.376250267028809,0.0,0.0,0.0,0.3119388222694397,4.0,0.0,1.0
823020,293.27423095703125,297.1499938964844,293.1499938964844,0.0082581853494048,-546.943359375,301.0489196777344,0.5504789352416992,0.050000000745058,0.0458082146942615,294.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.5504789352416992,0.050000000745058,0.0482382550835609,293.2279052734375,297.1499938964844,293.1499938964844,0.0885889008641243,-1614.8660888671875,304.1581115722656,0.795515775680542,0.1455118060111999,0.102774441242218,293.2143249511719,297.1499938964844,293.1499938964844,0.1475033015012741,-3292.078125,304.1568298339844,0.9107705354690552,0.2201940417289734,0.2095375955104828,293.34539794921875,297.1499938964844,293.1499938964844,0.0059475908055901,-2143.98583984375,298.9298400878906,0.5504789352416992,0.050000000745058,0.2288215160369873,291.1779479980469,291.1499938964844,275.1968688964844,272.6692199707031,286.14373779296875,294.41900634765625,291.177978515625,1.0,0.1786928474903106,0.9255873560905457,0.9255873560905457,1.0,1.0,-0.7622571587562561,0.3283044397830963,0.4339527487754822,0.1220936328172683,0.0,0.0,0.3937280774116516,25.77085876464844,25.0,0.34427210688591,-3870.26318359375,58.5615348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,310.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.759765625,18000.0,0.0,0.0,0.0863970071077346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066725432872772,0.3066772520542145,-4.697328677139012e-06,0.0,8.768198313191533e-05,0.0,0.0,14.105371475219728,0.0,0.0,0.0,0.3108251094818115,4.0,0.0,1.0
823080,293.27423095703125,297.1499938964844,293.1499938964844,0.0082581853494048,-546.943359375,301.0489196777344,0.5504789352416992,0.050000000745058,0.0458082146942615,294.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.5504789352416992,0.050000000745058,0.0482382550835609,293.2279052734375,297.1499938964844,293.1499938964844,0.0885889008641243,-1614.8660888671875,304.1581115722656,0.795515775680542,0.1455118060111999,0.102774441242218,293.2143249511719,297.1499938964844,293.1499938964844,0.1475033015012741,-3292.078125,304.1568298339844,0.9107705354690552,0.2201940417289734,0.2095375955104828,293.34539794921875,297.1499938964844,293.1499938964844,0.0059475908055901,-2143.98583984375,298.9298400878906,0.5504789352416992,0.050000000745058,0.2288215160369873,291.1779479980469,291.1499938964844,275.1968688964844,272.6692199707031,286.14373779296875,294.41900634765625,291.177978515625,1.0,0.1786928474903106,0.9255873560905457,0.9255873560905457,1.0,1.0,-0.7622571587562561,0.3283044397830963,0.4339527487754822,0.1220936328172683,0.0,0.0,0.3937280774116516,25.77085876464844,25.0,0.34427210688591,-3870.26318359375,58.5615348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,310.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.759765625,18000.0,0.0,0.0,0.0863970071077346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066725432872772,0.3066772520542145,-4.697328677139012e-06,0.0,8.768198313191533e-05,0.0,0.0,14.105371475219728,0.0,0.0,0.0,0.3108251094818115,4.0,0.0,1.0
823140,293.275390625,297.1499938964844,293.1499938964844,0.0081994449719786,-544.3873291015625,301.00274658203125,0.5502437949180603,0.050000000745058,0.0458098649978637,294.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.5502437949180603,0.050000000745058,0.0482399947941303,293.22955322265625,297.1499938964844,293.1499938964844,0.0868479013442993,-1589.6622314453125,304.1583251953125,0.7909431457519531,0.143199935555458,0.1011704131960868,293.21435546875,297.1499938964844,293.1499938964844,0.1461418122053146,-3267.748779296875,304.1568298339844,0.9079392552375792,0.2185549885034561,0.2079923897981643,293.34674072265625,297.1499938964844,293.1499938964844,0.0058811353519558,-2124.2705078125,298.858642578125,0.5502437949180603,0.050000000745058,0.2288297712802887,291.1781616210937,291.1499938964844,275.21295166015625,272.6762084960937,286.1607666015625,294.4374389648437,291.1781921386719,1.0,0.1783127933740615,0.925715148448944,0.925715148448944,1.0,1.0,-0.7584911584854126,0.3267008662223816,0.431790292263031,0.1212541908025741,0.0,0.0,0.3899566233158111,25.778732299804688,25.0,0.2884090840816498,-3838.193603515625,58.03598785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,310.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.234375,18000.0,0.0,0.0,0.0856791883707046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023684322834015,0.3023731410503387,-4.682839517045068e-06,0.0,8.695347787579522e-05,0.0,0.0,13.838900566101074,0.0,0.0,0.0,0.3097302615642547,4.0,0.0,1.0
823200,293.275390625,297.1499938964844,293.1499938964844,0.0081994449719786,-544.3873291015625,301.00274658203125,0.5502437949180603,0.050000000745058,0.0458098649978637,294.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.5502437949180603,0.050000000745058,0.0482399947941303,293.22955322265625,297.1499938964844,293.1499938964844,0.0868479013442993,-1589.6622314453125,304.1583251953125,0.7909431457519531,0.143199935555458,0.1011704131960868,293.21435546875,297.1499938964844,293.1499938964844,0.1461418122053146,-3267.748779296875,304.1568298339844,0.9079392552375792,0.2185549885034561,0.2079923897981643,293.34674072265625,297.1499938964844,293.1499938964844,0.0058811353519558,-2124.2705078125,298.858642578125,0.5502437949180603,0.050000000745058,0.2288297712802887,291.1781616210937,291.1499938964844,275.21295166015625,272.6762084960937,286.1607666015625,294.4374389648437,291.1781921386719,1.0,0.1783127933740615,0.925715148448944,0.925715148448944,1.0,1.0,-0.7584911584854126,0.3267008662223816,0.431790292263031,0.1212541908025741,0.0,0.0,0.3899566233158111,25.778732299804688,25.0,0.2884090840816498,-3838.193603515625,58.03598785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,310.2939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.234375,18000.0,0.0,0.0,0.0856791883707046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023684322834015,0.3023731410503387,-4.682839517045068e-06,0.0,8.695347787579522e-05,0.0,0.0,13.838900566101074,0.0,0.0,0.0,0.3097302615642547,4.0,0.0,1.0
823260,293.2765808105469,297.1499938964844,293.1499938964844,0.0081407185643911,-541.8118286132812,300.9561462402344,0.5500092506408691,0.050000000745058,0.0458115190267562,294.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5500092506408691,0.050000000745058,0.0482417345046997,293.2312316894531,297.1499938964844,293.1499938964844,0.085068367421627,-1563.93798828125,304.15850830078125,0.7862436771392822,0.1408410966396331,0.0995329096913337,293.21441650390625,297.1499938964844,293.1499938964844,0.1447839885950088,-3243.436279296875,304.15679931640625,0.905167818069458,0.2169163823127746,0.2064474374055862,293.3480529785156,297.1499938964844,293.1499938964844,0.0058148112148046,-2104.437744140625,298.7869873046875,0.5500092506408691,0.050000000745058,0.2288380265235901,291.1783447265625,291.1499938964844,275.22869873046875,272.6829833984375,286.1777038574219,294.4560546875,291.1783447265625,1.0,0.177929013967514,0.9258530139923096,0.9258530139923096,1.0,1.0,-0.7546856999397278,0.3250810801982879,0.4296046197414398,0.120408222079277,0.0,0.0,0.3861667215824127,25.786375045776367,25.0,0.2173597514629364,-3806.0634765625,57.50812149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,310.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.75390625,18000.0,0.0,0.0,0.084956370294094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980972528457641,0.298101931810379,-4.66869232695899e-06,0.0,8.621991582913324e-05,0.0,0.0,13.57741641998291,0.0,0.0,0.0,0.3086543977260589,4.0,0.0,1.0
823320,293.2765808105469,297.1499938964844,293.1499938964844,0.0081407185643911,-541.8118286132812,300.9561462402344,0.5500092506408691,0.050000000745058,0.0458115190267562,294.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.5500092506408691,0.050000000745058,0.0482417345046997,293.2312316894531,297.1499938964844,293.1499938964844,0.085068367421627,-1563.93798828125,304.15850830078125,0.7862436771392822,0.1408410966396331,0.0995329096913337,293.21441650390625,297.1499938964844,293.1499938964844,0.1447839885950088,-3243.436279296875,304.15679931640625,0.905167818069458,0.2169163823127746,0.2064474374055862,293.3480529785156,297.1499938964844,293.1499938964844,0.0058148112148046,-2104.437744140625,298.7869873046875,0.5500092506408691,0.050000000745058,0.2288380265235901,291.1783447265625,291.1499938964844,275.22869873046875,272.6829833984375,286.1777038574219,294.4560546875,291.1783447265625,1.0,0.177929013967514,0.9258530139923096,0.9258530139923096,1.0,1.0,-0.7546856999397278,0.3250810801982879,0.4296046197414398,0.120408222079277,0.0,0.0,0.3861667215824127,25.786375045776367,25.0,0.2173597514629364,-3806.0634765625,57.50812149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,310.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.75390625,18000.0,0.0,0.0,0.084956370294094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980972528457641,0.298101931810379,-4.66869232695899e-06,0.0,8.621991582913324e-05,0.0,0.0,13.57741641998291,0.0,0.0,0.0,0.3086543977260589,4.0,0.0,1.0
823380,293.2777099609375,297.1499938964844,293.1499938964844,0.0080820191651582,-539.2175903320312,300.9091796875,0.5497760772705078,0.050000000745058,0.0458131693303585,294.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5497760772705078,0.050000000745058,0.0482434704899787,293.23291015625,297.1499938964844,293.1499938964844,0.0832499638199806,-1537.708740234375,304.15869140625,0.7814250588417053,0.138436809182167,0.0978628695011138,293.2144470214844,297.1499938964844,293.1499938964844,0.1434305757284164,-3219.15380859375,304.15679931640625,0.9024725556373596,0.2152788937091827,0.2049033343791961,293.3493347167969,297.1499938964844,293.1499938964844,0.005748629104346,-2084.492431640625,298.7148742675781,0.5497760772705078,0.050000000745058,0.2288462519645691,291.1784362792969,291.1499938964844,275.2440490722656,272.6895751953125,286.1944580078125,294.4747314453125,291.1784362792969,1.0,0.1775414943695068,0.925990879535675,0.925990879535675,1.0,1.0,-0.7508426904678345,0.3234457075595855,0.4273969829082489,0.1195558309555053,0.0,0.0,0.3823674023151397,25.79365539550781,25.0,0.1304244399070739,-3773.927001953125,56.978118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,310.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.318359375,18000.0,0.0,0.0,0.0842292979359626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938686609268188,0.2938733100891113,-4.654911208490376e-06,0.0,8.548203186364844e-05,0.0,0.0,13.321386337280272,0.0,0.0,0.0,0.3075998425483703,4.0,0.0,1.0
823440,293.2777099609375,297.1499938964844,293.1499938964844,0.0080820191651582,-539.2175903320312,300.9091796875,0.5497760772705078,0.050000000745058,0.0458131693303585,294.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5497760772705078,0.050000000745058,0.0482434704899787,293.23291015625,297.1499938964844,293.1499938964844,0.0832499638199806,-1537.708740234375,304.15869140625,0.7814250588417053,0.138436809182167,0.0978628695011138,293.2144470214844,297.1499938964844,293.1499938964844,0.1434305757284164,-3219.15380859375,304.15679931640625,0.9024725556373596,0.2152788937091827,0.2049033343791961,293.3493347167969,297.1499938964844,293.1499938964844,0.005748629104346,-2084.492431640625,298.7148742675781,0.5497760772705078,0.050000000745058,0.2288462519645691,291.1784362792969,291.1499938964844,275.2440490722656,272.6895751953125,286.1944580078125,294.4747314453125,291.1784362792969,1.0,0.1775414943695068,0.925990879535675,0.925990879535675,1.0,1.0,-0.7508426904678345,0.3234457075595855,0.4273969829082489,0.1195558309555053,0.0,0.0,0.3823674023151397,25.79365539550781,25.0,0.1304244399070739,-3773.927001953125,56.978118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,310.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.318359375,18000.0,0.0,0.0,0.0842292979359626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938686609268188,0.2938733100891113,-4.654911208490376e-06,0.0,8.548203186364844e-05,0.0,0.0,13.321386337280272,0.0,0.0,0.0,0.3075998425483703,4.0,0.0,1.0
823500,293.2782897949219,297.1499938964844,293.1499938964844,0.0080526918172836,-537.9139404296875,300.8855285644531,0.5496600866317749,0.050000000745058,0.0458139888942241,294.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5496600866317749,0.050000000745058,0.0482443384826183,293.2337646484375,297.1499938964844,293.1499938964844,0.0823284834623336,-1524.4423828125,304.1587829589844,0.7789790034294128,0.1372205764055252,0.0970179438591003,293.2144470214844,297.1499938964844,293.1499938964844,0.1427554637193679,-3207.023681640625,304.15679931640625,0.9011406302452089,0.2144606262445449,0.2041316926479339,293.3500061035156,297.1499938964844,293.1499938964844,0.0057155983522534,-2074.48046875,298.6786499023437,0.5496600866317749,0.050000000745058,0.2288503646850586,291.178466796875,291.1499938964844,275.2515563964844,272.6927795410156,286.2027893066406,294.4841003417969,291.1784362792969,1.0,0.1773465573787689,0.9260598421096802,0.9260598421096802,1.0,1.0,-0.7489091157913208,0.3226229846477508,0.4262861013412475,0.1191277727484703,0.0,0.0,0.3804673552513122,25.79717445373535,25.0,0.0839217826724052,-3757.871337890625,56.71271133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,310.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.96484375,18000.0,0.0,0.0,0.0838647037744522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917726039886474,0.2917772531509399,-4.648128197004553e-06,0.0,8.511201303917915e-05,0.0,0.0,13.195420265197754,0.0,0.0,0.0,0.3070818781852722,4.0,0.0,1.0
823560,293.27886962890625,297.1499938964844,293.1499938964844,0.0080233877524733,-536.6063232421875,300.86181640625,0.5495445728302002,0.050000000745058,0.0458148084580898,294.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5495445728302002,0.050000000745058,0.0482451990246772,293.2345886230469,297.1499938964844,293.1499938964844,0.0813972502946853,-1511.0572509765625,304.15887451171875,0.7765069603919983,0.1359937787055969,0.0961654037237167,293.2144470214844,297.1499938964844,293.1499938964844,0.1420816332101822,-3194.904296875,304.1567687988281,0.8998072147369385,0.2136428356170654,0.2033604234457016,293.35064697265625,297.1499938964844,293.1499938964844,0.0056826118379831,-2064.443603515625,298.642333984375,0.5495445728302002,0.050000000745058,0.2288544476032257,291.178466796875,291.1499938964844,275.25897216796875,272.6959228515625,286.2110290527344,294.4934387207031,291.178466796875,1.0,0.1771507561206817,0.9261367321014404,0.9261367321014404,1.0,1.0,-0.7469671964645386,0.3217970728874206,0.4251701235771179,0.1186984851956367,0.0,0.0,0.3785685896873474,25.800575256347656,25.0,0.0368445143103599,-3741.839111328125,56.4468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,310.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.677734375,18000.0,0.0,0.0,0.0834995284676551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896915972232818,0.2896962463855743,-4.641458872356452e-06,0.0,8.47414048621431e-05,0.0,0.0,13.07106113433838,0.0,0.0,0.0,0.3065696954727173,4.0,0.0,1.0
823620,293.2799987792969,297.1499938964844,293.1499938964844,0.0079648373648524,-533.9784545898438,300.8140869140625,0.5493151545524597,0.050000000745058,0.0458164401352405,294.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5493151545524597,0.050000000745058,0.0482469163835048,293.2362670898437,297.1499938964844,293.1499938964844,0.0795061588287353,-1483.949462890625,304.1590576171875,0.7714911699295044,0.1335091441869735,0.0944386348128318,293.2144470214844,297.1499938964844,293.1499938964844,0.1407379955053329,-3170.700439453125,304.1567687988281,0.8971372246742249,0.21200892329216,0.2018193155527115,293.3519287109375,297.1499938964844,293.1499938964844,0.0056167654693126,-2044.2943115234373,298.5693359375,0.5493151545524597,0.050000000745058,0.2288625985383987,291.1784362792969,291.1499938964844,275.2734680175781,272.7020874023437,286.2274169921875,294.5121459960937,291.17840576171875,1.0,0.1767567247152328,0.9262905120849608,0.9262905120849608,1.0,1.0,-0.7430595755577087,0.3201355040073395,0.4229240715503692,0.117835946381092,0.0,0.0,0.3747794032096863,25.80705642700196,25.0,-0.0503681078553199,-3709.85986328125,55.91434860229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,310.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.130859375,18000.0,0.0,0.0,0.0827684178948402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855782210826874,0.2855828404426574,-4.628431270248257e-06,0.0,8.39994172565639e-05,0.0,0.0,12.827191352844238,0.0,0.0,0.0,0.3055647015571594,4.0,0.0,1.0
823680,293.2799987792969,297.1499938964844,293.1499938964844,0.0079648373648524,-533.9784545898438,300.8140869140625,0.5493151545524597,0.050000000745058,0.0458164401352405,294.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5493151545524597,0.050000000745058,0.0482469163835048,293.2362670898437,297.1499938964844,293.1499938964844,0.0795061588287353,-1483.949462890625,304.1590576171875,0.7714911699295044,0.1335091441869735,0.0944386348128318,293.2144470214844,297.1499938964844,293.1499938964844,0.1407379955053329,-3170.700439453125,304.1567687988281,0.8971372246742249,0.21200892329216,0.2018193155527115,293.3519287109375,297.1499938964844,293.1499938964844,0.0056167654693126,-2044.2943115234373,298.5693359375,0.5493151545524597,0.050000000745058,0.2288625985383987,291.1784362792969,291.1499938964844,275.2734680175781,272.7020874023437,286.2274169921875,294.5121459960937,291.17840576171875,1.0,0.1767567247152328,0.9262905120849608,0.9262905120849608,1.0,1.0,-0.7430595755577087,0.3201355040073395,0.4229240715503692,0.117835946381092,0.0,0.0,0.3747794032096863,25.80705642700196,25.0,-0.0503681078553199,-3709.85986328125,55.91434860229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,310.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.130859375,18000.0,0.0,0.0,0.0827684178948402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855782210826874,0.2855828404426574,-4.628431270248257e-06,0.0,8.39994172565639e-05,0.0,0.0,12.827191352844238,0.0,0.0,0.0,0.3055647015571594,4.0,0.0,1.0
823740,293.2810974121094,297.1499938964844,293.1499938964844,0.0079063577577471,-531.3330688476562,300.7660217285156,0.5490872263908386,0.050000000745058,0.0458180643618106,294.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5490872263908386,0.050000000745058,0.0482486262917518,293.2379150390625,297.1499938964844,293.1499938964844,0.0775792822241783,-1456.4403076171875,304.15924072265625,0.76639324426651,0.1309874206781387,0.0926858335733413,293.2144470214844,297.1499938964844,293.1499938964844,0.139399304986,-3146.537353515625,304.15673828125,0.8944629430770874,0.2103772908449173,0.2002802342176437,293.3531799316406,297.1499938964844,293.1499938964844,0.0055510555393993,-2024.0340576171875,298.4959411621094,0.5490872263908386,0.050000000745058,0.2288707047700882,291.1783447265625,291.1499938964844,275.2875061035156,272.70806884765625,286.2435913085937,294.5308837890625,291.1783142089844,1.0,0.1763598620891571,0.9264443516731262,0.9264443516731262,1.0,1.0,-0.7391220927238464,0.3184616863727569,0.4206604063510895,0.1169687584042549,0.0,0.0,0.3710038661956787,25.813220977783203,25.0,-0.1174482628703117,-3678.006591796875,55.38115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,310.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.40625,18000.0,0.0,0.0,0.0820375904440879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815307974815368,0.2815354168415069,-4.615763373294612e-06,0.0,8.325772796524689e-05,0.0,0.0,12.589594841003418,0.0,0.0,0.0,0.3045867681503296,4.0,0.0,1.0
823800,293.2810974121094,297.1499938964844,293.1499938964844,0.0079063577577471,-531.3330688476562,300.7660217285156,0.5490872263908386,0.050000000745058,0.0458180643618106,294.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5490872263908386,0.050000000745058,0.0482486262917518,293.2379150390625,297.1499938964844,293.1499938964844,0.0775792822241783,-1456.4403076171875,304.15924072265625,0.76639324426651,0.1309874206781387,0.0926858335733413,293.2144470214844,297.1499938964844,293.1499938964844,0.139399304986,-3146.537353515625,304.15673828125,0.8944629430770874,0.2103772908449173,0.2002802342176437,293.3531799316406,297.1499938964844,293.1499938964844,0.0055510555393993,-2024.0340576171875,298.4959411621094,0.5490872263908386,0.050000000745058,0.2288707047700882,291.1783447265625,291.1499938964844,275.2875061035156,272.70806884765625,286.2435913085937,294.5308837890625,291.1783142089844,1.0,0.1763598620891571,0.9264443516731262,0.9264443516731262,1.0,1.0,-0.7391220927238464,0.3184616863727569,0.4206604063510895,0.1169687584042549,0.0,0.0,0.3710038661956787,25.813220977783203,25.0,-0.1174482628703117,-3678.006591796875,55.38115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,310.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.40625,18000.0,0.0,0.0,0.0820375904440879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815307974815368,0.2815354168415069,-4.615763373294612e-06,0.0,8.325772796524689e-05,0.0,0.0,12.589594841003418,0.0,0.0,0.0,0.3045867681503296,4.0,0.0,1.0
823860,293.2821655273437,297.1499938964844,293.1499938964844,0.0078479889780282,-528.6716918945312,300.7176208496094,0.5488611459732056,0.050000000745058,0.0458196774125099,294.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5488611459732056,0.050000000745058,0.0482503287494182,293.2395324707031,297.1499938964844,293.1499938964844,0.0756110921502113,-1428.478759765625,304.1594543457031,0.7612133622169495,0.1284248530864715,0.0909042730927467,293.21441650390625,297.1499938964844,293.1499938964844,0.1380662471055984,-3122.425537109375,304.1567077636719,0.8917867541313171,0.2087487578392028,0.1987438350915908,293.3544006347656,297.1499938964844,293.1499938964844,0.00548553513363,-2003.6800537109373,298.4221496582031,0.5488611459732056,0.050000000745058,0.2288787811994552,291.1782531738281,291.1499938964844,275.3010559082031,272.7138671875,286.2594909667969,294.5496520996094,291.1781921386719,1.0,0.1759600341320037,0.9266073703765868,0.9266073703765868,1.0,1.0,-0.7351541519165039,0.316775768995285,0.4183783829212188,0.1160966530442237,0.0,0.0,0.3672471344470978,25.819011688232425,25.0,-0.1636744737625122,-3646.31884765625,54.84711456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,310.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.826171875,18000.0,0.0,0.0,0.0813088789582252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775565683841705,0.2775611877441406,-4.603537945513381e-06,0.0,8.251817052951083e-05,0.0,0.0,12.35871410369873,0.0,0.0,0.0,0.3036354482173919,4.0,0.0,1.0
