time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2821655273437,297.1499938964844,293.1499938964844,0.0078479889780282,-528.6716918945312,300.7176208496094,0.5488611459732056,0.050000000745058,0.0458196774125099,294.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5488611459732056,0.050000000745058,0.0482503287494182,293.2395324707031,297.1499938964844,293.1499938964844,0.0756110921502113,-1428.478759765625,304.1594543457031,0.7612133622169495,0.1284248530864715,0.0909042730927467,293.21441650390625,297.1499938964844,293.1499938964844,0.1380662471055984,-3122.425537109375,304.1567077636719,0.8917867541313171,0.2087487578392028,0.1987438350915908,293.3544006347656,297.1499938964844,293.1499938964844,0.00548553513363,-2003.6800537109373,298.4221496582031,0.5488611459732056,0.050000000745058,0.2288787811994552,291.1782531738281,291.1499938964844,275.3010559082031,272.7138671875,286.2594909667969,294.5496520996094,291.1781921386719,1.0,0.1759600341320037,0.9266073703765868,0.9266073703765868,1.0,1.0,-0.7351541519165039,0.316775768995285,0.4183783829212188,0.1160966530442237,0.0,0.0,0.3672471344470978,25.819011688232425,25.0,-0.1636744737625122,-3646.31884765625,54.84711456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,310.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.826171875,18000.0,0.0,0.0,0.0813088789582252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775565683841705,0.2775611877441406,-4.603537945513381e-06,0.0,8.251817052951083e-05,0.0,0.0,12.35871410369873,0.0,0.0,0.0,0.3036354482173919,4.0,0.0,1.0
823980,293.2832336425781,297.1499938964844,293.1499938964844,0.0077896965667605,-525.992431640625,300.6689147949219,0.5486364364624023,0.050000000745058,0.0458212867379188,294.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5486364364624023,0.050000000745058,0.048252023756504,293.2411499023437,297.1499938964844,293.1499938964844,0.0736031457781791,-1400.107177734375,304.1596374511719,0.7559647560119629,0.1258247643709182,0.0890963450074195,293.2143859863281,297.1499938964844,293.1499938964844,0.1367386728525161,-3098.363525390625,304.1566772460937,0.8891096115112305,0.2071235328912735,0.197210431098938,293.3556213378906,297.1499938964844,293.1499938964844,0.0054201362654566,-1983.2120361328125,298.34796142578125,0.5486364364624023,0.050000000745058,0.2288868278264999,291.1781005859375,291.1499938964844,275.3140869140625,272.7195129394531,286.27520751953125,294.5683898925781,291.1780700683594,1.0,0.1755575686693191,0.9267704486846924,0.9267704486846924,1.0,1.0,-0.7311573624610901,0.3150781393051147,0.4160792231559753,0.1152199879288673,0.0,0.0,0.3635096549987793,25.82451820373535,25.0,-0.191362977027893,-3614.797607421875,54.31274032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,310.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.158203125,18000.0,0.0,0.0,0.0805836543440818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736533880233764,0.2736579775810241,-4.591684501065174e-06,0.0,8.178216376109049e-05,0.0,0.0,12.134127616882324,0.0,0.0,0.0,0.3027111291885376,4.0,0.0,1.0
824040,293.2832336425781,297.1499938964844,293.1499938964844,0.0077896965667605,-525.992431640625,300.6689147949219,0.5486364364624023,0.050000000745058,0.0458212867379188,294.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5486364364624023,0.050000000745058,0.048252023756504,293.2411499023437,297.1499938964844,293.1499938964844,0.0736031457781791,-1400.107177734375,304.1596374511719,0.7559647560119629,0.1258247643709182,0.0890963450074195,293.2143859863281,297.1499938964844,293.1499938964844,0.1367386728525161,-3098.363525390625,304.1566772460937,0.8891096115112305,0.2071235328912735,0.197210431098938,293.3556213378906,297.1499938964844,293.1499938964844,0.0054201362654566,-1983.2120361328125,298.34796142578125,0.5486364364624023,0.050000000745058,0.2288868278264999,291.1781005859375,291.1499938964844,275.3140869140625,272.7195129394531,286.27520751953125,294.5683898925781,291.1780700683594,1.0,0.1755575686693191,0.9267704486846924,0.9267704486846924,1.0,1.0,-0.7311573624610901,0.3150781393051147,0.4160792231559753,0.1152199879288673,0.0,0.0,0.3635096549987793,25.82451820373535,25.0,-0.191362977027893,-3614.797607421875,54.31274032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,310.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.158203125,18000.0,0.0,0.0,0.0805836543440818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736533880233764,0.2736579775810241,-4.591684501065174e-06,0.0,8.178216376109049e-05,0.0,0.0,12.134127616882324,0.0,0.0,0.0,0.3027111291885376,4.0,0.0,1.0
824100,293.28375244140625,297.1499938964844,293.1499938964844,0.0077605978585779,-524.6468505859375,300.6444396972656,0.5485246777534485,0.050000000745058,0.0458220914006233,294.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5485246777534485,0.050000000745058,0.0482528656721115,293.2419738769531,297.1499938964844,293.1499938964844,0.0725834369659423,-1385.76513671875,304.15972900390625,0.7533164620399475,0.1245105415582656,0.0881824716925621,293.2143859863281,297.1499938964844,293.1499938964844,0.1360770761966705,-3086.353271484375,304.1566772460937,0.8877712488174438,0.2063122987747192,0.1964449882507324,293.3562316894531,297.1499938964844,293.1499938964844,0.0053875059820711,-1972.94287109375,298.31072998046875,0.5485246777534485,0.050000000745058,0.2288908213376999,291.17803955078125,291.1499938964844,275.3204345703125,272.7222595214844,286.282958984375,294.5777893066406,291.1780090332031,1.0,0.175355389714241,0.9268519282341005,0.9268519282341005,1.0,1.0,-0.7291486859321594,0.3142251968383789,0.4149234890937805,0.1147799640893936,0.0,0.0,0.3616484701633453,25.827152252197266,25.0,-0.2000402808189392,-3599.105224609375,54.04547882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,310.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.837890625,18000.0,0.0,0.0,0.080222800374031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717288136482239,0.2717334032058716,-4.585905571730109e-06,0.0,8.141595026245341e-05,0.0,0.0,12.024195671081545,0.0,0.0,0.0,0.3022586405277252,4.0,0.0,1.0
824160,293.2842712402344,297.1499938964844,293.1499938964844,0.0077315336093306,-523.29736328125,300.619873046875,0.5484133362770081,0.050000000745058,0.0458228886127471,294.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5484133362770081,0.050000000745058,0.0482537113130092,293.2427673339844,297.1499938964844,293.1499938964844,0.0715530663728714,-1371.32080078125,304.1598205566406,0.7506529092788696,0.1231872513890266,0.0872620940208435,293.21435546875,297.1499938964844,293.1499938964844,0.135416954755783,-3074.35693359375,304.1566772460937,0.8864332437515259,0.2055020779371261,0.1956804096698761,293.3568420410156,297.1499938964844,293.1499938964844,0.0053549162112176,-1962.6490478515625,298.2734069824219,0.5484133362770081,0.050000000745058,0.228894829750061,291.177978515625,291.1499938964844,275.3266296386719,272.7249450683594,286.2906494140625,294.5871887207031,291.17791748046875,1.0,0.1751525998115539,0.9269428253173828,0.9269428253173828,1.0,1.0,-0.7271333336830139,0.3133698105812073,0.4137634932994842,0.11433906853199,0.0,0.0,0.3597922921180725,25.82971572875977,25.0,-0.2068455815315246,-3583.461669921875,53.778202056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,310.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.525390625,18000.0,0.0,0.0,0.0798633098602294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698220312595367,0.2698266208171844,-4.58022213933873e-06,0.0,8.10511046438478e-05,0.0,0.0,11.915799140930176,0.0,0.0,0.0,0.3018125295639038,4.0,0.0,1.0
824220,293.2852783203125,297.1499938964844,293.1499938964844,0.0076735080219805,-520.5869750976562,300.570556640625,0.5481917858123779,0.050000000745058,0.0458244867622852,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.5481917858123779,0.050000000745058,0.0482553914189338,293.2443542480469,297.1499938964844,293.1499938964844,0.0694584548473358,-1342.113525390625,304.1600341796875,0.7452783584594727,0.1205119341611862,0.0854012444615364,293.2142944335937,297.1499938964844,293.1499938964844,0.1341014951467514,-3050.4130859375,304.1566467285156,0.8837594985961914,0.2038849294185638,0.194154292345047,293.3580017089844,297.1499938964844,293.1499938964844,0.0052898731082677,-1941.992431640625,298.198486328125,0.5481917858123779,0.050000000745058,0.2289028018712997,291.1778259277344,291.1499938964844,275.3385925292969,272.730224609375,286.3058166503906,294.60595703125,291.1777648925781,1.0,0.1747452020645141,0.9271246194839478,0.9271246194839478,1.0,1.0,-0.7230823636054993,0.3116510510444641,0.4114313423633575,0.1134539395570755,0.0,0.0,0.3560963273048401,25.834611892700195,25.0,-0.2156306952238083,-3552.325927734375,53.243629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,310.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96484375,18000.0,0.0,0.0,0.0791491568088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660626769065857,0.266067236661911,-4.569148586597294e-06,0.0,8.032633195398375e-05,0.0,0.0,11.70360279083252,0.0,0.0,0.0,0.30093914270401,4.0,0.0,1.0
824280,293.2852783203125,297.1499938964844,293.1499938964844,0.0076735080219805,-520.5869750976562,300.570556640625,0.5481917858123779,0.050000000745058,0.0458244867622852,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.5481917858123779,0.050000000745058,0.0482553914189338,293.2443542480469,297.1499938964844,293.1499938964844,0.0694584548473358,-1342.113525390625,304.1600341796875,0.7452783584594727,0.1205119341611862,0.0854012444615364,293.2142944335937,297.1499938964844,293.1499938964844,0.1341014951467514,-3050.4130859375,304.1566467285156,0.8837594985961914,0.2038849294185638,0.194154292345047,293.3580017089844,297.1499938964844,293.1499938964844,0.0052898731082677,-1941.992431640625,298.198486328125,0.5481917858123779,0.050000000745058,0.2289028018712997,291.1778259277344,291.1499938964844,275.3385925292969,272.730224609375,286.3058166503906,294.60595703125,291.1777648925781,1.0,0.1747452020645141,0.9271246194839478,0.9271246194839478,1.0,1.0,-0.7230823636054993,0.3116510510444641,0.4114313423633575,0.1134539395570755,0.0,0.0,0.3560963273048401,25.834611892700195,25.0,-0.2156306952238083,-3552.325927734375,53.243629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,310.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96484375,18000.0,0.0,0.0,0.0791491568088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660626769065857,0.266067236661911,-4.569148586597294e-06,0.0,8.032633195398375e-05,0.0,0.0,11.70360279083252,0.0,0.0,0.0,0.30093914270401,4.0,0.0,1.0
824340,293.2862548828125,297.1499938964844,293.1499938964844,0.007615593727678,-517.8597412109375,300.5209655761719,0.5479714870452881,0.050000000745058,0.0458260774612426,294.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5479714870452881,0.050000000745058,0.0482570640742778,293.24591064453125,297.1499938964844,293.1499938964844,0.0673210322856903,-1312.5302734375,304.1602478027344,0.7398417592048645,0.1178021803498268,0.0835161730647087,293.2142028808594,297.1499938964844,293.1499938964844,0.132792055606842,-3026.52880859375,304.1566162109375,0.88108891248703,0.2022720426321029,0.1926320642232895,293.3591613769531,297.1499938964844,293.1499938964844,0.0052249496802687,-1921.2257080078125,298.12322998046875,0.5479714870452881,0.050000000745058,0.228910744190216,291.1776733398437,291.1499938964844,275.3500061035156,272.7353820800781,286.3207397460937,294.6247863769531,291.1776123046875,1.0,0.1743356734514236,0.927306354045868,0.927306354045868,1.0,1.0,-0.7190061211585999,0.3099221885204315,0.4090839326381683,0.1125648617744445,0.0,0.0,0.352419763803482,25.83927726745605,25.0,-0.2163229137659073,-3521.38427734375,52.709468841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32916259765625,310.1224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.30859375,18000.0,0.0,0.0,0.0784414559602737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623710632324219,0.2623756229877472,-4.558402906695847e-06,0.0,7.960810762597248e-05,0.0,0.0,11.497066497802734,0.0,0.0,0.0,0.3000904619693756,4.0,0.0,1.0
824400,293.2862548828125,297.1499938964844,293.1499938964844,0.007615593727678,-517.8597412109375,300.5209655761719,0.5479714870452881,0.050000000745058,0.0458260774612426,294.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5479714870452881,0.050000000745058,0.0482570640742778,293.24591064453125,297.1499938964844,293.1499938964844,0.0673210322856903,-1312.5302734375,304.1602478027344,0.7398417592048645,0.1178021803498268,0.0835161730647087,293.2142028808594,297.1499938964844,293.1499938964844,0.132792055606842,-3026.52880859375,304.1566162109375,0.88108891248703,0.2022720426321029,0.1926320642232895,293.3591613769531,297.1499938964844,293.1499938964844,0.0052249496802687,-1921.2257080078125,298.12322998046875,0.5479714870452881,0.050000000745058,0.228910744190216,291.1776733398437,291.1499938964844,275.3500061035156,272.7353820800781,286.3207397460937,294.6247863769531,291.1776123046875,1.0,0.1743356734514236,0.927306354045868,0.927306354045868,1.0,1.0,-0.7190061211585999,0.3099221885204315,0.4090839326381683,0.1125648617744445,0.0,0.0,0.352419763803482,25.83927726745605,25.0,-0.2163229137659073,-3521.38427734375,52.709468841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32916259765625,310.1224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.30859375,18000.0,0.0,0.0,0.0784414559602737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623710632324219,0.2623756229877472,-4.558402906695847e-06,0.0,7.960810762597248e-05,0.0,0.0,11.497066497802734,0.0,0.0,0.0,0.3000904619693756,4.0,0.0,1.0
824460,293.2991638183594,297.1499938964844,293.1499938964844,0.0075146937742829,-513.03564453125,300.43829345703125,0.5468587875366211,0.050000000745058,0.0458341129124164,294.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5468587875366211,0.050000000745058,0.0482655279338359,293.2581481933594,297.1499938964844,293.1499938964844,0.063789464533329,-1264.00537109375,304.16278076171875,0.7300962805747986,0.1128778904676437,0.0804189145565033,293.22467041015625,297.1499938964844,293.1499938964844,0.1301592290401458,-2977.896484375,304.1588439941406,0.874724268913269,0.1985055953264236,0.1895192265510559,293.3724975585937,297.1499938964844,293.1499938964844,0.0051275691948831,-1889.7161865234373,298.0143127441406,0.5468587875366211,0.050000000745058,0.2289508879184723,291.1785888671875,291.1499938964844,275.3590393066406,272.7395324707031,286.3309020996094,294.63800048828125,291.17901611328125,1.0,0.1738590002059936,0.9274915456771852,0.9274915456771852,1.0,1.0,-0.7116220593452454,0.3067798614501953,0.4048422276973724,0.1109753474593162,0.0,0.0,0.3485805690288543,25.98599433898925,25.0,2.174347162246704,-3483.9189453125,51.91925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,310.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.447265625,18000.0,0.0,0.0,0.0777312666177749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586662173271179,0.2586707770824432,-4.5479491745936684e-06,0.0,7.888735854066908e-05,0.0,0.0,11.292075157165527,0.0,0.0,0.0,0.2992477416992187,4.0,0.0,1.0
824520,293.2991638183594,297.1499938964844,293.1499938964844,0.0075146937742829,-513.03564453125,300.43829345703125,0.5468587875366211,0.050000000745058,0.0458341129124164,294.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5468587875366211,0.050000000745058,0.0482655279338359,293.2581481933594,297.1499938964844,293.1499938964844,0.063789464533329,-1264.00537109375,304.16278076171875,0.7300962805747986,0.1128778904676437,0.0804189145565033,293.22467041015625,297.1499938964844,293.1499938964844,0.1301592290401458,-2977.896484375,304.1588439941406,0.874724268913269,0.1985055953264236,0.1895192265510559,293.3724975585937,297.1499938964844,293.1499938964844,0.0051275691948831,-1889.7161865234373,298.0143127441406,0.5468587875366211,0.050000000745058,0.2289508879184723,291.1785888671875,291.1499938964844,275.3590393066406,272.7395324707031,286.3309020996094,294.63800048828125,291.17901611328125,1.0,0.1738590002059936,0.9274915456771852,0.9274915456771852,1.0,1.0,-0.7116220593452454,0.3067798614501953,0.4048422276973724,0.1109753474593162,0.0,0.0,0.3485805690288543,25.98599433898925,25.0,2.174347162246704,-3483.9189453125,51.91925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,310.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.447265625,18000.0,0.0,0.0,0.0777312666177749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586662173271179,0.2586707770824432,-4.5479491745936684e-06,0.0,7.888735854066908e-05,0.0,0.0,11.292075157165527,0.0,0.0,0.0,0.2992477416992187,4.0,0.0,1.0
824580,293.3082580566406,297.1499938964844,293.1499938964844,0.0074281767010688,-508.8405456542969,300.3619079589844,0.5460277199745178,0.050000000745058,0.0458401963114738,294.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5460277199745178,0.050000000745058,0.048271931707859,293.2653503417969,297.1499938964844,293.1499938964844,0.0602765977382659,-1216.5146484375,304.1643371582031,0.7206196784973145,0.1086714416742324,0.0773954465985298,293.2297668457031,297.1499938964844,293.1499938964844,0.1276841461658477,-2932.191650390625,304.15997314453125,0.8690714240074158,0.1955794095993042,0.1866113394498825,293.38201904296875,297.1499938964844,293.1499938964844,0.0050408318638801,-1861.365478515625,297.91162109375,0.5460277199745178,0.050000000745058,0.2289812713861465,291.17999267578125,291.1499938964844,275.36407470703125,272.741943359375,286.327392578125,294.630126953125,291.1798400878906,1.0,0.1733273714780807,0.9276767373085022,0.9276767373085022,1.0,1.0,-0.7045546770095825,0.3037795424461365,0.400775134563446,0.1094475910067558,0.0,0.0,0.3444563746452331,26.083559036254883,25.0,0.4109228253364563,-3447.332763671875,51.12056350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304443359375,310.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.435546875,18000.0,0.0,0.0,0.0769959539175033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546599507331848,0.2546644806861877,-4.5370024963631295e-06,0.0,7.814110722392797e-05,0.0,0.0,11.072888374328612,0.0,0.0,0.0,0.2983522117137909,4.0,0.0,1.0
824640,293.3082580566406,297.1499938964844,293.1499938964844,0.0074281767010688,-508.8405456542969,300.3619079589844,0.5460277199745178,0.050000000745058,0.0458401963114738,294.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5460277199745178,0.050000000745058,0.048271931707859,293.2653503417969,297.1499938964844,293.1499938964844,0.0602765977382659,-1216.5146484375,304.1643371582031,0.7206196784973145,0.1086714416742324,0.0773954465985298,293.2297668457031,297.1499938964844,293.1499938964844,0.1276841461658477,-2932.191650390625,304.15997314453125,0.8690714240074158,0.1955794095993042,0.1866113394498825,293.38201904296875,297.1499938964844,293.1499938964844,0.0050408318638801,-1861.365478515625,297.91162109375,0.5460277199745178,0.050000000745058,0.2289812713861465,291.17999267578125,291.1499938964844,275.36407470703125,272.741943359375,286.327392578125,294.630126953125,291.1798400878906,1.0,0.1733273714780807,0.9276767373085022,0.9276767373085022,1.0,1.0,-0.7045546770095825,0.3037795424461365,0.400775134563446,0.1094475910067558,0.0,0.0,0.3444563746452331,26.083559036254883,25.0,0.4109228253364563,-3447.332763671875,51.12056350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304443359375,310.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.435546875,18000.0,0.0,0.0,0.0769959539175033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546599507331848,0.2546644806861877,-4.5370024963631295e-06,0.0,7.814110722392797e-05,0.0,0.0,11.072888374328612,0.0,0.0,0.0,0.2983522117137909,4.0,0.0,1.0
824700,293.3117370605469,297.1499938964844,293.1499938964844,0.0073874131776392,-506.8697204589844,300.324951171875,0.5457417964935303,0.050000000745058,0.0458423048257827,294.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5457417964935303,0.050000000745058,0.0482741519808769,293.26806640625,297.1499938964844,293.1499938964844,0.0586219131946563,-1194.4202880859375,304.16473388671875,0.716103732585907,0.1066782474517822,0.0759832262992858,293.2313232421875,297.1499938964844,293.1499938964844,0.1266030222177505,-2912.2490234375,304.1601257324219,0.8666909337043762,0.1942589879035949,0.1853295117616653,293.3856811523437,297.1499938964844,293.1499938964844,0.0049992818385362,-1847.7818603515625,297.861328125,0.5457417964935303,0.050000000745058,0.2289917916059494,291.1793518066406,291.1499938964844,275.3651733398437,272.7425231933594,286.325439453125,294.62677001953125,291.1789855957031,1.0,0.1730529516935348,0.9277693629264832,0.9277693629264832,1.0,1.0,-0.7013393044471741,0.3024157583713531,0.3989235758781433,0.1087536066770553,0.0,0.0,0.342558354139328,26.110538482666016,25.0,-1.2213279008865356,-3430.28369140625,50.73960494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,310.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.580078125,18000.0,0.0,0.0,0.0766204521059989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527570724487304,0.2527616024017334,-4.531564172793878e-06,0.0,7.776001439196989e-05,0.0,0.0,10.968825340270996,0.0,0.0,0.0,0.2979257106781006,4.0,0.0,1.0
824760,293.314697265625,297.1499938964844,293.1499938964844,0.007347849663347,-504.9541931152344,300.2887268066406,0.5455058217048645,0.050000000745058,0.0458440519869327,294.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5455058217048645,0.050000000745058,0.0482759922742843,293.2703552246094,297.1499938964844,293.1499938964844,0.0570016205310821,-1172.944580078125,304.1650085449219,0.7115486264228821,0.1047322452068328,0.0746088102459907,293.2325134277344,297.1499938964844,293.1499938964844,0.1255810409784317,-2893.392578125,304.16015625,0.8644800782203674,0.1929967999458313,0.1841126084327697,293.3887939453125,297.1499938964844,293.1499938964844,0.0049585811793804,-1834.4490966796875,297.8116455078125,0.5455058217048645,0.050000000745058,0.229000523686409,291.1782531738281,291.1499938964844,275.3653564453125,272.7427062988281,286.3238830566406,294.62481689453125,291.1777648925781,1.0,0.172775000333786,0.9278894066810608,0.9278894066810608,1.0,1.0,-0.6982441544532776,0.3011042773723602,0.3971398770809173,0.1080867201089859,0.0,0.0,0.3407892882823944,26.12905502319336,25.0,-2.417309045791626,-3414.181396484375,50.366092681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,310.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.279296875,18000.0,0.0,0.0,0.0762421935796737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509935796260834,0.2509981095790863,-4.526443262875546e-06,0.0,7.737613486824557e-05,0.0,0.0,10.872544288635254,0.0,0.0,0.0,0.2975294291973114,4.0,0.0,1.0
824820,293.3193664550781,297.1499938964844,293.1499938964844,0.0072714118286967,-501.228759765625,300.218017578125,0.5451313853263855,0.050000000745058,0.045846838504076,294.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5451313853263855,0.050000000745058,0.0482789278030395,293.27398681640625,297.1499938964844,293.1499938964844,0.0538208372890949,-1131.211181640625,304.165283203125,0.702126681804657,0.100939467549324,0.0719379857182502,293.2340393066406,297.1499938964844,293.1499938964844,0.1236503049731254,-2857.716552734375,304.15997314453125,0.8603931069374084,0.1905932426452636,0.1818077564239502,293.3937683105469,297.1499938964844,293.1499938964844,0.004879274405539,-1808.330078125,297.7139892578125,0.5451313853263855,0.050000000745058,0.229014441370964,291.1756286621094,291.1499938964844,275.3631286621094,272.7419128417969,286.3216552734375,294.6244812011719,291.1751403808594,1.0,0.172213464975357,0.9281294345855712,0.9281294345855712,1.0,1.0,-0.6922961473464966,0.2985860407352447,0.3937101364135742,0.1068066880106926,0.0,0.0,0.3375477194786072,26.14961814880371,25.0,-3.479928731918335,-3384.105224609375,49.63645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,310.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.751953125,18000.0,0.0,0.0,0.0754865258932113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478066831827163,0.2478111982345581,-4.517233264778042e-06,0.0,7.660923438379541e-05,0.0,0.0,10.699499130249023,0.0,0.0,0.0,0.2968163788318634,4.0,0.0,1.0
824880,293.3193664550781,297.1499938964844,293.1499938964844,0.0072714118286967,-501.228759765625,300.218017578125,0.5451313853263855,0.050000000745058,0.045846838504076,294.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5451313853263855,0.050000000745058,0.0482789278030395,293.27398681640625,297.1499938964844,293.1499938964844,0.0538208372890949,-1131.211181640625,304.165283203125,0.702126681804657,0.100939467549324,0.0719379857182502,293.2340393066406,297.1499938964844,293.1499938964844,0.1236503049731254,-2857.716552734375,304.15997314453125,0.8603931069374084,0.1905932426452636,0.1818077564239502,293.3937683105469,297.1499938964844,293.1499938964844,0.004879274405539,-1808.330078125,297.7139892578125,0.5451313853263855,0.050000000745058,0.229014441370964,291.1756286621094,291.1499938964844,275.3631286621094,272.7419128417969,286.3216552734375,294.6244812011719,291.1751403808594,1.0,0.172213464975357,0.9281294345855712,0.9281294345855712,1.0,1.0,-0.6922961473464966,0.2985860407352447,0.3937101364135742,0.1068066880106926,0.0,0.0,0.3375477194786072,26.14961814880371,25.0,-3.479928731918335,-3384.105224609375,49.63645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,310.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.751953125,18000.0,0.0,0.0,0.0754865258932113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478066831827163,0.2478111982345581,-4.517233264778042e-06,0.0,7.660923438379541e-05,0.0,0.0,10.699499130249023,0.0,0.0,0.0,0.2968163788318634,4.0,0.0,1.0
824940,293.32275390625,297.1499938964844,293.1499938964844,0.0071974047459661,-497.5803833007813,300.149169921875,0.5448440313339233,0.050000000745058,0.0458489879965782,294.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5448440313339233,0.050000000745058,0.048281192779541,293.2767333984375,297.1499938964844,293.1499938964844,0.0506860725581646,-1090.5789794921875,304.1654052734375,0.6926934123039246,0.0972398668527603,0.0693402513861656,293.2348022460937,297.1499938964844,293.1499938964844,0.1218263134360313,-2823.92041015625,304.1596984863281,0.8566204309463501,0.188309758901596,0.1796275079250335,293.3974304199219,297.1499938964844,293.1499938964844,0.0048017618246376,-1782.5882568359375,297.6181945800781,0.5448440313339233,0.050000000745058,0.229025200009346,291.1731872558594,291.1499938964844,275.35760498046875,272.7396850585937,286.3200378417969,294.6278076171875,291.1727600097656,1.0,0.1716493368148803,0.9283694624900818,0.9283694624900818,1.0,1.0,-0.6865801215171814,0.2961683273315429,0.3904118239879608,0.1055782809853553,0.0,0.0,0.3346298635005951,26.15557289123535,25.0,-3.3780181407928467,-3356.193603515625,48.92661666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351135253906,310.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.751953125,18000.0,0.0,0.0,0.0747444331645965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449854910373687,0.2449900060892105,-4.509222890192177e-06,0.0,7.585609273519367e-05,0.0,0.0,10.547529220581056,0.0,0.0,0.0,0.2961907684803009,4.0,0.0,1.0
825000,293.32275390625,297.1499938964844,293.1499938964844,0.0071974047459661,-497.5803833007813,300.149169921875,0.5448440313339233,0.050000000745058,0.0458489879965782,294.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5448440313339233,0.050000000745058,0.048281192779541,293.2767333984375,297.1499938964844,293.1499938964844,0.0506860725581646,-1090.5789794921875,304.1654052734375,0.6926934123039246,0.0972398668527603,0.0693402513861656,293.2348022460937,297.1499938964844,293.1499938964844,0.1218263134360313,-2823.92041015625,304.1596984863281,0.8566204309463501,0.188309758901596,0.1796275079250335,293.3974304199219,297.1499938964844,293.1499938964844,0.0048017618246376,-1782.5882568359375,297.6181945800781,0.5448440313339233,0.050000000745058,0.229025200009346,291.1731872558594,291.1499938964844,275.35760498046875,272.7396850585937,286.3200378417969,294.6278076171875,291.1727600097656,1.0,0.1716493368148803,0.9283694624900818,0.9283694624900818,1.0,1.0,-0.6865801215171814,0.2961683273315429,0.3904118239879608,0.1055782809853553,0.0,0.0,0.3346298635005951,26.15557289123535,25.0,-3.3780181407928467,-3356.193603515625,48.92661666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351135253906,310.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.751953125,18000.0,0.0,0.0,0.0747444331645965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449854910373687,0.2449900060892105,-4.509222890192177e-06,0.0,7.585609273519367e-05,0.0,0.0,10.547529220581056,0.0,0.0,0.0,0.2961907684803009,4.0,0.0,1.0
825060,293.3253173828125,297.1499938964844,293.1499938964844,0.0071251071058213,-493.97161865234375,300.0816345214844,0.5446077585220337,0.050000000745058,0.0458507686853408,294.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5446077585220337,0.050000000745058,0.0482830666005611,293.27886962890625,297.1499938964844,293.1499938964844,0.0475682877004146,-1050.5872802734375,304.1654663085937,0.6832318305969238,0.0935963317751884,0.0667868852615356,293.23504638671875,297.1499938964844,293.1499938964844,0.1200755685567855,-2791.37646484375,304.1593933105469,0.8530545234680176,0.1861116141080856,0.1775340884923935,293.4002685546875,297.1499938964844,293.1499938964844,0.0047255465760827,-1757.0570068359375,297.523681640625,0.5446077585220337,0.050000000745058,0.2290340811014175,291.1711730957031,291.1499938964844,275.3490600585937,272.7361145019531,286.31842041015625,294.6335754394531,291.1708374023437,1.0,0.1710866242647171,0.9286129474639891,0.9286129474639891,1.0,1.0,-0.6810184121131897,0.2938180267810821,0.3872004151344299,0.1043847650289535,0.0,0.0,0.3319490551948547,26.15318489074707,25.0,-2.785737991333008,-3329.810302734375,48.233673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,310.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.23828125,18000.0,0.0,0.0,0.0740283504128456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242435410618782,0.2424399107694625,-4.5021201913186815e-06,0.0,7.512936281273142e-05,0.0,0.0,10.411184310913086,0.0,0.0,0.0,0.295630395412445,4.0,0.0,1.0
825120,293.3253173828125,297.1499938964844,293.1499938964844,0.0071251071058213,-493.97161865234375,300.0816345214844,0.5446077585220337,0.050000000745058,0.0458507686853408,294.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5446077585220337,0.050000000745058,0.0482830666005611,293.27886962890625,297.1499938964844,293.1499938964844,0.0475682877004146,-1050.5872802734375,304.1654663085937,0.6832318305969238,0.0935963317751884,0.0667868852615356,293.23504638671875,297.1499938964844,293.1499938964844,0.1200755685567855,-2791.37646484375,304.1593933105469,0.8530545234680176,0.1861116141080856,0.1775340884923935,293.4002685546875,297.1499938964844,293.1499938964844,0.0047255465760827,-1757.0570068359375,297.523681640625,0.5446077585220337,0.050000000745058,0.2290340811014175,291.1711730957031,291.1499938964844,275.3490600585937,272.7361145019531,286.31842041015625,294.6335754394531,291.1708374023437,1.0,0.1710866242647171,0.9286129474639891,0.9286129474639891,1.0,1.0,-0.6810184121131897,0.2938180267810821,0.3872004151344299,0.1043847650289535,0.0,0.0,0.3319490551948547,26.15318489074707,25.0,-2.785737991333008,-3329.810302734375,48.233673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,310.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.23828125,18000.0,0.0,0.0,0.0740283504128456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242435410618782,0.2424399107694625,-4.5021201913186815e-06,0.0,7.512936281273142e-05,0.0,0.0,10.411184310913086,0.0,0.0,0.0,0.295630395412445,4.0,0.0,1.0
825180,293.3273010253906,297.1499938964844,293.1499938964844,0.0070540593005716,-490.3811340332031,300.0150146484375,0.5444022417068481,0.050000000745058,0.0458523221313953,294.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5444022417068481,0.050000000745058,0.0482847020030021,293.28057861328125,297.1499938964844,293.1499938964844,0.0444523990154266,-1010.9631958007812,304.1654968261719,0.6737261414527893,0.0899858921766281,0.064260147511959,293.23492431640625,297.1499938964844,293.1499938964844,0.1183810383081436,-2759.7705078125,304.1590881347656,0.8496361970901489,0.1839796751737594,0.1755071729421615,293.4024963378906,297.1499938964844,293.1499938964844,0.0046502500772476,-1731.6201171875,297.4300842285156,0.5444022417068481,0.050000000745058,0.2290418297052383,291.16961669921875,291.1499938964844,275.3376770019531,272.73126220703125,286.31640625,294.6408996582031,291.1693725585937,1.0,0.1705275326967239,0.928856372833252,0.928856372833252,1.0,1.0,-0.675566554069519,0.2915160357952118,0.3840505182743072,0.1032164841890335,0.0,0.0,0.3294402062892914,26.14599609375,25.0,-2.100969314575196,-3304.5244140625,47.55584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,310.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1328125,18000.0,0.0,0.0,0.0733474344015121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400853484869003,0.2400898486375808,-4.495699613471516e-06,0.0,7.443832146236673e-05,0.0,0.0,10.286401748657228,0.0,0.0,0.0,0.2951184511184692,4.0,0.0,1.0
825240,293.3273010253906,297.1499938964844,293.1499938964844,0.0070540593005716,-490.3811340332031,300.0150146484375,0.5444022417068481,0.050000000745058,0.0458523221313953,294.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5444022417068481,0.050000000745058,0.0482847020030021,293.28057861328125,297.1499938964844,293.1499938964844,0.0444523990154266,-1010.9631958007812,304.1654968261719,0.6737261414527893,0.0899858921766281,0.064260147511959,293.23492431640625,297.1499938964844,293.1499938964844,0.1183810383081436,-2759.7705078125,304.1590881347656,0.8496361970901489,0.1839796751737594,0.1755071729421615,293.4024963378906,297.1499938964844,293.1499938964844,0.0046502500772476,-1731.6201171875,297.4300842285156,0.5444022417068481,0.050000000745058,0.2290418297052383,291.16961669921875,291.1499938964844,275.3376770019531,272.73126220703125,286.31640625,294.6408996582031,291.1693725585937,1.0,0.1705275326967239,0.928856372833252,0.928856372833252,1.0,1.0,-0.675566554069519,0.2915160357952118,0.3840505182743072,0.1032164841890335,0.0,0.0,0.3294402062892914,26.14599609375,25.0,-2.100969314575196,-3304.5244140625,47.55584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,310.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1328125,18000.0,0.0,0.0,0.0733474344015121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400853484869003,0.2400898486375808,-4.495699613471516e-06,0.0,7.443832146236673e-05,0.0,0.0,10.286401748657228,0.0,0.0,0.0,0.2951184511184692,4.0,0.0,1.0
825300,293.3280944824219,297.1499938964844,293.1499938964844,0.007018944248557,-488.5906372070313,299.98193359375,0.5443069338798523,0.050000000745058,0.0458530411124229,294.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5443069338798523,0.050000000745058,0.048285461962223,293.28131103515625,297.1499938964844,293.1499938964844,0.04289361089468,-991.2320556640624,304.16552734375,0.6689616441726685,0.0881880894303321,0.0630029588937759,293.2347717285156,297.1499938964844,293.1499938964844,0.1175521090626716,-2744.27001953125,304.158935546875,0.8479713201522827,0.1829352080821991,0.1745150834321975,293.4034118652344,297.1499938964844,293.1499938964844,0.0046129031106829,-1718.92724609375,297.383544921875,0.5443069338798523,0.050000000745058,0.2290454357862472,291.1690368652344,291.1499938964844,275.3310241699219,272.7283935546875,286.315185546875,294.6449890136719,291.1687927246094,1.0,0.1702498346567154,0.9289780855178832,0.9289780855178832,1.0,1.0,-0.672873318195343,0.2903795540332794,0.382493793964386,0.1026399582624435,0.0,0.0,0.3282367587089538,26.141319274902344,25.0,-1.7996175289154053,-3292.205322265625,47.22228240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,310.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.708984375,18000.0,0.0,0.0,0.0730228796601295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389698028564453,0.2389743030071258,-4.492694642976858e-06,0.0,7.410893886117265e-05,0.0,0.0,10.227458000183104,0.0,0.0,0.0,0.2948769330978393,4.0,0.0,1.0
825360,293.3288269042969,297.1499938964844,293.1499938964844,0.0069840275682508,-486.80023193359375,299.9490051269531,0.5442147850990295,0.050000000745058,0.045853741466999,294.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5442147850990295,0.050000000745058,0.0482861995697021,293.281982421875,297.1499938964844,293.1499938964844,0.0413343273103237,-971.5277099609376,304.16552734375,0.6641930341720581,0.0863928645849227,0.0617479532957077,293.23455810546875,297.1499938964844,293.1499938964844,0.1167334094643592,-2728.935302734375,304.1588134765625,0.8463292121887207,0.1819025129079818,0.1735346019268036,293.4042663574219,297.1499938964844,293.1499938964844,0.0045756720937788,-1706.2257080078125,297.33709716796875,0.5442147850990295,0.050000000745058,0.2290489375591278,291.1684875488281,291.1499938964844,275.3237609863281,272.7252502441406,286.31378173828125,294.64923095703125,291.1683044433594,1.0,0.1699734330177307,0.9291073083877563,0.9291073083877563,1.0,1.0,-0.6701962947845459,0.2892504632472992,0.3809458613395691,0.1020675152540206,0.0,0.0,0.3270591497421264,26.1362419128418,25.0,-1.542614221572876,-3280.05908203125,46.89192962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,310.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.333984375,18000.0,0.0,0.0,0.0727089121937751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378847002983093,0.2378892004489898,-4.489791990636149e-06,0.0,7.379030284937471e-05,0.0,0.0,10.1702880859375,0.0,0.0,0.0,0.2946428656578064,4.0,0.0,1.0
825420,293.3300476074219,297.1499938964844,293.1499938964844,0.0069148004986345,-483.2222595214844,299.88336181640625,0.5440368056297302,0.050000000745058,0.0458550937473773,294.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5440368056297302,0.050000000745058,0.0482876226305961,293.2831726074219,297.1499938964844,293.1499938964844,0.0382195897400379,-932.1539306640624,304.1655578613281,0.6546657681465149,0.0828056931495666,0.0592412613332271,293.2340393066406,297.1499938964844,293.1499938964844,0.1151235029101371,-2698.70703125,304.1585388183594,0.8431016802787781,0.1798677891492843,0.1716036945581436,293.4057922363281,297.1499938964844,293.1499938964844,0.0045016049407422,-1680.8221435546875,297.2444152832031,0.5440368056297302,0.050000000745058,0.2290556877851486,291.1676330566406,291.1499938964844,275.3074951171875,272.7181396484375,286.3103942871094,294.6581115722656,291.1674499511719,1.0,0.1694245040416717,0.9293656945228576,0.9293656945228576,1.0,1.0,-0.6648820638656616,0.2870103120803833,0.3778717517852783,0.1009324491024017,0.0,0.0,0.3247707784175873,26.1253662109375,25.0,-1.1768330335617063,-3256.224609375,46.24020767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,310.0144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6875,18000.0,0.0,0.0,0.0721119195222854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357919067144394,0.2357963919639587,-4.484244982450036e-06,0.0,7.318442658288404e-05,0.0,0.0,10.060468673706056,0.0,0.0,0.0,0.2941937148571014,4.0,0.0,1.0
825480,293.3300476074219,297.1499938964844,293.1499938964844,0.0069148004986345,-483.2222595214844,299.88336181640625,0.5440368056297302,0.050000000745058,0.0458550937473773,294.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5440368056297302,0.050000000745058,0.0482876226305961,293.2831726074219,297.1499938964844,293.1499938964844,0.0382195897400379,-932.1539306640624,304.1655578613281,0.6546657681465149,0.0828056931495666,0.0592412613332271,293.2340393066406,297.1499938964844,293.1499938964844,0.1151235029101371,-2698.70703125,304.1585388183594,0.8431016802787781,0.1798677891492843,0.1716036945581436,293.4057922363281,297.1499938964844,293.1499938964844,0.0045016049407422,-1680.8221435546875,297.2444152832031,0.5440368056297302,0.050000000745058,0.2290556877851486,291.1676330566406,291.1499938964844,275.3074951171875,272.7181396484375,286.3103942871094,294.6581115722656,291.1674499511719,1.0,0.1694245040416717,0.9293656945228576,0.9293656945228576,1.0,1.0,-0.6648820638656616,0.2870103120803833,0.3778717517852783,0.1009324491024017,0.0,0.0,0.3247707784175873,26.1253662109375,25.0,-1.1768330335617063,-3256.224609375,46.24020767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,310.0144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6875,18000.0,0.0,0.0,0.0721119195222854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357919067144394,0.2357963919639587,-4.484244982450036e-06,0.0,7.318442658288404e-05,0.0,0.0,10.060468673706056,0.0,0.0,0.0,0.2941937148571014,4.0,0.0,1.0
825540,293.3310852050781,297.1499938964844,293.1499938964844,0.0068463622592389,-479.6492919921875,299.8179626464844,0.5438641905784607,0.050000000745058,0.0458564087748527,294.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5438641905784607,0.050000000745058,0.0482890084385871,293.2842102050781,297.1499938964844,293.1499938964844,0.0351249240338802,-892.7715454101562,304.16552734375,0.6451831459999084,0.0792180448770523,0.0567351952195167,293.2333679199219,297.1499938964844,293.1499938964844,0.1135492697358131,-2669.053955078125,304.1583251953125,0.8399413824081421,0.1778724491596222,0.1697110682725906,293.4070739746094,297.1499938964844,293.1499938964844,0.0044280407018959,-1655.42041015625,297.15185546875,0.5438641905784607,0.050000000745058,0.2290622591972351,291.1669006347656,291.1499938964844,275.2891540527344,272.7100524902344,286.30621337890625,294.6673278808594,291.166748046875,1.0,0.1688811779022216,0.9296241402626038,0.9296241402626038,1.0,1.0,-0.6596142053604126,0.2847912907600403,0.3748229146003723,0.0998090282082557,0.0,0.0,0.3225702941417694,26.11409568786621,25.0,-0.9728811383247375,-3233.005615234375,45.6001205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,310.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.13671875,18000.0,0.0,0.0,0.0715581402182579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233797550201416,0.2338020205497741,-4.47901447842014e-06,0.0,7.262241706484929e-05,0.0,0.0,9.956337928771973,0.0,0.0,0.0,0.2937682569026947,4.0,0.0,1.0
825600,293.3310852050781,297.1499938964844,293.1499938964844,0.0068463622592389,-479.6492919921875,299.8179626464844,0.5438641905784607,0.050000000745058,0.0458564087748527,294.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5438641905784607,0.050000000745058,0.0482890084385871,293.2842102050781,297.1499938964844,293.1499938964844,0.0351249240338802,-892.7715454101562,304.16552734375,0.6451831459999084,0.0792180448770523,0.0567351952195167,293.2333679199219,297.1499938964844,293.1499938964844,0.1135492697358131,-2669.053955078125,304.1583251953125,0.8399413824081421,0.1778724491596222,0.1697110682725906,293.4070739746094,297.1499938964844,293.1499938964844,0.0044280407018959,-1655.42041015625,297.15185546875,0.5438641905784607,0.050000000745058,0.2290622591972351,291.1669006347656,291.1499938964844,275.2891540527344,272.7100524902344,286.30621337890625,294.6673278808594,291.166748046875,1.0,0.1688811779022216,0.9296241402626038,0.9296241402626038,1.0,1.0,-0.6596142053604126,0.2847912907600403,0.3748229146003723,0.0998090282082557,0.0,0.0,0.3225702941417694,26.11409568786621,25.0,-0.9728811383247375,-3233.005615234375,45.6001205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,310.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.13671875,18000.0,0.0,0.0,0.0715581402182579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233797550201416,0.2338020205497741,-4.47901447842014e-06,0.0,7.262241706484929e-05,0.0,0.0,9.956337928771973,0.0,0.0,0.0,0.2937682569026947,4.0,0.0,1.0
825660,293.3319091796875,297.1499938964844,293.1499938964844,0.0067786150611937,-476.0782165527344,299.752685546875,0.5436943769454956,0.050000000745058,0.0458577089011669,294.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5436943769454956,0.050000000745058,0.0482903756201267,293.28515625,297.1499938964844,293.1499938964844,0.0320758186280727,-853.330810546875,304.1654357910156,0.6357380747795105,0.0756254494190216,0.0542262606322765,293.2326354980469,297.1499938964844,293.1499938964844,0.1120070144534111,-2639.912841796875,304.1581115722656,0.8368351459503174,0.1759118139743805,0.1678518503904342,293.4082336425781,297.1499938964844,293.1499938964844,0.0043548694811761,-1629.9937744140625,297.059326171875,0.5436943769454956,0.050000000745058,0.2290687412023544,291.166259765625,291.1499938964844,275.2689514160156,272.7010803222656,286.3012390136719,294.6767272949219,291.1661071777344,1.0,0.1683432608842849,0.929891049861908,0.929891049861908,1.0,1.0,-0.6543828845024109,0.282589316368103,0.3717935383319855,0.0986953750252723,0.0,0.0,0.3204488754272461,26.10284996032715,25.0,-0.8636484742164612,-3210.38623046875,44.97077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,309.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6328125,18000.0,0.0,0.0,0.0710439682006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318907380104065,0.2318952083587646,-4.474056822800776e-06,0.0,7.210059266071767e-05,0.0,0.0,9.8572359085083,0.0,0.0,0.0,0.2933636903762817,4.0,0.0,1.0
