time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825720,293.3319091796875,297.1499938964844,293.1499938964844,0.0067786150611937,-476.0782165527344,299.752685546875,0.5436943769454956,0.050000000745058,0.0458577089011669,294.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5436943769454956,0.050000000745058,0.0482903756201267,293.28515625,297.1499938964844,293.1499938964844,0.0320758186280727,-853.330810546875,304.1654357910156,0.6357380747795105,0.0756254494190216,0.0542262606322765,293.2326354980469,297.1499938964844,293.1499938964844,0.1120070144534111,-2639.912841796875,304.1581115722656,0.8368351459503174,0.1759118139743805,0.1678518503904342,293.4082336425781,297.1499938964844,293.1499938964844,0.0043548694811761,-1629.9937744140625,297.059326171875,0.5436943769454956,0.050000000745058,0.2290687412023544,291.166259765625,291.1499938964844,275.2689514160156,272.7010803222656,286.3012390136719,294.6767272949219,291.1661071777344,1.0,0.1683432608842849,0.929891049861908,0.929891049861908,1.0,1.0,-0.6543828845024109,0.282589316368103,0.3717935383319855,0.0986953750252723,0.0,0.0,0.3204488754272461,26.10284996032715,25.0,-0.8636484742164612,-3210.38623046875,44.97077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,309.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6328125,18000.0,0.0,0.0,0.0710439682006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318907380104065,0.2318952083587646,-4.474056822800776e-06,0.0,7.210059266071767e-05,0.0,0.0,9.8572359085083,0.0,0.0,0.0,0.2933636903762817,4.0,0.0,1.0
825780,293.3326416015625,297.1499938964844,293.1499938964844,0.0067115314304828,-472.5089416503906,299.6875305175781,0.5435259938240051,0.050000000745058,0.0458589941263198,294.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5435259938240051,0.050000000745058,0.0482917316257953,293.2860412597656,297.1499938964844,293.1499938964844,0.0289967600256204,-813.9634399414062,304.1654357910156,0.6261938810348511,0.0720247775316238,0.0517121106386184,293.2318115234375,297.1499938964844,293.1499938964844,0.1104951426386833,-2611.258056640625,304.1579284667969,0.8337752819061279,0.1739841103553772,0.166024163365364,293.40924072265625,297.1499938964844,293.1499938964844,0.0042820670641958,-1604.542236328125,296.966796875,0.5435259938240051,0.050000000745058,0.2290751785039901,291.1656494140625,291.1499938964844,275.24713134765625,272.6912841796875,286.2955627441406,294.6861877441406,291.16552734375,1.0,0.167810708284378,0.9301579594612122,0.9301579594612122,1.0,1.0,-0.6491830348968506,0.2804020643234253,0.3687809705734253,0.0975902527570724,0.0,0.0,0.3184028267860412,26.091859817504883,25.0,-0.7866435050964355,-3188.37158203125,44.35166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,309.9757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.0705662742257118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300664633512497,0.2300709336996078,-4.469352006708505e-06,0.0,7.161579560488462e-05,0.0,0.0,9.762835502624512,0.0,0.0,0.0,0.2929786145687103,4.0,0.0,1.0
825840,293.3326416015625,297.1499938964844,293.1499938964844,0.0067115314304828,-472.5089416503906,299.6875305175781,0.5435259938240051,0.050000000745058,0.0458589941263198,294.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5435259938240051,0.050000000745058,0.0482917316257953,293.2860412597656,297.1499938964844,293.1499938964844,0.0289967600256204,-813.9634399414062,304.1654357910156,0.6261938810348511,0.0720247775316238,0.0517121106386184,293.2318115234375,297.1499938964844,293.1499938964844,0.1104951426386833,-2611.258056640625,304.1579284667969,0.8337752819061279,0.1739841103553772,0.166024163365364,293.40924072265625,297.1499938964844,293.1499938964844,0.0042820670641958,-1604.542236328125,296.966796875,0.5435259938240051,0.050000000745058,0.2290751785039901,291.1656494140625,291.1499938964844,275.24713134765625,272.6912841796875,286.2955627441406,294.6861877441406,291.16552734375,1.0,0.167810708284378,0.9301579594612122,0.9301579594612122,1.0,1.0,-0.6491830348968506,0.2804020643234253,0.3687809705734253,0.0975902527570724,0.0,0.0,0.3184028267860412,26.091859817504883,25.0,-0.7866435050964355,-3188.37158203125,44.35166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,309.9757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.0705662742257118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300664633512497,0.2300709336996078,-4.469352006708505e-06,0.0,7.161579560488462e-05,0.0,0.0,9.762835502624512,0.0,0.0,0.0,0.2929786145687103,4.0,0.0,1.0
825900,293.3329467773437,297.1499938964844,293.1499938964844,0.0066782222129404,-470.7243041992188,299.65496826171875,0.5434420108795166,0.050000000745058,0.0458596386015415,294.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5434420108795166,0.050000000745058,0.0482924096286296,293.28643798828125,297.1499938964844,293.1499938964844,0.0275228694081306,-793.941650390625,304.1652526855469,0.6212660074234009,0.0702205076813697,0.0504522919654846,293.2313842773437,297.1499938964844,293.1499938964844,0.1097501590847969,-2597.10595703125,304.1578369140625,0.8322605490684509,0.1730322688817978,0.1651217490434646,293.4096984863281,297.1499938964844,293.1499938964844,0.004245787858963,-1591.802978515625,296.9205017089844,0.5434420108795166,0.050000000745058,0.229078397154808,291.1653747558594,291.1499938964844,275.2357177734375,272.68609619140625,286.29248046875,294.6909484863281,291.1652526855469,1.0,0.1675463914871215,0.9302914142608644,0.9302914142608644,1.0,1.0,-0.6465935707092285,0.279313325881958,0.3672802150249481,0.0970406010746955,0.0,0.0,0.3174056112766266,26.08651351928711,25.0,-0.7426955699920654,-3177.58740234375,44.04579925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,309.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.958984375,18000.0,0.0,0.0,0.0703397840261459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291830331087112,0.2291875034570694,-4.467088274395792e-06,0.0,7.138594082789496e-05,0.0,0.0,9.717267036437988,0.0,0.0,0.0,0.2927928268909454,4.0,0.0,1.0
825960,293.3332214355469,297.1499938964844,293.1499938964844,0.0066450657323002,-468.9395446777344,299.6224060058594,0.5433582067489624,0.050000000745058,0.0458602830767631,294.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5433582067489624,0.050000000745058,0.0482930839061737,293.2868347167969,297.1499938964844,293.1499938964844,0.026256687939167,-774.2304077148438,304.164794921875,0.6161120533943176,0.0684142932295799,0.049191053956747,293.2309265136719,297.1499938964844,293.1499938964844,0.1090122982859611,-2583.06787109375,304.15777587890625,0.8307551145553589,0.1720882952213287,0.1642268151044845,293.41015625,297.1499938964844,293.1499938964844,0.0042095840908586,-1579.0538330078125,296.8741760253906,0.5433582067489624,0.050000000745058,0.2290816009044647,291.1651306152344,291.1499938964844,275.2239685058594,272.6807861328125,286.2892150878906,294.6956787109375,291.1650085449219,1.0,0.1672833859920501,0.9304342865943908,0.9304342865943908,1.0,1.0,-0.6440113186836243,0.2782281935214996,0.3657831251621246,0.0964931473135948,0.0,0.0,0.316423624753952,26.081241607666016,25.0,-0.6957554221153259,-3166.95068359375,43.74236679077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,309.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.0701206922531127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283169478178024,0.2283214032649994,-4.4648786570178345e-06,0.0,7.116358756320551e-05,0.0,0.0,9.672686576843262,0.0,0.0,0.0,0.2926111817359924,4.0,0.0,1.0
826020,293.333740234375,297.1499938964844,293.1499938964844,0.0065791886299848,-465.3689575195313,299.5574035644531,0.5431910753250122,0.050000000745058,0.0458615645766258,294.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5431910753250122,0.050000000745058,0.048294436186552,293.28759765625,297.1499938964844,293.1499938964844,0.0235353950411081,-734.3401489257812,304.1643981933594,0.6046631932258606,0.06479262560606,0.0466625764966011,293.23004150390625,297.1499938964844,293.1499938964844,0.107556976377964,-2555.317626953125,304.1575927734375,0.827767550945282,0.1702229976654052,0.1624584347009658,293.4109802246094,297.1499938964844,293.1499938964844,0.004137392155826,-1553.5242919921875,296.7815246582031,0.5431910753250122,0.050000000745058,0.2290880233049392,291.1646728515625,291.1499938964844,275.1996154785156,272.6696472167969,286.28228759765625,294.7051696777344,291.1645812988281,1.0,0.1667610555887222,0.9307199716567992,0.9307199716567992,1.0,1.0,-0.6388654708862305,0.2760667204856872,0.3627987205982208,0.095403604209423,0.0,0.0,0.3144982755184173,26.07098197937012,25.0,-0.578736424446106,-3146.07177734375,43.14244842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,309.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.0697013214230537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226629838347435,0.2266343086957931,-4.460603577172151e-06,0.0,7.073798042256385e-05,0.0,0.0,9.586112022399902,0.0,0.0,0.0,0.292258620262146,4.0,0.0,1.0
826080,293.333740234375,297.1499938964844,293.1499938964844,0.0065791886299848,-465.3689575195313,299.5574035644531,0.5431910753250122,0.050000000745058,0.0458615645766258,294.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5431910753250122,0.050000000745058,0.048294436186552,293.28759765625,297.1499938964844,293.1499938964844,0.0235353950411081,-734.3401489257812,304.1643981933594,0.6046631932258606,0.06479262560606,0.0466625764966011,293.23004150390625,297.1499938964844,293.1499938964844,0.107556976377964,-2555.317626953125,304.1575927734375,0.827767550945282,0.1702229976654052,0.1624584347009658,293.4109802246094,297.1499938964844,293.1499938964844,0.004137392155826,-1553.5242919921875,296.7815246582031,0.5431910753250122,0.050000000745058,0.2290880233049392,291.1646728515625,291.1499938964844,275.1996154785156,272.6696472167969,286.28228759765625,294.7051696777344,291.1645812988281,1.0,0.1667610555887222,0.9307199716567992,0.9307199716567992,1.0,1.0,-0.6388654708862305,0.2760667204856872,0.3627987205982208,0.095403604209423,0.0,0.0,0.3144982755184173,26.07098197937012,25.0,-0.578736424446106,-3146.07177734375,43.14244842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,309.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.0697013214230537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226629838347435,0.2266343086957931,-4.460603577172151e-06,0.0,7.073798042256385e-05,0.0,0.0,9.586112022399902,0.0,0.0,0.0,0.292258620262146,4.0,0.0,1.0
826140,293.33416748046875,297.1499938964844,293.1499938964844,0.0065138791687786,-461.7963562011719,299.492431640625,0.5430243611335754,0.050000000745058,0.0458628498017787,294.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5430243611335754,0.050000000745058,0.0482957884669303,293.288330078125,297.1499938964844,293.1499938964844,0.0210003666579723,-694.4069213867188,304.163818359375,0.5919976234436035,0.0611594542860984,0.0441258586943149,293.2290954589844,297.1499938964844,293.1499938964844,0.1061280518770217,-2527.98876953125,304.1574401855469,0.8248053789138794,0.1683873683214187,0.1607181578874588,293.4117736816406,297.1499938964844,293.1499938964844,0.0040654726326465,-1527.9517822265625,296.6888122558594,0.5430243611335754,0.050000000745058,0.2290944308042526,291.1643371582031,291.1499938964844,275.1744079589844,272.6579895019531,286.2748718261719,294.714599609375,291.1642761230469,1.0,0.1662435084581375,0.9310057163238524,0.9310057163238524,1.0,1.0,-0.633743405342102,0.2739165723323822,0.3598268330097198,0.094320960342884,0.0,0.0,0.3126108348369598,26.061079025268555,25.0,-0.4273301959037781,-3125.663818359375,42.55153274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26397705078125,309.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.13671875,18000.0,0.0,0.0,0.0693024173378944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224991425871849,0.224995881319046,-4.456492661120137e-06,0.0,7.033314614091069e-05,0.0,0.0,9.502378463745115,0.0,0.0,0.0,0.2919179797172546,4.0,0.0,1.0
826200,293.33416748046875,297.1499938964844,293.1499938964844,0.0065138791687786,-461.7963562011719,299.492431640625,0.5430243611335754,0.050000000745058,0.0458628498017787,294.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5430243611335754,0.050000000745058,0.0482957884669303,293.288330078125,297.1499938964844,293.1499938964844,0.0210003666579723,-694.4069213867188,304.163818359375,0.5919976234436035,0.0611594542860984,0.0441258586943149,293.2290954589844,297.1499938964844,293.1499938964844,0.1061280518770217,-2527.98876953125,304.1574401855469,0.8248053789138794,0.1683873683214187,0.1607181578874588,293.4117736816406,297.1499938964844,293.1499938964844,0.0040654726326465,-1527.9517822265625,296.6888122558594,0.5430243611335754,0.050000000745058,0.2290944308042526,291.1643371582031,291.1499938964844,275.1744079589844,272.6579895019531,286.2748718261719,294.714599609375,291.1642761230469,1.0,0.1662435084581375,0.9310057163238524,0.9310057163238524,1.0,1.0,-0.633743405342102,0.2739165723323822,0.3598268330097198,0.094320960342884,0.0,0.0,0.3126108348369598,26.061079025268555,25.0,-0.4273301959037781,-3125.663818359375,42.55153274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26397705078125,309.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.13671875,18000.0,0.0,0.0,0.0693024173378944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224991425871849,0.224995881319046,-4.456492661120137e-06,0.0,7.033314614091069e-05,0.0,0.0,9.502378463745115,0.0,0.0,0.0,0.2919179797172546,4.0,0.0,1.0
826260,293.33453369140625,297.1499938964844,293.1499938964844,0.0064491140656173,-458.2209777832031,299.42755126953125,0.5428584814071655,0.050000000745058,0.0458641275763511,294.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5428584814071655,0.050000000745058,0.0482971370220184,293.2890319824219,297.1499938964844,293.1499938964844,0.018658610060811,-654.3372192382812,304.1631164550781,0.5781965255737305,0.0575151517987251,0.0415811762213707,293.2281188964844,297.1499938964844,293.1499938964844,0.1047250479459762,-2501.075927734375,304.1573181152344,0.8218618035316467,0.166581243276596,0.1590057760477066,293.4124755859375,297.1499938964844,293.1499938964844,0.0039937933906912,-1502.3306884765625,296.5960388183594,0.5428584814071655,0.050000000745058,0.2291008234024047,291.16412353515625,291.1499938964844,275.1485290527344,272.6459045410156,286.2670593261719,294.72393798828125,291.1640625,1.0,0.1657306402921676,0.9312993884086608,0.9312993884086608,1.0,1.0,-0.6286452412605286,0.2717778980731964,0.3568673431873321,0.0932454019784927,0.0,0.0,0.3107445836067199,26.051477432250977,25.0,-0.25745689868927,-3105.64794921875,41.96943664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,309.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.939453125,18000.0,0.0,0.0,0.0689185783267021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233866900205612,0.2233911454677581,-4.45250816483167e-06,0.0,6.99435913702473e-05,0.0,0.0,9.420698165893556,0.0,0.0,0.0,0.2915860414505005,4.0,0.0,1.0
826320,293.33453369140625,297.1499938964844,293.1499938964844,0.0064491140656173,-458.2209777832031,299.42755126953125,0.5428584814071655,0.050000000745058,0.0458641275763511,294.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5428584814071655,0.050000000745058,0.0482971370220184,293.2890319824219,297.1499938964844,293.1499938964844,0.018658610060811,-654.3372192382812,304.1631164550781,0.5781965255737305,0.0575151517987251,0.0415811762213707,293.2281188964844,297.1499938964844,293.1499938964844,0.1047250479459762,-2501.075927734375,304.1573181152344,0.8218618035316467,0.166581243276596,0.1590057760477066,293.4124755859375,297.1499938964844,293.1499938964844,0.0039937933906912,-1502.3306884765625,296.5960388183594,0.5428584814071655,0.050000000745058,0.2291008234024047,291.16412353515625,291.1499938964844,275.1485290527344,272.6459045410156,286.2670593261719,294.72393798828125,291.1640625,1.0,0.1657306402921676,0.9312993884086608,0.9312993884086608,1.0,1.0,-0.6286452412605286,0.2717778980731964,0.3568673431873321,0.0932454019784927,0.0,0.0,0.3107445836067199,26.051477432250977,25.0,-0.25745689868927,-3105.64794921875,41.96943664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,309.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.939453125,18000.0,0.0,0.0,0.0689185783267021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233866900205612,0.2233911454677581,-4.45250816483167e-06,0.0,6.99435913702473e-05,0.0,0.0,9.420698165893556,0.0,0.0,0.0,0.2915860414505005,4.0,0.0,1.0
826380,293.3348388671875,297.1499938964844,293.1499938964844,0.0063848933205008,-454.64349365234375,299.3627624511719,0.5426936149597168,0.050000000745058,0.0458654016256332,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5426936149597168,0.050000000745058,0.0482984781265258,293.2896728515625,297.1499938964844,293.1499938964844,0.016517050564289,-614.1424560546875,304.1623229980469,0.5633137822151184,0.0538603588938713,0.0390289202332496,293.22711181640625,297.1499938964844,293.1499938964844,0.1033477559685707,-2474.578125,304.1571655273437,0.8189290165901184,0.1648045927286148,0.1573212146759033,293.41314697265625,297.1499938964844,293.1499938964844,0.0039223511703312,-1476.666259765625,296.5032653808594,0.5426936149597168,0.050000000745058,0.2291071861982345,291.1640319824219,291.1499938964844,275.1222229003906,272.63348388671875,286.2589111328125,294.73321533203125,291.1640014648437,1.0,0.1652223765850067,0.931593120098114,0.931593120098114,1.0,1.0,-0.6235713958740234,0.2696506381034851,0.3539207279682159,0.0921768248081207,0.0,0.0,0.3088831007480621,26.042116165161133,25.0,-0.0871125385165214,-3085.93896484375,41.39600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,309.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.0685443580150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218009382486343,0.2218053787946701,-4.448611889529275e-06,0.0,6.956380821065977e-05,0.0,0.0,9.340301513671877,0.0,0.0,0.0,0.2912597358226776,4.0,0.0,1.0
826440,293.3348388671875,297.1499938964844,293.1499938964844,0.0063848933205008,-454.64349365234375,299.3627624511719,0.5426936149597168,0.050000000745058,0.0458654016256332,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5426936149597168,0.050000000745058,0.0482984781265258,293.2896728515625,297.1499938964844,293.1499938964844,0.016517050564289,-614.1424560546875,304.1623229980469,0.5633137822151184,0.0538603588938713,0.0390289202332496,293.22711181640625,297.1499938964844,293.1499938964844,0.1033477559685707,-2474.578125,304.1571655273437,0.8189290165901184,0.1648045927286148,0.1573212146759033,293.41314697265625,297.1499938964844,293.1499938964844,0.0039223511703312,-1476.666259765625,296.5032653808594,0.5426936149597168,0.050000000745058,0.2291071861982345,291.1640319824219,291.1499938964844,275.1222229003906,272.63348388671875,286.2589111328125,294.73321533203125,291.1640014648437,1.0,0.1652223765850067,0.931593120098114,0.931593120098114,1.0,1.0,-0.6235713958740234,0.2696506381034851,0.3539207279682159,0.0921768248081207,0.0,0.0,0.3088831007480621,26.042116165161133,25.0,-0.0871125385165214,-3085.93896484375,41.39600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,309.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.0685443580150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218009382486343,0.2218053787946701,-4.448611889529275e-06,0.0,6.956380821065977e-05,0.0,0.0,9.340301513671877,0.0,0.0,0.0,0.2912597358226776,4.0,0.0,1.0
826500,293.3349914550781,297.1499938964844,293.1499938964844,0.0063529852777719,-452.8540954589844,299.3304138183594,0.5426116585731506,0.050000000745058,0.0458660349249839,294.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5426116585731506,0.050000000745058,0.0482991449534893,293.2899780273437,297.1499938964844,293.1499938964844,0.0155206089839339,-594.0004272460938,304.1618957519531,0.555513858795166,0.0520292371511459,0.0377501212060451,293.22662353515625,297.1499938964844,293.1499938964844,0.1026688441634178,-2461.487548828125,304.1571044921875,0.8174642324447632,0.1639274805784225,0.1564895212650299,293.4134521484375,297.1499938964844,293.1499938964844,0.0038867145776748,-1463.818115234375,296.4568786621094,0.5426116585731506,0.050000000745058,0.2291103452444076,291.1640014648437,291.1499938964844,275.1089782714844,272.627197265625,286.2547302246094,294.7377624511719,291.1640014648437,1.0,0.1649699807167053,0.9317399859428406,0.9317399859428406,1.0,1.0,-0.6210439205169678,0.268591433763504,0.3524524569511413,0.0916452184319496,0.0,0.0,0.3079492747783661,26.037511825561523,25.0,-0.00727947242558,-3076.174072265625,41.11252212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,309.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.783203125,18000.0,0.0,0.0,0.068359225988388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210108339786529,0.2210152894258499,-4.44668557975092e-06,0.0,6.937592115718871e-05,0.0,0.0,9.300362586975098,0.0,0.0,0.0,0.2910977602005005,4.0,0.0,1.0
826560,293.3350830078125,297.1499938964844,293.1499938964844,0.0063212132081389,-451.0645751953125,299.2980651855469,0.5425300598144531,0.050000000745058,0.0458666682243347,294.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5425300598144531,0.050000000745058,0.0482998117804527,293.290283203125,297.1499938964844,293.1499938964844,0.0145724806934595,-573.8320922851562,304.1614685058594,0.5475186705589294,0.0501959472894668,0.0364696756005287,293.2261047363281,297.1499938964844,293.1499938964844,0.1019962430000305,-2448.5,304.15704345703125,0.8159986734390259,0.1630576103925705,0.1556646674871444,293.41375732421875,297.1499938964844,293.1499938964844,0.0038511322345584,-1450.9598388671875,296.41046142578125,0.5425300598144531,0.050000000745058,0.2291135042905807,291.1640319824219,291.1499938964844,275.095703125,272.620849609375,286.25048828125,294.7423095703125,291.1640319824219,1.0,0.164718672633171,0.9318980574607848,0.9318980574607848,1.0,1.0,-0.6185226440429688,0.2675353586673736,0.3509872853755951,0.0911156088113784,0.0,0.0,0.3070112466812134,26.032943725585938,25.0,0.0664045065641403,-3066.454833984375,40.831146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,309.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76171875,18000.0,0.0,0.0,0.0681745409965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220220610499382,0.2202250510454177,-4.444767910172232e-06,0.0,6.918849248904735e-05,0.0,0.0,9.260491371154783,0.0,0.0,0.0,0.2909361720085144,4.0,0.0,1.0
826620,293.3353271484375,297.1499938964844,293.1499938964844,0.0062575326301157,-447.4586791992188,299.2332763671875,0.5428617000579834,0.050000000745058,0.0458641536533832,294.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5428617000579834,0.050000000745058,0.0482971630990505,293.29205322265625,297.1499938964844,293.1499938964844,0.0138486474752426,-558.7128295898438,304.10809326171875,0.5428900718688965,0.050000000745058,0.0356766171753406,293.22509765625,297.1499938964844,293.1499938964844,0.1006679683923721,-2422.802734375,304.1568908691406,0.8136446475982666,0.1613349169492721,0.1540283858776092,293.4143371582031,297.1499938964844,293.1499938964844,0.0037798061966896,-1425.1201171875,296.3173522949219,0.5428617000579834,0.050000000745058,0.2291009575128555,291.163818359375,291.1499938964844,275.0692749023437,272.6080627441406,286.246826171875,294.7582092285156,291.1636047363281,1.0,0.1642549037933349,0.9322143197059632,0.9322143197059632,1.0,1.0,-0.6155853271484375,0.2663139998912811,0.3492713272571563,0.090488851070404,0.0,0.0,0.3051695525646209,25.940792083740234,25.0,-0.898452639579773,-3051.0458984375,40.41419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,309.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.60546875,18000.0,0.0,0.0,0.0678088366985321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186525464057922,0.218656986951828,-4.440954398887698e-06,0.0,6.881734589114785e-05,0.0,0.0,9.181529998779297,0.0,0.0,0.0,0.2906164526939392,4.0,0.0,1.0
826680,293.3353271484375,297.1499938964844,293.1499938964844,0.0062575326301157,-447.4586791992188,299.2332763671875,0.5428617000579834,0.050000000745058,0.0458641536533832,294.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5428617000579834,0.050000000745058,0.0482971630990505,293.29205322265625,297.1499938964844,293.1499938964844,0.0138486474752426,-558.7128295898438,304.10809326171875,0.5428900718688965,0.050000000745058,0.0356766171753406,293.22509765625,297.1499938964844,293.1499938964844,0.1006679683923721,-2422.802734375,304.1568908691406,0.8136446475982666,0.1613349169492721,0.1540283858776092,293.4143371582031,297.1499938964844,293.1499938964844,0.0037798061966896,-1425.1201171875,296.3173522949219,0.5428617000579834,0.050000000745058,0.2291009575128555,291.163818359375,291.1499938964844,275.0692749023437,272.6080627441406,286.246826171875,294.7582092285156,291.1636047363281,1.0,0.1642549037933349,0.9322143197059632,0.9322143197059632,1.0,1.0,-0.6155853271484375,0.2663139998912811,0.3492713272571563,0.090488851070404,0.0,0.0,0.3051695525646209,25.940792083740234,25.0,-0.898452639579773,-3051.0458984375,40.41419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,309.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.60546875,18000.0,0.0,0.0,0.0678088366985321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186525464057922,0.218656986951828,-4.440954398887698e-06,0.0,6.881734589114785e-05,0.0,0.0,9.181529998779297,0.0,0.0,0.0,0.2906164526939392,4.0,0.0,1.0
826740,293.33551025390625,297.1499938964844,293.1499938964844,0.0061944047920405,-443.8645935058594,299.1681823730469,0.5433126091957092,0.050000000745058,0.0458607450127601,294.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5433126091957092,0.050000000745058,0.0482935719192028,293.2962341308594,297.1499938964844,293.1499938964844,0.013675145804882,-555.8045043945312,304.044677734375,0.5433123111724854,0.050000000745058,0.0356694161891937,293.2240905761719,297.1499938964844,293.1499938964844,0.0993662178516388,-2397.557861328125,304.1567687988281,0.8114191889762878,0.1596360802650451,0.1524135470390319,293.4149475097656,297.1499938964844,293.1499938964844,0.0037086012307554,-1399.2506103515625,296.2235107421875,0.5433126091957092,0.050000000745058,0.2290839254856109,291.1628723144531,291.1499938964844,275.0431213378906,272.5952453613281,286.2548217773437,294.7937927246094,291.16278076171875,1.0,0.1638499945402145,0.9325305223464966,0.9325305223464966,1.0,1.0,-0.613609790802002,0.2654954493045807,0.3481143414974212,0.0900687277317047,0.0,0.0,0.3035266101360321,25.8330020904541,25.0,-0.6866806149482727,-3037.30810546875,40.08747482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,309.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.0674621164798736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217244952917099,0.2172493785619735,-4.437406914803432e-06,0.0,6.846547330496833e-05,0.0,0.0,9.110595703125,0.0,0.0,0.0,0.2903277277946472,4.0,0.0,1.0
826800,293.33551025390625,297.1499938964844,293.1499938964844,0.0061944047920405,-443.8645935058594,299.1681823730469,0.5433126091957092,0.050000000745058,0.0458607450127601,294.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5433126091957092,0.050000000745058,0.0482935719192028,293.2962341308594,297.1499938964844,293.1499938964844,0.013675145804882,-555.8045043945312,304.044677734375,0.5433123111724854,0.050000000745058,0.0356694161891937,293.2240905761719,297.1499938964844,293.1499938964844,0.0993662178516388,-2397.557861328125,304.1567687988281,0.8114191889762878,0.1596360802650451,0.1524135470390319,293.4149475097656,297.1499938964844,293.1499938964844,0.0037086012307554,-1399.2506103515625,296.2235107421875,0.5433126091957092,0.050000000745058,0.2290839254856109,291.1628723144531,291.1499938964844,275.0431213378906,272.5952453613281,286.2548217773437,294.7937927246094,291.16278076171875,1.0,0.1638499945402145,0.9325305223464966,0.9325305223464966,1.0,1.0,-0.613609790802002,0.2654954493045807,0.3481143414974212,0.0900687277317047,0.0,0.0,0.3035266101360321,25.8330020904541,25.0,-0.6866806149482727,-3037.30810546875,40.08747482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,309.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.0674621164798736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217244952917099,0.2172493785619735,-4.437406914803432e-06,0.0,6.846547330496833e-05,0.0,0.0,9.110595703125,0.0,0.0,0.0,0.2903277277946472,4.0,0.0,1.0
826860,293.33575439453125,297.1499938964844,293.1499938964844,0.0061313114129006,-440.2220764160156,299.1034240722656,0.5436698198318481,0.050000000745058,0.0458580590784549,294.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5436698198318481,0.050000000745058,0.0482907444238662,293.3009948730469,297.1499938964844,293.1499938964844,0.0135062634944915,-552.9136962890625,303.9790954589844,0.5436698198318481,0.050000000745058,0.0356673821806907,293.2231140136719,297.1499938964844,293.1499938964844,0.0980744063854217,-2372.4169921875,304.1566772460937,0.8090595602989197,0.1579592823982238,0.1508207619190216,293.4156188964844,297.1499938964844,293.1499938964844,0.0036371960304677,-1373.1383056640625,296.1300964355469,0.5436698198318481,0.050000000745058,0.2290704995393753,291.16314697265625,291.1499938964844,275.0174865722656,272.58251953125,286.2659912109375,294.8349914550781,291.163330078125,1.0,0.1634876877069473,0.9328298568725586,0.9328298568725586,1.0,1.0,-0.61167311668396,0.2646946310997009,0.3469784557819366,0.0896529927849769,0.0,0.0,0.3017643392086029,25.744802474975582,25.0,0.751427412033081,-3023.209228515625,39.78683853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,309.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.98828125,18000.0,0.0,0.0,0.0671359375119209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158256620168686,0.2158301025629043,-4.434062702785013e-06,0.0,6.813443906139582e-05,0.0,0.0,9.039714813232422,0.0,0.0,0.0,0.2900405824184418,4.0,0.0,1.0
826920,293.33575439453125,297.1499938964844,293.1499938964844,0.0061313114129006,-440.2220764160156,299.1034240722656,0.5436698198318481,0.050000000745058,0.0458580590784549,294.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5436698198318481,0.050000000745058,0.0482907444238662,293.3009948730469,297.1499938964844,293.1499938964844,0.0135062634944915,-552.9136962890625,303.9790954589844,0.5436698198318481,0.050000000745058,0.0356673821806907,293.2231140136719,297.1499938964844,293.1499938964844,0.0980744063854217,-2372.4169921875,304.1566772460937,0.8090595602989197,0.1579592823982238,0.1508207619190216,293.4156188964844,297.1499938964844,293.1499938964844,0.0036371960304677,-1373.1383056640625,296.1300964355469,0.5436698198318481,0.050000000745058,0.2290704995393753,291.16314697265625,291.1499938964844,275.0174865722656,272.58251953125,286.2659912109375,294.8349914550781,291.163330078125,1.0,0.1634876877069473,0.9328298568725586,0.9328298568725586,1.0,1.0,-0.61167311668396,0.2646946310997009,0.3469784557819366,0.0896529927849769,0.0,0.0,0.3017643392086029,25.744802474975582,25.0,0.751427412033081,-3023.209228515625,39.78683853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,309.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.98828125,18000.0,0.0,0.0,0.0671359375119209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158256620168686,0.2158301025629043,-4.434062702785013e-06,0.0,6.813443906139582e-05,0.0,0.0,9.039714813232422,0.0,0.0,0.0,0.2900405824184418,4.0,0.0,1.0
826980,293.3359680175781,297.1499938964844,293.1499938964844,0.0060685537755489,-436.5584106445313,299.03887939453125,0.5439485907554626,0.050000000745058,0.0458559729158878,294.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5439485907554626,0.050000000745058,0.0482885465025901,293.30584716796875,297.1499938964844,293.1499938964844,0.0133367851376533,-549.9437255859375,303.9122009277344,0.5439485907554626,0.050000000745058,0.0356657542288303,293.2221374511719,297.1499938964844,293.1499938964844,0.0967960730195045,-2347.471923828125,304.1565856933594,0.806571900844574,0.1563038527965545,0.1492488831281662,293.41632080078125,297.1499938964844,293.1499938964844,0.0035658658016473,-1346.92138671875,296.036865234375,0.5439485907554626,0.050000000745058,0.2290600687265396,291.164306640625,291.1499938964844,274.9926452636719,272.5699462890625,286.2762145996094,294.8746032714844,291.16455078125,1.0,0.163160502910614,0.9331291913986206,0.9331291913986206,1.0,1.0,-0.6097670793533325,0.2639109492301941,0.345856100320816,0.0892345979809761,0.0,0.0,0.2997810542583465,25.6727237701416,25.0,1.444677710533142,-3008.34716796875,39.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,309.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.70703125,18000.0,0.0,0.0,0.0668254941701889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142409235239029,0.2142453640699386,-4.430472927197116e-06,0.0,6.781937554478645e-05,0.0,0.0,8.961063385009766,0.0,0.0,0.0,0.2897242307662964,4.0,0.0,1.0
827040,293.3359680175781,297.1499938964844,293.1499938964844,0.0060685537755489,-436.5584106445313,299.03887939453125,0.5439485907554626,0.050000000745058,0.0458559729158878,294.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5439485907554626,0.050000000745058,0.0482885465025901,293.30584716796875,297.1499938964844,293.1499938964844,0.0133367851376533,-549.9437255859375,303.9122009277344,0.5439485907554626,0.050000000745058,0.0356657542288303,293.2221374511719,297.1499938964844,293.1499938964844,0.0967960730195045,-2347.471923828125,304.1565856933594,0.806571900844574,0.1563038527965545,0.1492488831281662,293.41632080078125,297.1499938964844,293.1499938964844,0.0035658658016473,-1346.92138671875,296.036865234375,0.5439485907554626,0.050000000745058,0.2290600687265396,291.164306640625,291.1499938964844,274.9926452636719,272.5699462890625,286.2762145996094,294.8746032714844,291.16455078125,1.0,0.163160502910614,0.9331291913986206,0.9331291913986206,1.0,1.0,-0.6097670793533325,0.2639109492301941,0.345856100320816,0.0892345979809761,0.0,0.0,0.2997810542583465,25.6727237701416,25.0,1.444677710533142,-3008.34716796875,39.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,309.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.70703125,18000.0,0.0,0.0,0.0668254941701889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142409235239029,0.2142453640699386,-4.430472927197116e-06,0.0,6.781937554478645e-05,0.0,0.0,8.961063385009766,0.0,0.0,0.0,0.2897242307662964,4.0,0.0,1.0
827100,293.33612060546875,297.1499938964844,293.1499938964844,0.0060372725129127,-434.72698974609375,299.0064392089844,0.5440633296966553,0.050000000745058,0.0458551160991191,294.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5440633296966553,0.050000000745058,0.0482876449823379,293.30828857421875,297.1499938964844,293.1499938964844,0.0132523383945226,-548.4498291015625,303.87823486328125,0.5440633296966553,0.050000000745058,0.0356650911271572,293.2216491699219,297.1499938964844,293.1499938964844,0.09616619348526,-2335.169677734375,304.1565246582031,0.805280864238739,0.1554826200008392,0.1484700590372085,293.416748046875,297.1499938964844,293.1499938964844,0.0035299358423799,-1333.6982421875,295.9898376464844,0.5440633296966553,0.050000000745058,0.2290557920932769,291.1646728515625,291.1499938964844,274.9805908203125,272.5637512207031,286.2740783691406,294.8822326660156,291.1646423339844,1.0,0.1630080044269561,0.9332788586616516,0.9332788586616516,1.0,1.0,-0.6088243722915649,0.2635248303413391,0.3452995121479034,0.0890246406197547,0.0,0.0,0.2987618446350097,25.64173698425293,25.0,0.1719611436128616,-3001.681884765625,39.37472152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,309.872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.935546875,18000.0,0.0,0.0,0.0666748285293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134037613868713,0.2134081870317459,-4.42855161963962e-06,0.0,6.7666478571482e-05,0.0,0.0,8.919556617736816,0.0,0.0,0.0,0.2895575165748596,4.0,0.0,1.0
827160,293.3363037109375,297.1499938964844,293.1499938964844,0.0060063335113227,-432.9267272949219,298.97344970703125,0.544162929058075,0.050000000745058,0.0458543747663497,294.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.544162929058075,0.050000000745058,0.0482868626713752,293.3107604980469,297.1499938964844,293.1499938964844,0.0131690502166748,-546.9854125976562,303.84381103515625,0.544162929058075,0.050000000745058,0.0356645137071609,293.2212219238281,297.1499938964844,293.1499938964844,0.0955481082201004,-2323.107666015625,304.1564636230469,0.8039643168449402,0.1546627730131149,0.1476937979459762,293.4172668457031,297.1499938964844,293.1499938964844,0.0034940436016768,-1320.5224609375,295.9418640136719,0.544162929058075,0.050000000745058,0.2290520817041397,291.1640319824219,291.1499938964844,274.96881103515625,272.5576477050781,286.270263671875,294.88580322265625,291.1635131835937,1.0,0.1628620624542236,0.9334253072738647,0.9334253072738647,1.0,1.0,-0.6078857779502869,0.2631408870220184,0.344744861125946,0.0888144075870513,0.0,0.0,0.2978859841823578,25.613807678222656,25.0,-2.100070714950561,-2995.32421875,39.24576187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318725585937,309.8656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.0665279701352119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126219123601913,0.2126263380050659,-4.426628493092721e-06,0.0,6.751743785571307e-05,0.0,0.0,8.880599021911621,0.0,0.0,0.0,0.289400577545166,4.0,0.0,1.0
827220,293.3367919921875,297.1499938964844,293.1499938964844,0.0059451968409121,-429.3831787109375,298.9060974121094,0.5443231463432312,0.050000000745058,0.0458531826734542,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5443231463432312,0.050000000745058,0.0482856109738349,293.3158264160156,297.1499938964844,293.1499938964844,0.013004295527935,-544.0906372070312,303.7734680175781,0.5443231463432312,0.050000000745058,0.0356635861098766,293.22039794921875,297.1499938964844,293.1499938964844,0.0943327620625495,-2299.40087890625,304.1563415527344,0.8012673258781433,0.1530251801013946,0.1461439579725265,293.41845703125,297.1499938964844,293.1499938964844,0.0034224141854792,-1294.264892578125,295.8436279296875,0.5443231463432312,0.050000000745058,0.2290461361408233,291.16033935546875,291.1499938964844,274.9461975097656,272.54571533203125,286.26300048828125,294.8929443359375,291.1594543457031,1.0,0.1625866740942001,0.933718204498291,0.933718204498291,1.0,1.0,-0.606014609336853,0.2623758912086487,0.3436387181282043,0.0883948504924774,0.0,0.0,0.2967392206192016,25.56585502624512,25.0,-5.226616859436035,-2985.14990234375,38.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,309.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.0662491843104362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115103006362915,0.211514726281166,-4.423466180014657e-06,0.0,6.723449769197032e-05,0.0,0.0,8.824484825134277,0.0,0.0,0.0,0.2891696691513061,4.0,0.0,1.0
827280,293.3367919921875,297.1499938964844,293.1499938964844,0.0059451968409121,-429.3831787109375,298.9060974121094,0.5443231463432312,0.050000000745058,0.0458531826734542,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5443231463432312,0.050000000745058,0.0482856109738349,293.3158264160156,297.1499938964844,293.1499938964844,0.013004295527935,-544.0906372070312,303.7734680175781,0.5443231463432312,0.050000000745058,0.0356635861098766,293.22039794921875,297.1499938964844,293.1499938964844,0.0943327620625495,-2299.40087890625,304.1563415527344,0.8012673258781433,0.1530251801013946,0.1461439579725265,293.41845703125,297.1499938964844,293.1499938964844,0.0034224141854792,-1294.264892578125,295.8436279296875,0.5443231463432312,0.050000000745058,0.2290461361408233,291.16033935546875,291.1499938964844,274.9461975097656,272.54571533203125,286.26300048828125,294.8929443359375,291.1594543457031,1.0,0.1625866740942001,0.933718204498291,0.933718204498291,1.0,1.0,-0.606014609336853,0.2623758912086487,0.3436387181282043,0.0883948504924774,0.0,0.0,0.2967392206192016,25.56585502624512,25.0,-5.226616859436035,-2985.14990234375,38.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,309.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.0662491843104362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115103006362915,0.211514726281166,-4.423466180014657e-06,0.0,6.723449769197032e-05,0.0,0.0,8.824484825134277,0.0,0.0,0.0,0.2891696691513061,4.0,0.0,1.0
827340,293.33740234375,297.1499938964844,293.1499938964844,0.0058842319995164,-425.8273315429688,298.83795166015625,0.5444395542144775,0.050000000745058,0.0458523221313953,294.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5444395542144775,0.050000000745058,0.0482847020030021,293.3209533691406,297.1499938964844,293.1499938964844,0.0128389047458767,-541.1339721679688,303.70123291015625,0.5444395542144775,0.050000000745058,0.0356629155576229,293.2196655273437,297.1499938964844,293.1499938964844,0.093125119805336,-2275.82275390625,304.15625,0.7984989881515503,0.1513933539390564,0.1445989459753036,293.4197998046875,297.1499938964844,293.1499938964844,0.0033505000174045,-1267.8310546875,295.74420166015625,0.5444395542144775,0.050000000745058,0.2290418446063995,291.1560974121094,291.1499938964844,274.9250793457031,272.5343017578125,286.2563781738281,294.8999938964844,291.1552734375,1.0,0.1623301953077316,0.9340110421180724,0.9340110421180724,1.0,1.0,-0.6041523218154907,0.2616131603717804,0.3425391912460327,0.0879810079932212,0.0,0.0,0.2962217032909393,25.526824951171875,25.0,-5.720860481262207,-2978.04638671875,38.760250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,309.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.0660011395812034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109598517417907,0.2109642773866653,-4.421611265570391e-06,0.0,6.698277138639241e-05,0.0,0.0,8.796191215515137,0.0,0.0,0.0,0.2890493273735046,4.0,0.0,1.0
827400,293.33740234375,297.1499938964844,293.1499938964844,0.0058842319995164,-425.8273315429688,298.83795166015625,0.5444395542144775,0.050000000745058,0.0458523221313953,294.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5444395542144775,0.050000000745058,0.0482847020030021,293.3209533691406,297.1499938964844,293.1499938964844,0.0128389047458767,-541.1339721679688,303.70123291015625,0.5444395542144775,0.050000000745058,0.0356629155576229,293.2196655273437,297.1499938964844,293.1499938964844,0.093125119805336,-2275.82275390625,304.15625,0.7984989881515503,0.1513933539390564,0.1445989459753036,293.4197998046875,297.1499938964844,293.1499938964844,0.0033505000174045,-1267.8310546875,295.74420166015625,0.5444395542144775,0.050000000745058,0.2290418446063995,291.1560974121094,291.1499938964844,274.9250793457031,272.5343017578125,286.2563781738281,294.8999938964844,291.1552734375,1.0,0.1623301953077316,0.9340110421180724,0.9340110421180724,1.0,1.0,-0.6041523218154907,0.2616131603717804,0.3425391912460327,0.0879810079932212,0.0,0.0,0.2962217032909393,25.526824951171875,25.0,-5.720860481262207,-2978.04638671875,38.760250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,309.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.0660011395812034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109598517417907,0.2109642773866653,-4.421611265570391e-06,0.0,6.698277138639241e-05,0.0,0.0,8.796191215515137,0.0,0.0,0.0,0.2890493273735046,4.0,0.0,1.0
827460,293.33807373046875,297.1499938964844,293.1499938964844,0.0058230999857187,-422.2196960449219,298.7697448730469,0.5445219874382019,0.050000000745058,0.0458517149090766,294.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5445219874382019,0.050000000745058,0.0482840612530708,293.3261413574219,297.1499938964844,293.1499938964844,0.012671704404056,-538.0657958984375,303.62725830078125,0.5445219874382019,0.050000000745058,0.0356624461710453,293.2189636230469,297.1499938964844,293.1499938964844,0.0919176936149597,-2252.215576171875,304.1561584472656,0.7956801652908325,0.1497711688280105,0.1430623829364776,293.4211730957031,297.1499938964844,293.1499938964844,0.0032781122718006,-1241.0975341796875,295.64459228515625,0.5445219874382019,0.050000000745058,0.229038804769516,291.15264892578125,291.1499938964844,274.9056701660156,272.5234680175781,286.25054931640625,294.9069519042969,291.1520690917969,1.0,0.1620891988277435,0.9343082308769226,0.9343082308769226,1.0,1.0,-0.602302610874176,0.2608527541160583,0.3414498567581177,0.0875772386789321,0.0,0.0,0.2961151301860809,25.494813919067383,25.0,-4.549429416656494,-2972.916259765625,38.532527923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,309.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.065794326364994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107905596494674,0.210794985294342,-4.4208163672010414e-06,0.0,6.677287456113845e-05,0.0,0.0,8.787066459655762,0.0,0.0,0.0,0.2890078723430633,4.0,0.0,1.0
