time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827520,293.33807373046875,297.1499938964844,293.1499938964844,0.0058230999857187,-422.2196960449219,298.7697448730469,0.5445219874382019,0.050000000745058,0.0458517149090766,294.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5445219874382019,0.050000000745058,0.0482840612530708,293.3261413574219,297.1499938964844,293.1499938964844,0.012671704404056,-538.0657958984375,303.62725830078125,0.5445219874382019,0.050000000745058,0.0356624461710453,293.2189636230469,297.1499938964844,293.1499938964844,0.0919176936149597,-2252.215576171875,304.1561584472656,0.7956801652908325,0.1497711688280105,0.1430623829364776,293.4211730957031,297.1499938964844,293.1499938964844,0.0032781122718006,-1241.0975341796875,295.64459228515625,0.5445219874382019,0.050000000745058,0.229038804769516,291.15264892578125,291.1499938964844,274.9056701660156,272.5234680175781,286.25054931640625,294.9069519042969,291.1520690917969,1.0,0.1620891988277435,0.9343082308769226,0.9343082308769226,1.0,1.0,-0.602302610874176,0.2608527541160583,0.3414498567581177,0.0875772386789321,0.0,0.0,0.2961151301860809,25.494813919067383,25.0,-4.549429416656494,-2972.916259765625,38.532527923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,309.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.065794326364994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107905596494674,0.210794985294342,-4.4208163672010414e-06,0.0,6.677287456113845e-05,0.0,0.0,8.787066459655762,0.0,0.0,0.0,0.2890078723430633,4.0,0.0,1.0
827580,293.3387756347656,297.1499938964844,293.1499938964844,0.0057618468999862,-418.5557556152344,298.70172119140625,0.5445775985717773,0.050000000745058,0.0458513088524341,294.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5445775985717773,0.050000000745058,0.0482836328446865,293.331298828125,297.1499938964844,293.1499938964844,0.0125025454908609,-534.8701171875,303.55157470703125,0.5445775985717773,0.050000000745058,0.0356621295213699,293.21826171875,297.1499938964844,293.1499938964844,0.0907087177038192,-2228.546875,304.1561279296875,0.7928273677825928,0.1481614261865615,0.1415371745824813,293.422607421875,297.1499938964844,293.1499938964844,0.0032054102048277,-1214.1087646484375,295.5451965332031,0.5445775985717773,0.050000000745058,0.2290367782115936,291.1505126953125,291.1499938964844,274.8882141113281,272.5133056640625,286.2455749511719,294.9137878417969,291.1502380371094,1.0,0.1618611812591552,0.934605360031128,0.934605360031128,1.0,1.0,-0.6004683375358582,0.2600952982902527,0.3403730690479278,0.0871852487325668,0.0,0.0,0.2962085306644439,25.46841812133789,25.0,-2.61480712890625,-2968.77392578125,38.31306838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,309.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0656346827745437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108327895402908,0.2108372002840042,-4.420700861373916e-06,0.0,6.661086081294343e-05,0.0,0.0,8.788743019104004,0.0,0.0,0.0,0.2890118658542633,4.0,0.0,1.0
827640,293.3387756347656,297.1499938964844,293.1499938964844,0.0057618468999862,-418.5557556152344,298.70172119140625,0.5445775985717773,0.050000000745058,0.0458513088524341,294.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5445775985717773,0.050000000745058,0.0482836328446865,293.331298828125,297.1499938964844,293.1499938964844,0.0125025454908609,-534.8701171875,303.55157470703125,0.5445775985717773,0.050000000745058,0.0356621295213699,293.21826171875,297.1499938964844,293.1499938964844,0.0907087177038192,-2228.546875,304.1561279296875,0.7928273677825928,0.1481614261865615,0.1415371745824813,293.422607421875,297.1499938964844,293.1499938964844,0.0032054102048277,-1214.1087646484375,295.5451965332031,0.5445775985717773,0.050000000745058,0.2290367782115936,291.1505126953125,291.1499938964844,274.8882141113281,272.5133056640625,286.2455749511719,294.9137878417969,291.1502380371094,1.0,0.1618611812591552,0.934605360031128,0.934605360031128,1.0,1.0,-0.6004683375358582,0.2600952982902527,0.3403730690479278,0.0871852487325668,0.0,0.0,0.2962085306644439,25.46841812133789,25.0,-2.61480712890625,-2968.77392578125,38.31306838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,309.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0656346827745437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108327895402908,0.2108372002840042,-4.420700861373916e-06,0.0,6.661086081294343e-05,0.0,0.0,8.788743019104004,0.0,0.0,0.0,0.2890118658542633,4.0,0.0,1.0
827700,293.3391418457031,297.1499938964844,293.1499938964844,0.0057311281561851,-416.6993713378906,298.6678161621094,0.5445971488952637,0.050000000745058,0.0458511635661125,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5445971488952637,0.050000000745058,0.0482834838330745,293.3338928222656,297.1499938964844,293.1499938964844,0.0124172307550907,-533.2225341796875,303.5131225585937,0.5445971488952637,0.050000000745058,0.0356620177626609,293.21795654296875,297.1499938964844,293.1499938964844,0.0901038274168968,-2216.695068359375,304.1561279296875,0.79139244556427,0.1473618149757385,0.1407794803380966,293.42333984375,297.1499938964844,293.1499938964844,0.0031688727904111,-1200.4942626953125,295.49566650390625,0.5445971488952637,0.050000000745058,0.2290360629558563,291.1499938964844,291.1499938964844,274.8803100585937,272.508544921875,286.2434387207031,294.91717529296875,291.1498413085937,1.0,0.1617513597011566,0.9347538948059082,0.9347538948059082,1.0,1.0,-0.5995576977729797,0.2597180306911468,0.3398396670818329,0.0869936048984527,0.0,0.0,0.296264499425888,25.456960678100582,25.0,-1.5925205945968628,-2966.772216796875,38.20610809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,309.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0655727013945579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108785510063171,0.2108829766511917,-4.4207695282239e-06,0.0,6.654796015936881e-05,0.0,0.0,8.790929794311523,0.0,0.0,0.0,0.2890200018882751,4.0,0.0,1.0
827760,293.3394775390625,297.1499938964844,293.1499938964844,0.0057003912515938,-414.8302307128906,298.6340026855469,0.5446124076843262,0.050000000745058,0.0458510555326938,294.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5446124076843262,0.050000000745058,0.0482833683490753,293.3364562988281,297.1499938964844,293.1499938964844,0.0123316133394837,-531.5458374023438,303.4742736816406,0.5446124076843262,0.050000000745058,0.0356619320809841,293.2176208496094,297.1499938964844,293.1499938964844,0.0894990116357803,-2204.84033203125,304.1560974121094,0.7899534106254578,0.1465656757354736,0.1400249898433685,293.424072265625,297.1499938964844,293.1499938964844,0.0031322566792368,-1186.8203125,295.4461669921875,0.5446124076843262,0.050000000745058,0.2290355116128921,291.1498107910156,291.1499938964844,274.8729553222656,272.5039978027344,286.2415771484375,294.9205017089844,291.1497802734375,1.0,0.1616438627243042,0.9349058270454408,0.9349058270454408,1.0,1.0,-0.5986512303352356,0.2593418657779693,0.3393093347549438,0.0868046060204505,0.0,0.0,0.2962996065616607,25.446428298950195,25.0,-0.620829701423645,-2964.689697265625,38.10072708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0655210316181182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109162360429763,0.2109206467866897,-4.420857294462621e-06,0.0,6.649551505688578e-05,0.0,0.0,8.792789459228516,0.0,0.0,0.0,0.2890272736549377,4.0,0.0,1.0
827820,293.3402099609375,297.1499938964844,293.1499938964844,0.0056388401426374,-411.0540771484375,298.5665283203125,0.5446312427520752,0.050000000745058,0.0458509214222431,294.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5446312427520752,0.050000000745058,0.0482832267880439,293.341552734375,297.1499938964844,293.1499938964844,0.0121595524251461,-528.1072387695312,303.3954467773437,0.5446312427520752,0.050000000745058,0.0356618277728557,293.21697998046875,297.1499938964844,293.1499938964844,0.0882910415530204,-2181.15771484375,304.1560974121094,0.787067711353302,0.1449845433235168,0.1385264992713928,293.425537109375,297.1499938964844,293.1499938964844,0.0030587222427129,-1159.2784423828125,295.347412109375,0.5446312427520752,0.050000000745058,0.2290348410606384,291.1502380371094,291.1499938964844,274.8601379394531,272.4955749511719,286.2386169433594,294.9270935058594,291.15045166015625,1.0,0.1614353358745575,0.9352097511291504,0.9352097511291504,1.0,1.0,-0.5968515872955322,0.2585935294628143,0.3382580578327179,0.0864334478974342,0.0,0.0,0.2962463498115539,25.42786407470703,25.0,1.0192337036132812,-2960.013427734375,37.89449691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,309.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0654455721378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109126150608062,0.2109170258045196,-4.420945060701342e-06,0.0,6.64189356029965e-05,0.0,0.0,8.792795181274414,0.0,0.0,0.0,0.2890278697013855,4.0,0.0,1.0
827880,293.3402099609375,297.1499938964844,293.1499938964844,0.0056388401426374,-411.0540771484375,298.5665283203125,0.5446312427520752,0.050000000745058,0.0458509214222431,294.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5446312427520752,0.050000000745058,0.0482832267880439,293.341552734375,297.1499938964844,293.1499938964844,0.0121595524251461,-528.1072387695312,303.3954467773437,0.5446312427520752,0.050000000745058,0.0356618277728557,293.21697998046875,297.1499938964844,293.1499938964844,0.0882910415530204,-2181.15771484375,304.1560974121094,0.787067711353302,0.1449845433235168,0.1385264992713928,293.425537109375,297.1499938964844,293.1499938964844,0.0030587222427129,-1159.2784423828125,295.347412109375,0.5446312427520752,0.050000000745058,0.2290348410606384,291.1502380371094,291.1499938964844,274.8601379394531,272.4955749511719,286.2386169433594,294.9270935058594,291.15045166015625,1.0,0.1614353358745575,0.9352097511291504,0.9352097511291504,1.0,1.0,-0.5968515872955322,0.2585935294628143,0.3382580578327179,0.0864334478974342,0.0,0.0,0.2962463498115539,25.42786407470703,25.0,1.0192337036132812,-2960.013427734375,37.89449691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,309.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0654455721378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109126150608062,0.2109170258045196,-4.420945060701342e-06,0.0,6.64189356029965e-05,0.0,0.0,8.792795181274414,0.0,0.0,0.0,0.2890278697013855,4.0,0.0,1.0
827940,293.3409118652344,297.1499938964844,293.1499938964844,0.005577350500971,-407.2423095703125,298.4991760253906,0.5446368455886841,0.050000000745058,0.0458508878946304,294.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5446368455886841,0.050000000745058,0.0482831895351409,293.3465881347656,297.1499938964844,293.1499938964844,0.0119869029149413,-524.568603515625,303.3150329589844,0.5446368455886841,0.050000000745058,0.0356618016958236,293.21630859375,297.1499938964844,293.1499938964844,0.0870880112051963,-2157.57421875,304.15606689453125,0.7841779589653015,0.1434191465377807,0.1370427757501602,293.427001953125,297.1499938964844,293.1499938964844,0.0029849247075617,-1131.5491943359375,295.2487487792969,0.5446368455886841,0.050000000745058,0.2290346771478653,291.15155029296875,291.1499938964844,274.8500061035156,272.4881591796875,286.2367858886719,294.9335021972656,291.15185546875,1.0,0.161234512925148,0.93551367521286,0.93551367521286,1.0,1.0,-0.5950706601142883,0.2578516900539398,0.3372189700603485,0.086069643497467,0.0,0.0,0.2959580719470978,25.412139892578125,25.0,2.1147782802581787,-2954.3564453125,37.69384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,309.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0653983503580093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107364237308502,0.2107408493757248,-4.420720870257355e-06,0.0,6.637101614614949e-05,0.0,0.0,8.784452438354492,0.0,0.0,0.0,0.2889958322048187,4.0,0.0,1.0
828000,293.3409118652344,297.1499938964844,293.1499938964844,0.005577350500971,-407.2423095703125,298.4991760253906,0.5446368455886841,0.050000000745058,0.0458508878946304,294.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5446368455886841,0.050000000745058,0.0482831895351409,293.3465881347656,297.1499938964844,293.1499938964844,0.0119869029149413,-524.568603515625,303.3150329589844,0.5446368455886841,0.050000000745058,0.0356618016958236,293.21630859375,297.1499938964844,293.1499938964844,0.0870880112051963,-2157.57421875,304.15606689453125,0.7841779589653015,0.1434191465377807,0.1370427757501602,293.427001953125,297.1499938964844,293.1499938964844,0.0029849247075617,-1131.5491943359375,295.2487487792969,0.5446368455886841,0.050000000745058,0.2290346771478653,291.15155029296875,291.1499938964844,274.8500061035156,272.4881591796875,286.2367858886719,294.9335021972656,291.15185546875,1.0,0.161234512925148,0.93551367521286,0.93551367521286,1.0,1.0,-0.5950706601142883,0.2578516900539398,0.3372189700603485,0.086069643497467,0.0,0.0,0.2959580719470978,25.412139892578125,25.0,2.1147782802581787,-2954.3564453125,37.69384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,309.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0653983503580093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107364237308502,0.2107408493757248,-4.420720870257355e-06,0.0,6.637101614614949e-05,0.0,0.0,8.784452438354492,0.0,0.0,0.0,0.2889958322048187,4.0,0.0,1.0
828060,293.34161376953125,297.1499938964844,293.1499938964844,0.0055159996263682,-403.4059448242188,298.43182373046875,0.5446325540542603,0.050000000745058,0.0458509251475334,294.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5446325540542603,0.050000000745058,0.0482832305133342,293.3515930175781,297.1499938964844,293.1499938964844,0.0118142692372202,-520.9470825195312,303.233154296875,0.5446325540542603,0.050000000745058,0.035661831498146,293.2156677246094,297.1499938964844,293.1499938964844,0.085892878472805,-2134.160888671875,304.1560363769531,0.7812910079956055,0.141869768500328,0.1355741471052169,293.4284362792969,297.1499938964844,293.1499938964844,0.0029108691960573,-1103.6573486328125,295.14996337890625,0.5446325540542603,0.050000000745058,0.2290348708629608,291.1532897949219,291.1499938964844,274.8423767089844,272.48126220703125,286.2360534667969,294.93975830078125,291.1536865234375,1.0,0.1610402166843414,0.9358210563659668,0.9358210563659668,1.0,1.0,-0.5933085083961487,0.2571151554584503,0.3361933529376983,0.0857162550091743,0.0,0.0,0.2954004406929016,25.39866065979004,25.0,2.6692869663238525,-2947.595703125,37.49812698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,309.8232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0653652399778366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103488892316818,0.2103533148765564,-4.42004602518864e-06,0.0,6.633740849792957e-05,0.0,0.0,8.765765190124512,0.0,0.0,0.0,0.2889226675033569,4.0,0.0,1.0
828120,293.34161376953125,297.1499938964844,293.1499938964844,0.0055159996263682,-403.4059448242188,298.43182373046875,0.5446325540542603,0.050000000745058,0.0458509251475334,294.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5446325540542603,0.050000000745058,0.0482832305133342,293.3515930175781,297.1499938964844,293.1499938964844,0.0118142692372202,-520.9470825195312,303.233154296875,0.5446325540542603,0.050000000745058,0.035661831498146,293.2156677246094,297.1499938964844,293.1499938964844,0.085892878472805,-2134.160888671875,304.1560363769531,0.7812910079956055,0.141869768500328,0.1355741471052169,293.4284362792969,297.1499938964844,293.1499938964844,0.0029108691960573,-1103.6573486328125,295.14996337890625,0.5446325540542603,0.050000000745058,0.2290348708629608,291.1532897949219,291.1499938964844,274.8423767089844,272.48126220703125,286.2360534667969,294.93975830078125,291.1536865234375,1.0,0.1610402166843414,0.9358210563659668,0.9358210563659668,1.0,1.0,-0.5933085083961487,0.2571151554584503,0.3361933529376983,0.0857162550091743,0.0,0.0,0.2954004406929016,25.39866065979004,25.0,2.6692869663238525,-2947.595703125,37.49812698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,309.8232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0653652399778366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103488892316818,0.2103533148765564,-4.42004602518864e-06,0.0,6.633740849792957e-05,0.0,0.0,8.765765190124512,0.0,0.0,0.0,0.2889226675033569,4.0,0.0,1.0
828180,293.34228515625,297.1499938964844,293.1499938964844,0.0054548904299736,-399.55657958984375,298.3643493652344,0.54462069272995,0.050000000745058,0.0458510182797908,294.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.54462069272995,0.050000000745058,0.0482833310961723,293.3564758300781,297.1499938964844,293.1499938964844,0.0116421850398182,-517.2581787109375,303.1497802734375,0.54462069272995,0.050000000745058,0.0356619022786617,293.21502685546875,297.1499938964844,293.1499938964844,0.0847080126404762,-2110.974853515625,304.156005859375,0.7784125804901123,0.1403366923332214,0.1341208815574646,293.4298400878906,297.1499938964844,293.1499938964844,0.0028366150800138,-1075.6439208984375,295.05084228515625,0.54462069272995,0.050000000745058,0.2290353327989578,291.1551818847656,291.1499938964844,274.8368530273437,272.4742736816406,286.2362670898437,294.9458312988281,291.15557861328125,1.0,0.1608515977859497,0.9361284971237184,0.9361284971237184,1.0,1.0,-0.5915653109550476,0.2563822269439697,0.3351830840110779,0.0853769555687904,0.0,0.0,0.2945766448974609,25.386993408203125,25.0,2.762260913848877,-2939.7841796875,37.30689239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,309.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.0653319433331489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097450792789459,0.2097494900226593,-4.418874141265405e-06,0.0,6.63036189507693e-05,0.0,0.0,8.736442565917969,0.0,0.0,0.0,0.2888067662715912,4.0,0.0,1.0
828240,293.34228515625,297.1499938964844,293.1499938964844,0.0054548904299736,-399.55657958984375,298.3643493652344,0.54462069272995,0.050000000745058,0.0458510182797908,294.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.54462069272995,0.050000000745058,0.0482833310961723,293.3564758300781,297.1499938964844,293.1499938964844,0.0116421850398182,-517.2581787109375,303.1497802734375,0.54462069272995,0.050000000745058,0.0356619022786617,293.21502685546875,297.1499938964844,293.1499938964844,0.0847080126404762,-2110.974853515625,304.156005859375,0.7784125804901123,0.1403366923332214,0.1341208815574646,293.4298400878906,297.1499938964844,293.1499938964844,0.0028366150800138,-1075.6439208984375,295.05084228515625,0.54462069272995,0.050000000745058,0.2290353327989578,291.1551818847656,291.1499938964844,274.8368530273437,272.4742736816406,286.2362670898437,294.9458312988281,291.15557861328125,1.0,0.1608515977859497,0.9361284971237184,0.9361284971237184,1.0,1.0,-0.5915653109550476,0.2563822269439697,0.3351830840110779,0.0853769555687904,0.0,0.0,0.2945766448974609,25.386993408203125,25.0,2.762260913848877,-2939.7841796875,37.30689239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,309.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.0653319433331489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097450792789459,0.2097494900226593,-4.418874141265405e-06,0.0,6.63036189507693e-05,0.0,0.0,8.736442565917969,0.0,0.0,0.0,0.2888067662715912,4.0,0.0,1.0
828300,293.3426208496094,297.1499938964844,293.1499938964844,0.0054244506172835,-397.6298828125,298.3305358886719,0.544612467288971,0.050000000745058,0.0458510853350162,294.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.544612467288971,0.050000000745058,0.0482833981513977,293.35888671875,297.1499938964844,293.1499938964844,0.0115564400330185,-515.3914184570312,303.1075439453125,0.544612467288971,0.050000000745058,0.0356619544327259,293.2147216796875,297.1499938964844,293.1499938964844,0.0841202214360237,-2099.4853515625,304.1559753417969,0.7769784331321716,0.1395766884088516,0.1334003508090973,293.4305419921875,297.1499938964844,293.1499938964844,0.0027994245756417,-1061.6007080078125,295.0011291503906,0.544612467288971,0.050000000745058,0.2290356606245041,291.1561279296875,291.1499938964844,274.8348388671875,272.47076416015625,286.2367248535156,294.9488220214844,291.156494140625,1.0,0.1607592403888702,0.936282217502594,0.936282217502594,1.0,1.0,-0.5907012224197388,0.2560174465179443,0.334683746099472,0.0852122753858566,0.0,0.0,0.2940710783004761,25.38174057006836,25.0,2.673769235610962,-2935.5234375,37.21288299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,309.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.0653108432888984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093655467033386,0.2093699723482132,-4.418101525516249e-06,0.0,6.628220580751076e-05,0.0,0.0,8.717958450317383,0.0,0.0,0.0,0.2887333929538727,4.0,0.0,1.0
828360,293.34295654296875,297.1499938964844,293.1499938964844,0.0053940811194479,-395.7019348144531,298.29669189453125,0.5446030497550964,0.050000000745058,0.0458511561155319,294.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5446030497550964,0.050000000745058,0.0482834763824939,293.3612976074219,297.1499938964844,293.1499938964844,0.011470946483314,-513.5112915039062,303.06494140625,0.5446030497550964,0.050000000745058,0.0356620103120803,293.2143859863281,297.1499938964844,293.1499938964844,0.0835357308387756,-2088.070556640625,304.15594482421875,0.7755485773086548,0.1388211101293563,0.1326839476823806,293.43121337890625,297.1499938964844,293.1499938964844,0.0027621674817055,-1047.5257568359375,294.9512939453125,0.5446030497550964,0.050000000745058,0.2290360182523727,291.156982421875,291.1499938964844,274.8332824707031,272.4672241210937,286.2373962402344,294.9517517089844,291.1573181152344,1.0,0.1606680750846862,0.9364385604858398,0.9364385604858398,1.0,1.0,-0.5898421406745911,0.2556539177894592,0.3341882228851318,0.0850508660078048,0.0,0.0,0.2935120761394501,25.37680435180664,25.0,2.5244386196136475,-2931.06787109375,37.11986923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,309.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.0652847066521644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089413702487945,0.2089457809925079,-4.417218406160828e-06,0.0,6.625567766604945e-05,0.0,0.0,8.697275161743164,0.0,0.0,0.0,0.2886510789394378,4.0,0.0,1.0
828420,293.34356689453125,297.1499938964844,293.1499938964844,0.0053336503915488,-391.849365234375,298.2287902832031,0.5445813536643982,0.050000000745058,0.0458513237535953,294.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5445813536643982,0.050000000745058,0.048283651471138,293.36602783203125,297.1499938964844,293.1499938964844,0.0113009586930274,-509.7166137695313,302.9787292480469,0.5445813536643982,0.050000000745058,0.0356621406972408,293.2137451171875,297.1499938964844,293.1499938964844,0.0823767930269241,-2065.468994140625,304.1559143066406,0.7727034687995911,0.1373231112957,0.1312634050846099,293.4325866699219,297.1499938964844,293.1499938964844,0.0026876046322286,-1019.3411254882812,294.8512268066406,0.5445813536643982,0.050000000745058,0.2290368527173996,291.1585388183594,291.1499938964844,274.8314819335937,272.46014404296875,286.23931884765625,294.9574584960937,291.1588134765625,1.0,0.1604888588190078,0.9367512464523317,0.9367512464523317,1.0,1.0,-0.5881389379501343,0.2549303770065307,0.3332085609436035,0.0847375765442848,0.0,0.0,0.2922615110874176,25.367713928222656,25.0,2.127401113510132,-2921.689208984375,36.93663787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,309.8095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5703125,18000.0,0.0,0.0,0.0652133375406265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079821825027465,0.2079865932464599,-4.415172043081839e-06,0.0,6.618324550800025e-05,0.0,0.0,8.650470733642578,0.0,0.0,0.0,0.2884643375873565,4.0,0.0,1.0
828480,293.34356689453125,297.1499938964844,293.1499938964844,0.0053336503915488,-391.849365234375,298.2287902832031,0.5445813536643982,0.050000000745058,0.0458513237535953,294.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5445813536643982,0.050000000745058,0.048283651471138,293.36602783203125,297.1499938964844,293.1499938964844,0.0113009586930274,-509.7166137695313,302.9787292480469,0.5445813536643982,0.050000000745058,0.0356621406972408,293.2137451171875,297.1499938964844,293.1499938964844,0.0823767930269241,-2065.468994140625,304.1559143066406,0.7727034687995911,0.1373231112957,0.1312634050846099,293.4325866699219,297.1499938964844,293.1499938964844,0.0026876046322286,-1019.3411254882812,294.8512268066406,0.5445813536643982,0.050000000745058,0.2290368527173996,291.1585388183594,291.1499938964844,274.8314819335937,272.46014404296875,286.23931884765625,294.9574584960937,291.1588134765625,1.0,0.1604888588190078,0.9367512464523317,0.9367512464523317,1.0,1.0,-0.5881389379501343,0.2549303770065307,0.3332085609436035,0.0847375765442848,0.0,0.0,0.2922615110874176,25.367713928222656,25.0,2.127401113510132,-2921.689208984375,36.93663787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,309.8095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5703125,18000.0,0.0,0.0,0.0652133375406265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079821825027465,0.2079865932464599,-4.415172043081839e-06,0.0,6.618324550800025e-05,0.0,0.0,8.650470733642578,0.0,0.0,0.0,0.2884643375873565,4.0,0.0,1.0
828540,293.3441772460937,297.1499938964844,293.1499938964844,0.0052735963836312,-387.9997253417969,298.1606750488281,0.5445569157600403,0.050000000745058,0.0458515137434005,294.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5445569157600403,0.050000000745058,0.0482838489115238,293.3706359863281,297.1499938964844,293.1499938964844,0.011132288724184,-505.8756713867188,302.8911437988281,0.5445569157600403,0.050000000745058,0.0356622859835624,293.21307373046875,297.1499938964844,293.1499938964844,0.0812321379780769,-2043.19287109375,304.1558532714844,0.7698827981948853,0.1358439326286316,0.129860445857048,293.4338684082031,297.1499938964844,293.1499938964844,0.0026128985919058,-991.0846557617188,294.7506103515625,0.5445569157600403,0.050000000745058,0.229037806391716,291.1597900390625,291.1499938964844,274.8312683105469,272.4529724121094,286.241943359375,294.9629821777344,291.1600341796875,1.0,0.1603136360645294,0.9370639324188232,0.9370639324188232,1.0,1.0,-0.5864569544792175,0.254211962223053,0.3322450220584869,0.0844375491142273,0.0,0.0,0.2908621728420257,25.359506607055664,25.0,1.6901085376739502,-2911.815185546875,36.757083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,309.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.065109871327877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068997919559478,0.2069042026996612,-4.412812359078089e-06,0.0,6.607824616366997e-05,0.0,0.0,8.597651481628418,0.0,0.0,0.0,0.2882530689239502,4.0,0.0,1.0
828600,293.3441772460937,297.1499938964844,293.1499938964844,0.0052735963836312,-387.9997253417969,298.1606750488281,0.5445569157600403,0.050000000745058,0.0458515137434005,294.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5445569157600403,0.050000000745058,0.0482838489115238,293.3706359863281,297.1499938964844,293.1499938964844,0.011132288724184,-505.8756713867188,302.8911437988281,0.5445569157600403,0.050000000745058,0.0356622859835624,293.21307373046875,297.1499938964844,293.1499938964844,0.0812321379780769,-2043.19287109375,304.1558532714844,0.7698827981948853,0.1358439326286316,0.129860445857048,293.4338684082031,297.1499938964844,293.1499938964844,0.0026128985919058,-991.0846557617188,294.7506103515625,0.5445569157600403,0.050000000745058,0.229037806391716,291.1597900390625,291.1499938964844,274.8312683105469,272.4529724121094,286.241943359375,294.9629821777344,291.1600341796875,1.0,0.1603136360645294,0.9370639324188232,0.9370639324188232,1.0,1.0,-0.5864569544792175,0.254211962223053,0.3322450220584869,0.0844375491142273,0.0,0.0,0.2908621728420257,25.359506607055664,25.0,1.6901085376739502,-2911.815185546875,36.757083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,309.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.065109871327877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068997919559478,0.2069042026996612,-4.412812359078089e-06,0.0,6.607824616366997e-05,0.0,0.0,8.597651481628418,0.0,0.0,0.0,0.2882530689239502,4.0,0.0,1.0
828660,293.3446960449219,297.1499938964844,293.1499938964844,0.0052139405161142,-384.15478515625,298.09234619140625,0.5445306897163391,0.050000000745058,0.0458517149090766,294.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5445306897163391,0.050000000745058,0.0482840612530708,293.3751525878906,297.1499938964844,293.1499938964844,0.0109650529921054,-501.990234375,302.8022766113281,0.5445306897163391,0.050000000745058,0.035662442445755,293.21240234375,297.1499938964844,293.1499938964844,0.0801020264625549,-2021.2503662109373,304.1557922363281,0.7670910954475403,0.1343843191862106,0.1284757554531097,293.43511962890625,297.1499938964844,293.1499938964844,0.0025380770675837,-962.7697143554688,294.6495056152344,0.5445306897163391,0.050000000745058,0.229038804769516,291.1607971191406,291.1499938964844,274.8324890136719,272.44580078125,286.2452392578125,294.9682922363281,291.16094970703125,1.0,0.1601420789957046,0.9373812675476074,0.9373812675476074,1.0,1.0,-0.5847970843315125,0.2534987926483154,0.331298291683197,0.0841516926884651,0.0,0.0,0.2893517613410949,25.35197639465332,25.0,1.2834057807922363,-2901.5869140625,36.581050872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,309.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.541015625,18000.0,0.0,0.0,0.0649701580405235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057270556688308,0.2057314664125442,-4.41022211816744e-06,0.0,6.593645230168477e-05,0.0,0.0,8.540472984313965,0.0,0.0,0.0,0.2880240380764007,4.0,0.0,1.0
828720,293.3446960449219,297.1499938964844,293.1499938964844,0.0052139405161142,-384.15478515625,298.09234619140625,0.5445306897163391,0.050000000745058,0.0458517149090766,294.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5445306897163391,0.050000000745058,0.0482840612530708,293.3751525878906,297.1499938964844,293.1499938964844,0.0109650529921054,-501.990234375,302.8022766113281,0.5445306897163391,0.050000000745058,0.035662442445755,293.21240234375,297.1499938964844,293.1499938964844,0.0801020264625549,-2021.2503662109373,304.1557922363281,0.7670910954475403,0.1343843191862106,0.1284757554531097,293.43511962890625,297.1499938964844,293.1499938964844,0.0025380770675837,-962.7697143554688,294.6495056152344,0.5445306897163391,0.050000000745058,0.229038804769516,291.1607971191406,291.1499938964844,274.8324890136719,272.44580078125,286.2452392578125,294.9682922363281,291.16094970703125,1.0,0.1601420789957046,0.9373812675476074,0.9373812675476074,1.0,1.0,-0.5847970843315125,0.2534987926483154,0.331298291683197,0.0841516926884651,0.0,0.0,0.2893517613410949,25.35197639465332,25.0,1.2834057807922363,-2901.5869140625,36.581050872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,309.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.541015625,18000.0,0.0,0.0,0.0649701580405235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057270556688308,0.2057314664125442,-4.41022211816744e-06,0.0,6.593645230168477e-05,0.0,0.0,8.540472984313965,0.0,0.0,0.0,0.2880240380764007,4.0,0.0,1.0
828780,293.34521484375,297.1499938964844,293.1499938964844,0.0051546799950301,-380.314453125,298.0238952636719,0.5445036888122559,0.050000000745058,0.0458519198000431,294.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5445036888122559,0.050000000745058,0.0482842810451984,293.3795471191406,297.1499938964844,293.1499938964844,0.0107992980629205,-498.0603942871094,302.71209716796875,0.5445036888122559,0.050000000745058,0.0356626063585281,293.2117004394531,297.1499938964844,293.1499938964844,0.0789866745471954,-1999.647705078125,304.1557006835937,0.7643325924873352,0.1329451650381088,0.1271101832389831,293.43634033203125,297.1499938964844,293.1499938964844,0.0024631381966173,-934.3973999023438,294.5479736328125,0.5445036888122559,0.050000000745058,0.2290398329496383,291.1615295410156,291.1499938964844,274.8349609375,272.4385986328125,286.2491455078125,294.973388671875,291.1616516113281,1.0,0.1599739342927932,0.9376986622810364,0.9376986622810364,1.0,1.0,-0.5831602215766907,0.2527907490730285,0.3303694725036621,0.083881065249443,0.0,0.0,0.2877597212791443,25.34496688842773,25.0,0.9422171711921692,-2891.10009765625,36.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,309.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.822265625,18000.0,0.0,0.0,0.0647928118705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044902741909027,0.2044946849346161,-4.407469987199875e-06,0.0,6.575646693818271e-05,0.0,0.0,8.480260848999023,0.0,0.0,0.0,0.287782609462738,4.0,0.0,1.0
828840,293.34521484375,297.1499938964844,293.1499938964844,0.0051546799950301,-380.314453125,298.0238952636719,0.5445036888122559,0.050000000745058,0.0458519198000431,294.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5445036888122559,0.050000000745058,0.0482842810451984,293.3795471191406,297.1499938964844,293.1499938964844,0.0107992980629205,-498.0603942871094,302.71209716796875,0.5445036888122559,0.050000000745058,0.0356626063585281,293.2117004394531,297.1499938964844,293.1499938964844,0.0789866745471954,-1999.647705078125,304.1557006835937,0.7643325924873352,0.1329451650381088,0.1271101832389831,293.43634033203125,297.1499938964844,293.1499938964844,0.0024631381966173,-934.3973999023438,294.5479736328125,0.5445036888122559,0.050000000745058,0.2290398329496383,291.1615295410156,291.1499938964844,274.8349609375,272.4385986328125,286.2491455078125,294.973388671875,291.1616516113281,1.0,0.1599739342927932,0.9376986622810364,0.9376986622810364,1.0,1.0,-0.5831602215766907,0.2527907490730285,0.3303694725036621,0.083881065249443,0.0,0.0,0.2877597212791443,25.34496688842773,25.0,0.9422171711921692,-2891.10009765625,36.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,309.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.822265625,18000.0,0.0,0.0,0.0647928118705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044902741909027,0.2044946849346161,-4.407469987199875e-06,0.0,6.575646693818271e-05,0.0,0.0,8.480260848999023,0.0,0.0,0.0,0.287782609462738,4.0,0.0,1.0
828900,293.3454284667969,297.1499938964844,293.1499938964844,0.0051251947879791,-378.3957824707031,297.9895935058594,0.5444901585578918,0.050000000745058,0.0458520241081714,294.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5444901585578918,0.050000000745058,0.048284389078617,293.3817138671875,297.1499938964844,293.1499938964844,0.0107169756665825,-496.0784912109375,302.6665344238281,0.5444901585578918,0.050000000745058,0.0356626845896244,293.2113342285156,297.1499938964844,293.1499938964844,0.0784347280859947,-1988.9781494140625,304.1556701660156,0.7629674077033997,0.1322336941957473,0.1264349818229675,293.4368896484375,297.1499938964844,293.1499938964844,0.0024256200995296,-920.1883544921876,294.4970397949219,0.5444901585578918,0.050000000745058,0.2290403544902801,291.1618347167969,291.1499938964844,274.83660888671875,272.4349975585937,286.25128173828125,294.9758605957031,291.16192626953125,1.0,0.1598910987377166,0.9378573298454284,0.9378573298454284,1.0,1.0,-0.5823509097099304,0.2524386942386627,0.3299122154712677,0.0837519094347953,0.0,0.0,0.2869400680065155,25.34161949157715,25.0,0.7994173169136047,-2885.77880859375,36.32343292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,309.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.92578125,18000.0,0.0,0.0,0.0646900683641433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038541585206985,0.2038585692644119,-4.406050265970407e-06,0.0,6.565219518961385e-05,0.0,0.0,8.449334144592285,0.0,0.0,0.0,0.2876585721969604,4.0,0.0,1.0
828960,293.3456420898437,297.1499938964844,293.1499938964844,0.0050958166830241,-376.478759765625,297.9552917480469,0.5444766283035278,0.050000000745058,0.0458521284162998,294.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5444766283035278,0.050000000745058,0.0482844971120357,293.3838195800781,297.1499938964844,293.1499938964844,0.0106350500136613,-494.0857238769531,302.6206970214844,0.5444766283035278,0.050000000745058,0.0356627665460109,293.2109680175781,297.1499938964844,293.1499938964844,0.0778864696621894,-1978.39404296875,304.1556396484375,0.7616117000579834,0.1315276026725769,0.125764787197113,293.4374694824219,297.1499938964844,293.1499938964844,0.0023880854714661,-905.9703979492188,294.4460144042969,0.5444766283035278,0.050000000745058,0.2290408760309219,291.1620788574219,291.1499938964844,274.8385009765625,272.4313659667969,286.2535705566406,294.9783020019531,291.16217041015625,1.0,0.1598090529441833,0.9380185008049012,0.9380185008049012,1.0,1.0,-0.5815475583076477,0.2520879209041595,0.3294596374034881,0.0836269631981849,0.0,0.0,0.2861085534095764,25.338356018066406,25.0,0.6717803478240967,-2880.4140625,36.23924255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,309.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.005859375,18000.0,0.0,0.0,0.0645787566900253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032096087932586,0.203214019536972,-4.40461008111015e-06,0.0,6.553922867169604e-05,0.0,0.0,8.41802978515625,0.0,0.0,0.0,0.2875329852104187,4.0,0.0,1.0
829020,293.3460388183594,297.1499938964844,293.1499938964844,0.0050373552367091,-372.6480407714844,297.8866271972656,0.5444501638412476,0.050000000745058,0.0458523295819759,294.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5444501638412476,0.050000000745058,0.048284713178873,293.38800048828125,297.1499938964844,293.1499938964844,0.0104724755510687,-490.0693054199219,302.5281677246094,0.5444501638412476,0.050000000745058,0.0356629230082035,293.2102355957031,297.1499938964844,293.1499938964844,0.0768006667494773,-1957.475830078125,304.15557861328125,0.7589295506477356,0.1301312148571014,0.1244392096996307,293.43853759765625,297.1499938964844,293.1499938964844,0.0023129393812268,-877.497802734375,294.34375,0.5444501638412476,0.050000000745058,0.2290418893098831,291.1624755859375,291.1499938964844,274.8429870605469,272.42413330078125,286.25848388671875,294.98297119140625,291.1625366210937,1.0,0.159647136926651,0.9383407831192015,0.9383407831192015,1.0,1.0,-0.5799586176872253,0.2513897716999054,0.3285688757896423,0.0833899453282356,0.0,0.0,0.2844191491603851,25.332015991210938,25.0,0.4586013853549957,-2869.574462890625,36.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961364746094,309.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.0643333941698074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019032537937164,0.2019076496362686,-4.401689693622757e-06,0.0,6.529021629830822e-05,0.0,0.0,8.354687690734863,0.0,0.0,0.0,0.2872788906097412,4.0,0.0,1.0
829080,293.3460388183594,297.1499938964844,293.1499938964844,0.0050373552367091,-372.6480407714844,297.8866271972656,0.5444501638412476,0.050000000745058,0.0458523295819759,294.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5444501638412476,0.050000000745058,0.048284713178873,293.38800048828125,297.1499938964844,293.1499938964844,0.0104724755510687,-490.0693054199219,302.5281677246094,0.5444501638412476,0.050000000745058,0.0356629230082035,293.2102355957031,297.1499938964844,293.1499938964844,0.0768006667494773,-1957.475830078125,304.15557861328125,0.7589295506477356,0.1301312148571014,0.1244392096996307,293.43853759765625,297.1499938964844,293.1499938964844,0.0023129393812268,-877.497802734375,294.34375,0.5444501638412476,0.050000000745058,0.2290418893098831,291.1624755859375,291.1499938964844,274.8429870605469,272.42413330078125,286.25848388671875,294.98297119140625,291.1625366210937,1.0,0.159647136926651,0.9383407831192015,0.9383407831192015,1.0,1.0,-0.5799586176872253,0.2513897716999054,0.3285688757896423,0.0833899453282356,0.0,0.0,0.2844191491603851,25.332015991210938,25.0,0.4586013853549957,-2869.574462890625,36.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961364746094,309.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.0643333941698074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019032537937164,0.2019076496362686,-4.401689693622757e-06,0.0,6.529021629830822e-05,0.0,0.0,8.354687690734863,0.0,0.0,0.0,0.2872788906097412,4.0,0.0,1.0
829140,293.34637451171875,297.1499938964844,293.1499938964844,0.0049793315120041,-368.8250122070313,297.8179626464844,0.5444247722625732,0.050000000745058,0.0458525232970714,294.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5444247722625732,0.050000000745058,0.0482849143445491,293.391357421875,297.1499938964844,293.1499938964844,0.0103157423436641,-486.1171569824219,302.4364318847656,0.5444247722625732,0.050000000745058,0.0356630757451057,293.2095031738281,297.1499938964844,293.1499938964844,0.075730912387371,-1936.926025390625,304.1554870605469,0.7562923431396484,0.1287590861320495,0.123135782778263,293.43951416015625,297.1499938964844,293.1499938964844,0.002237806096673,-849.0216064453125,294.24127197265625,0.5444247722625732,0.050000000745058,0.2290428578853607,291.1627197265625,291.1499938964844,274.8482360839844,272.4169311523437,286.2638244628906,294.9874572753906,291.1627502441406,1.0,0.1594882607460022,0.9386630654335022,0.9386630654335022,1.0,1.0,-0.578396201133728,0.2506974041461944,0.3276988267898559,0.0831705629825592,0.0,0.0,0.2827036678791046,25.32586479187012,25.0,0.2835574746131897,-2858.605224609375,35.91061019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,309.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.0640598163008689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005816400051117,0.200586050748825,-4.398737019073451e-06,0.0,6.50125730317086e-05,0.0,0.0,8.290757179260254,0.0,0.0,0.0,0.2870224416255951,4.0,0.0,1.0
829200,293.34637451171875,297.1499938964844,293.1499938964844,0.0049793315120041,-368.8250122070313,297.8179626464844,0.5444247722625732,0.050000000745058,0.0458525232970714,294.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5444247722625732,0.050000000745058,0.0482849143445491,293.391357421875,297.1499938964844,293.1499938964844,0.0103157423436641,-486.1171569824219,302.4364318847656,0.5444247722625732,0.050000000745058,0.0356630757451057,293.2095031738281,297.1499938964844,293.1499938964844,0.075730912387371,-1936.926025390625,304.1554870605469,0.7562923431396484,0.1287590861320495,0.123135782778263,293.43951416015625,297.1499938964844,293.1499938964844,0.002237806096673,-849.0216064453125,294.24127197265625,0.5444247722625732,0.050000000745058,0.2290428578853607,291.1627197265625,291.1499938964844,274.8482360839844,272.4169311523437,286.2638244628906,294.9874572753906,291.1627502441406,1.0,0.1594882607460022,0.9386630654335022,0.9386630654335022,1.0,1.0,-0.578396201133728,0.2506974041461944,0.3276988267898559,0.0831705629825592,0.0,0.0,0.2827036678791046,25.32586479187012,25.0,0.2835574746131897,-2858.605224609375,35.91061019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,309.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.0640598163008689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005816400051117,0.200586050748825,-4.398737019073451e-06,0.0,6.50125730317086e-05,0.0,0.0,8.290757179260254,0.0,0.0,0.0,0.2870224416255951,4.0,0.0,1.0
829260,293.3465270996094,297.1499938964844,293.1499938964844,0.0049220002256333,-365.0271606445313,297.74957275390625,0.5444024801254272,0.050000000745058,0.0458526946604251,294.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5444024801254272,0.050000000745058,0.0482850968837738,293.3936767578125,297.1499938964844,293.1499938964844,0.0101647963747382,-482.2344970703125,302.34637451171875,0.5444024801254272,0.050000000745058,0.0356632061302661,293.2086486816406,297.1499938964844,293.1499938964844,0.0746821090579032,-1916.84033203125,304.1554260253906,0.7537153959274292,0.1274209320545196,0.1218607798218727,293.4402770996094,297.1499938964844,293.1499938964844,0.0021629899274557,-820.6592407226562,294.1390380859375,0.5444024801254272,0.050000000745058,0.2290437072515487,291.1628723144531,291.1499938964844,274.85406494140625,272.40972900390625,286.2694091796875,294.9915466308594,291.1628723144531,1.0,0.1593323945999145,0.9389890432357788,0.9389890432357788,1.0,1.0,-0.5768676996231079,0.2500144243240356,0.3268532752990722,0.0829693973064422,0.0,0.0,0.2809786200523376,25.319549560546875,25.0,0.1024607270956039,-2847.574951171875,35.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,309.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.14453125,18000.0,0.0,0.0,0.0637649744749069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992575079202652,0.1992619037628173,-4.395781161292689e-06,0.0,6.471334199886769e-05,0.0,0.0,8.22685432434082,0.0,0.0,0.0,0.2867661416530609,4.0,0.0,1.0
