time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829320,293.3465270996094,297.1499938964844,293.1499938964844,0.0049220002256333,-365.0271606445313,297.74957275390625,0.5444024801254272,0.050000000745058,0.0458526946604251,294.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5444024801254272,0.050000000745058,0.0482850968837738,293.3936767578125,297.1499938964844,293.1499938964844,0.0101647963747382,-482.2344970703125,302.34637451171875,0.5444024801254272,0.050000000745058,0.0356632061302661,293.2086486816406,297.1499938964844,293.1499938964844,0.0746821090579032,-1916.84033203125,304.1554260253906,0.7537153959274292,0.1274209320545196,0.1218607798218727,293.4402770996094,297.1499938964844,293.1499938964844,0.0021629899274557,-820.6592407226562,294.1390380859375,0.5444024801254272,0.050000000745058,0.2290437072515487,291.1628723144531,291.1499938964844,274.85406494140625,272.40972900390625,286.2694091796875,294.9915466308594,291.1628723144531,1.0,0.1593323945999145,0.9389890432357788,0.9389890432357788,1.0,1.0,-0.5768676996231079,0.2500144243240356,0.3268532752990722,0.0829693973064422,0.0,0.0,0.2809786200523376,25.319549560546875,25.0,0.1024607270956039,-2847.574951171875,35.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,309.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.14453125,18000.0,0.0,0.0,0.0637649744749069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992575079202652,0.1992619037628173,-4.395781161292689e-06,0.0,6.471334199886769e-05,0.0,0.0,8.22685432434082,0.0,0.0,0.0,0.2867661416530609,4.0,0.0,1.0
829380,293.3464050292969,297.1499938964844,293.1499938964844,0.0048656808212399,-361.27777099609375,297.68182373046875,0.5443885326385498,0.050000000745058,0.0458528026938438,294.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5443885326385498,0.050000000745058,0.048285212367773,293.3951721191406,297.1499938964844,293.1499938964844,0.0100193060934543,-478.4206848144531,302.2577514648437,0.5443885326385498,0.050000000745058,0.035663291811943,293.2076416015625,297.1499938964844,293.1499938964844,0.0736717730760574,-1897.5560302734373,304.1553039550781,0.7512469291687012,0.1261415481567382,0.1206352636218071,293.4407043457031,297.1499938964844,293.1499938964844,0.0020886750426143,-792.484619140625,294.0372619628906,0.5443885326385498,0.050000000745058,0.2290442436933517,291.1628112792969,291.1499938964844,274.8602905273437,272.40252685546875,286.274658203125,294.9945373535156,291.16278076171875,1.0,0.159180074930191,0.9393150210380554,0.9393150210380554,1.0,1.0,-0.5753979682922363,0.2493521124124527,0.3260458707809448,0.0827894061803817,0.0,0.0,0.2792704403400421,25.31220054626465,25.0,-0.2104987651109695,-2836.656005859375,35.59812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,309.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.046875,18000.0,0.0,0.0,0.0634552091360092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979475170373916,0.1979519128799438,-4.39285258835298e-06,0.0,6.439896969823167e-05,0.0,0.0,8.163772583007812,0.0,0.0,0.0,0.2865131497383117,4.0,0.0,1.0
829440,293.3464050292969,297.1499938964844,293.1499938964844,0.0048656808212399,-361.27777099609375,297.68182373046875,0.5443885326385498,0.050000000745058,0.0458528026938438,294.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5443885326385498,0.050000000745058,0.048285212367773,293.3951721191406,297.1499938964844,293.1499938964844,0.0100193060934543,-478.4206848144531,302.2577514648437,0.5443885326385498,0.050000000745058,0.035663291811943,293.2076416015625,297.1499938964844,293.1499938964844,0.0736717730760574,-1897.5560302734373,304.1553039550781,0.7512469291687012,0.1261415481567382,0.1206352636218071,293.4407043457031,297.1499938964844,293.1499938964844,0.0020886750426143,-792.484619140625,294.0372619628906,0.5443885326385498,0.050000000745058,0.2290442436933517,291.1628112792969,291.1499938964844,274.8602905273437,272.40252685546875,286.274658203125,294.9945373535156,291.16278076171875,1.0,0.159180074930191,0.9393150210380554,0.9393150210380554,1.0,1.0,-0.5753979682922363,0.2493521124124527,0.3260458707809448,0.0827894061803817,0.0,0.0,0.2792704403400421,25.31220054626465,25.0,-0.2104987651109695,-2836.656005859375,35.59812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,309.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.046875,18000.0,0.0,0.0,0.0634552091360092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979475170373916,0.1979519128799438,-4.39285258835298e-06,0.0,6.439896969823167e-05,0.0,0.0,8.163772583007812,0.0,0.0,0.0,0.2865131497383117,4.0,0.0,1.0
829500,293.3462219238281,297.1499938964844,293.1499938964844,0.0048379376530647,-359.4247131347656,297.6482238769531,0.544385552406311,0.050000000745058,0.0458528287708759,294.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.544385552406311,0.050000000745058,0.0482852347195148,293.395751953125,297.1499938964844,293.1499938964844,0.0099480226635932,-476.5267639160156,302.2137145996094,0.544385552406311,0.050000000745058,0.0356633104383945,293.2070617675781,297.1499938964844,293.1499938964844,0.0731855258345604,-1888.2994384765625,304.1552124023437,0.7500643730163574,0.1255265176296234,0.1200460940599441,293.4407958984375,297.1499938964844,293.1499938964844,0.0020517434459179,-778.4838256835938,293.9866027832031,0.544385552406311,0.050000000745058,0.2290443778038025,291.1626892089844,291.1499938964844,274.8634948730469,272.3989562988281,286.2771911621094,294.9956359863281,291.16259765625,1.0,0.159105509519577,0.939478039741516,0.939478039741516,1.0,1.0,-0.574691116809845,0.2490316331386566,0.3256595134735107,0.0827076584100723,0.0,0.0,0.2784386277198791,25.308000564575195,25.0,-0.4170145392417907,-2831.29931640625,35.52378463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,309.78936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94140625,18000.0,0.0,0.0,0.0632970035076141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197308212518692,0.1973126083612442,-4.391415586724179e-06,0.0,6.423841114155948e-05,0.0,0.0,8.133026123046875,0.0,0.0,0.0,0.2863897979259491,4.0,0.0,1.0
829560,293.3459777832031,297.1499938964844,293.1499938964844,0.0048104794695973,-357.5868530273437,297.61480712890625,0.5443845987319946,0.050000000745058,0.0458528362214565,294.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5443845987319946,0.050000000745058,0.0482852458953857,293.3962707519531,297.1499938964844,293.1499938964844,0.0098775457590818,-474.63775634765625,302.1697082519531,0.5443845987319946,0.050000000745058,0.0356633178889751,293.2064208984375,297.1499938964844,293.1499938964844,0.0727114304900169,-1879.2899169921875,304.1551208496094,0.7489141225814819,0.1249266862869262,0.1194719448685646,293.4407958984375,297.1499938964844,293.1499938964844,0.0020149694755673,-764.5435791015625,293.93603515625,0.5443845987319946,0.050000000745058,0.229044422507286,291.1624755859375,291.1499938964844,274.86676025390625,272.3954162597656,286.2796936035156,294.99658203125,291.162353515625,1.0,0.1590321362018585,0.9396432638168336,0.9396432638168336,1.0,1.0,-0.574002206325531,0.2487182319164276,0.3252839744091034,0.0826306864619255,0.0,0.0,0.2776308953762054,25.30355262756348,25.0,-0.6179007291793823,-2826.044189453125,35.45107650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,309.7868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.794921875,18000.0,0.0,0.0,0.0631380081176757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966868340969085,0.1966912299394607,-4.390012236399343e-06,0.0,6.407705222954974e-05,0.0,0.0,8.103161811828613,0.0,0.0,0.0,0.286269873380661,4.0,0.0,1.0
829620,293.3453063964844,297.1499938964844,293.1499938964844,0.0047562359832227,-353.944091796875,297.5484619140625,0.544386625289917,0.050000000745058,0.0458528250455856,294.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.544386625289917,0.050000000745058,0.0482852347195148,293.397216796875,297.1499938964844,293.1499938964844,0.0097386296838521,-470.8640747070313,302.0816650390625,0.544386625289917,0.050000000745058,0.0356633104383945,293.2051086425781,297.1499938964844,293.1499938964844,0.0717929154634475,-1861.8768310546875,304.15496826171875,0.7466918230056763,0.123764544725418,0.1183607280254364,293.440673828125,297.1499938964844,293.1499938964844,0.001941715250723,-736.775146484375,293.8352355957031,0.544386625289917,0.050000000745058,0.2290443629026413,291.1618347167969,291.1499938964844,274.8733215332031,272.3883056640625,286.2846069335937,294.998291015625,291.16168212890625,1.0,0.1588888019323349,0.9399736523628236,0.9399736523628236,1.0,1.0,-0.5726684927940369,0.2481094747781753,0.3245590627193451,0.082487016916275,0.0,0.0,0.2760938704013824,25.29426956176757,25.0,-0.9378148317337036,-2815.86279296875,35.309967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230834960937,309.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.0628219544887542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955053508281707,0.1955097466707229,-4.387331955513218e-06,0.0,6.375629891408607e-05,0.0,0.0,8.046446800231934,0.0,0.0,0.0,0.2860420048236847,4.0,0.0,1.0
829680,293.3453063964844,297.1499938964844,293.1499938964844,0.0047562359832227,-353.944091796875,297.5484619140625,0.544386625289917,0.050000000745058,0.0458528250455856,294.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.544386625289917,0.050000000745058,0.0482852347195148,293.397216796875,297.1499938964844,293.1499938964844,0.0097386296838521,-470.8640747070313,302.0816650390625,0.544386625289917,0.050000000745058,0.0356633104383945,293.2051086425781,297.1499938964844,293.1499938964844,0.0717929154634475,-1861.8768310546875,304.15496826171875,0.7466918230056763,0.123764544725418,0.1183607280254364,293.440673828125,297.1499938964844,293.1499938964844,0.001941715250723,-736.775146484375,293.8352355957031,0.544386625289917,0.050000000745058,0.2290443629026413,291.1618347167969,291.1499938964844,274.8733215332031,272.3883056640625,286.2846069335937,294.998291015625,291.16168212890625,1.0,0.1588888019323349,0.9399736523628236,0.9399736523628236,1.0,1.0,-0.5726684927940369,0.2481094747781753,0.3245590627193451,0.082487016916275,0.0,0.0,0.2760938704013824,25.29426956176757,25.0,-0.9378148317337036,-2815.86279296875,35.309967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230834960937,309.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.0628219544887542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955053508281707,0.1955097466707229,-4.387331955513218e-06,0.0,6.375629891408607e-05,0.0,0.0,8.046446800231934,0.0,0.0,0.0,0.2860420048236847,4.0,0.0,1.0
829740,293.344482421875,297.1499938964844,293.1499938964844,0.0047028274275362,-350.3409118652344,297.4826965332031,0.5443916320800781,0.050000000745058,0.0458527952432632,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5443916320800781,0.050000000745058,0.0482852011919021,293.3980712890625,297.1499938964844,293.1499938964844,0.0096022235229611,-467.0910339355469,301.9935607910156,0.5443916320800781,0.050000000745058,0.0356632843613624,293.2037353515625,297.1499938964844,293.1499938964844,0.0709089934825897,-1845.171630859375,304.15478515625,0.7445597648620605,0.122647076845169,0.1172933205962181,293.4403686523437,297.1499938964844,293.1499938964844,0.0018688336713239,-709.1470336914062,293.7347717285156,0.5443916320800781,0.050000000745058,0.2290441989898681,291.1611022949219,291.1499938964844,274.8797607421875,272.3812866210937,286.2894287109375,294.99981689453125,291.1609191894531,1.0,0.1587500572204589,0.9403040409088136,0.9403040409088136,1.0,1.0,-0.5713872313499451,0.2475233227014541,0.3238638937473297,0.082352727651596,0.0,0.0,0.2746693193912506,25.2847957611084,25.0,-1.1247514486312866,-2806.155029296875,35.174224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,309.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.0625142902135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194412887096405,0.194417268037796,-4.384846306493273e-06,0.0,6.3444058469031e-05,0.0,0.0,7.994096279144287,0.0,0.0,0.0,0.2858315408229828,4.0,0.0,1.0
829800,293.344482421875,297.1499938964844,293.1499938964844,0.0047028274275362,-350.3409118652344,297.4826965332031,0.5443916320800781,0.050000000745058,0.0458527952432632,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5443916320800781,0.050000000745058,0.0482852011919021,293.3980712890625,297.1499938964844,293.1499938964844,0.0096022235229611,-467.0910339355469,301.9935607910156,0.5443916320800781,0.050000000745058,0.0356632843613624,293.2037353515625,297.1499938964844,293.1499938964844,0.0709089934825897,-1845.171630859375,304.15478515625,0.7445597648620605,0.122647076845169,0.1172933205962181,293.4403686523437,297.1499938964844,293.1499938964844,0.0018688336713239,-709.1470336914062,293.7347717285156,0.5443916320800781,0.050000000745058,0.2290441989898681,291.1611022949219,291.1499938964844,274.8797607421875,272.3812866210937,286.2894287109375,294.99981689453125,291.1609191894531,1.0,0.1587500572204589,0.9403040409088136,0.9403040409088136,1.0,1.0,-0.5713872313499451,0.2475233227014541,0.3238638937473297,0.082352727651596,0.0,0.0,0.2746693193912506,25.2847957611084,25.0,-1.1247514486312866,-2806.155029296875,35.174224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,309.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.0625142902135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194412887096405,0.194417268037796,-4.384846306493273e-06,0.0,6.3444058469031e-05,0.0,0.0,7.994096279144287,0.0,0.0,0.0,0.2858315408229828,4.0,0.0,1.0
829860,293.34356689453125,297.1499938964844,293.1499938964844,0.0046501457691192,-346.7698669433594,297.4174499511719,0.5443978905677795,0.050000000745058,0.0458527505397796,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5443978905677795,0.050000000745058,0.0482851527631282,293.3988647460937,297.1499938964844,293.1499938964844,0.0094681251794099,-463.3137512207031,301.9052734375,0.5443978905677795,0.050000000745058,0.0356632508337497,293.2023620605469,297.1499938964844,293.1499938964844,0.0700548738241195,-1829.0780029296875,304.15460205078125,0.7425046563148499,0.1215691640973091,0.1162642762064933,293.4399719238281,297.1499938964844,293.1499938964844,0.001796240452677,-681.6258544921875,293.6346130371094,0.5443978905677795,0.050000000745058,0.2290439754724502,291.1602478027344,291.1499938964844,274.8859558105469,272.3743591308594,286.29400634765625,295.0011901855469,291.1600646972656,1.0,0.1586158126592636,0.940637469291687,0.940637469291687,1.0,1.0,-0.5701518654823303,0.2469583004713058,0.3231935501098633,0.0822239369153976,0.0,0.0,0.2733584642410278,25.2753849029541,25.0,-1.2002393007278442,-2796.933837890625,35.04342269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22393798828125,309.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.0622212998569011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934106945991516,0.1934150755405426,-4.382565748528577e-06,0.0,6.314671190921217e-05,0.0,0.0,7.946158409118652,0.0,0.0,0.0,0.2856387794017792,4.0,0.0,1.0
829920,293.34356689453125,297.1499938964844,293.1499938964844,0.0046501457691192,-346.7698669433594,297.4174499511719,0.5443978905677795,0.050000000745058,0.0458527505397796,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5443978905677795,0.050000000745058,0.0482851527631282,293.3988647460937,297.1499938964844,293.1499938964844,0.0094681251794099,-463.3137512207031,301.9052734375,0.5443978905677795,0.050000000745058,0.0356632508337497,293.2023620605469,297.1499938964844,293.1499938964844,0.0700548738241195,-1829.0780029296875,304.15460205078125,0.7425046563148499,0.1215691640973091,0.1162642762064933,293.4399719238281,297.1499938964844,293.1499938964844,0.001796240452677,-681.6258544921875,293.6346130371094,0.5443978905677795,0.050000000745058,0.2290439754724502,291.1602478027344,291.1499938964844,274.8859558105469,272.3743591308594,286.29400634765625,295.0011901855469,291.1600646972656,1.0,0.1586158126592636,0.940637469291687,0.940637469291687,1.0,1.0,-0.5701518654823303,0.2469583004713058,0.3231935501098633,0.0822239369153976,0.0,0.0,0.2733584642410278,25.2753849029541,25.0,-1.2002393007278442,-2796.933837890625,35.04342269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22393798828125,309.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.0622212998569011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934106945991516,0.1934150755405426,-4.382565748528577e-06,0.0,6.314671190921217e-05,0.0,0.0,7.946158409118652,0.0,0.0,0.0,0.2856387794017792,4.0,0.0,1.0
829980,293.3425598144531,297.1499938964844,293.1499938964844,0.0045981458388268,-343.2282409667969,297.35272216796875,0.5444046854972839,0.050000000745058,0.0458527021110057,295.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5444046854972839,0.050000000745058,0.0482851043343544,293.39959716796875,297.1499938964844,293.1499938964844,0.0093362610787153,-459.53118896484375,301.8168334960937,0.5444046854972839,0.050000000745058,0.0356632135808467,293.2009582519531,297.1499938964844,293.1499938964844,0.0692296624183654,-1813.5745849609373,304.1544494628906,0.7405233979225159,0.120530292391777,0.1152727156877517,293.4394836425781,297.1499938964844,293.1499938964844,0.0017239016015082,-654.1980590820312,293.5348205566406,0.5444046854972839,0.050000000745058,0.2290437519550323,291.159423828125,291.1499938964844,274.8916931152344,272.3675231933594,286.2982788085937,295.0024108886719,291.15924072265625,1.0,0.1584862321615219,0.9409708976745604,0.9409708976745604,1.0,1.0,-0.5689614415168762,0.2464140951633453,0.3225473463535309,0.0821000039577484,0.0,0.0,0.2721649706363678,25.26616859436035,25.0,-1.1912628412246704,-2788.229248046875,34.91755294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,309.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.0619493648409843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925012916326522,0.1925056725740432,-4.380498467071448e-06,0.0,6.28707348369062e-05,0.0,0.0,7.902735233306885,0.0,0.0,0.0,0.285464197397232,4.0,0.0,1.0
830040,293.3425598144531,297.1499938964844,293.1499938964844,0.0045981458388268,-343.2282409667969,297.35272216796875,0.5444046854972839,0.050000000745058,0.0458527021110057,295.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5444046854972839,0.050000000745058,0.0482851043343544,293.39959716796875,297.1499938964844,293.1499938964844,0.0093362610787153,-459.53118896484375,301.8168334960937,0.5444046854972839,0.050000000745058,0.0356632135808467,293.2009582519531,297.1499938964844,293.1499938964844,0.0692296624183654,-1813.5745849609373,304.1544494628906,0.7405233979225159,0.120530292391777,0.1152727156877517,293.4394836425781,297.1499938964844,293.1499938964844,0.0017239016015082,-654.1980590820312,293.5348205566406,0.5444046854972839,0.050000000745058,0.2290437519550323,291.159423828125,291.1499938964844,274.8916931152344,272.3675231933594,286.2982788085937,295.0024108886719,291.15924072265625,1.0,0.1584862321615219,0.9409708976745604,0.9409708976745604,1.0,1.0,-0.5689614415168762,0.2464140951633453,0.3225473463535309,0.0821000039577484,0.0,0.0,0.2721649706363678,25.26616859436035,25.0,-1.1912628412246704,-2788.229248046875,34.91755294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,309.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.0619493648409843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925012916326522,0.1925056725740432,-4.380498467071448e-06,0.0,6.28707348369062e-05,0.0,0.0,7.902735233306885,0.0,0.0,0.0,0.285464197397232,4.0,0.0,1.0
830100,293.342041015625,297.1499938964844,293.1499938964844,0.0045723924413323,-341.4678955078125,297.320556640625,0.5444082617759705,0.050000000745058,0.0458526797592639,295.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5444082617759705,0.050000000745058,0.0482850782573223,293.3999328613281,297.1499938964844,293.1499938964844,0.0092711905017495,-457.6390075683594,301.7726135253906,0.5444082617759705,0.050000000745058,0.0356631949543952,293.2002258300781,297.1499938964844,293.1499938964844,0.0688269734382629,-1806.0255126953125,304.1543884277344,0.7395581007003784,0.1200244650244712,0.1147899255156517,293.4392395019531,297.1499938964844,293.1499938964844,0.0016878390451893,-640.5233154296875,293.48504638671875,0.5444082617759705,0.050000000745058,0.2290436178445816,291.15899658203125,291.1499938964844,274.8943786621094,272.3641357421875,286.30029296875,295.00299072265625,291.1588439941406,1.0,0.1584230959415435,0.9411376118659972,0.9411376118659972,1.0,1.0,-0.5683818459510803,0.246148943901062,0.3222328722476959,0.0820403173565864,0.0,0.0,0.2716085016727447,25.261642456054688,25.0,-1.1660284996032717,-2784.061767578125,34.85633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,309.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.061822272837162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192078486084938,0.192082867026329,-4.379538495413726e-06,0.0,6.274174666032195e-05,0.0,0.0,7.882572174072266,0.0,0.0,0.0,0.2853831350803375,4.0,0.0,1.0
830160,293.3415222167969,297.1499938964844,293.1499938964844,0.0045467871241271,-339.7135314941406,297.2885437011719,0.5444119572639465,0.050000000745058,0.0458526536822319,295.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5444119572639465,0.050000000745058,0.0482850521802902,293.4002685546875,297.1499938964844,293.1499938964844,0.0092066461220383,-455.7451171875,301.7283630371094,0.5444119572639465,0.050000000745058,0.0356631726026535,293.19952392578125,297.1499938964844,293.1499938964844,0.0684308037161827,-1798.6092529296875,304.154296875,0.738609254360199,0.1195276975631713,0.1143156737089157,293.43896484375,297.1499938964844,293.1499938964844,0.0016518180491402,-626.8634643554688,293.43536376953125,0.5444119572639465,0.050000000745058,0.229043498635292,291.1585998535156,291.1499938964844,274.8968505859375,272.3608093261719,286.3022155761719,295.0035095214844,291.158447265625,1.0,0.1583610475063324,0.9413054585456848,0.9413054585456848,1.0,1.0,-0.567812442779541,0.2458880692720413,0.3219243586063385,0.0819828510284423,0.0,0.0,0.2710775136947632,25.25717163085937,25.0,-1.130945920944214,-2780.015869140625,34.79625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186584472656,309.7525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.0617015995085239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916758418083191,0.19168022274971,-4.378625362733146e-06,0.0,6.261927774176002e-05,0.0,0.0,7.863386154174805,0.0,0.0,0.0,0.2853060066699981,4.0,0.0,1.0
830220,293.3404235839844,297.1499938964844,293.1499938964844,0.0044960337691009,-336.2239990234375,297.224853515625,0.5444198846817017,0.050000000745058,0.0458525978028774,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5444198846817017,0.050000000745058,0.0482849925756454,293.40087890625,297.1499938964844,293.1499938964844,0.009079111739993,-451.9523010253906,301.6398010253906,0.5444198846817017,0.050000000745058,0.0356631316244602,293.1981201171875,297.1499938964844,293.1499938964844,0.0676572173833847,-1784.158447265625,304.1541442871094,0.7367589473724365,0.1185601353645324,0.1133918091654777,293.4383544921875,297.1499938964844,293.1499938964844,0.0015799504471942,-599.607421875,293.3362731933594,0.5444198846817017,0.050000000745058,0.2290432155132293,291.1578674316406,291.1499938964844,274.9012451171875,272.35418701171875,286.3057861328125,295.0044860839844,291.1576843261719,1.0,0.1582400500774383,0.9416411519050598,0.9416411519050598,1.0,1.0,-0.566703200340271,0.2453787326812744,0.3213244378566742,0.0818738862872123,0.0,0.0,0.2700850665569305,25.24837684631348,25.0,-1.0486197471618652,-2772.274658203125,34.6793327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142944335937,309.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.0614795573055744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909253895282745,0.1909297704696655,-4.376926881377585e-06,0.0,6.239393405849114e-05,0.0,0.0,7.827669620513916,0.0,0.0,0.0,0.2851624488830566,4.0,0.0,1.0
830280,293.3404235839844,297.1499938964844,293.1499938964844,0.0044960337691009,-336.2239990234375,297.224853515625,0.5444198846817017,0.050000000745058,0.0458525978028774,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5444198846817017,0.050000000745058,0.0482849925756454,293.40087890625,297.1499938964844,293.1499938964844,0.009079111739993,-451.9523010253906,301.6398010253906,0.5444198846817017,0.050000000745058,0.0356631316244602,293.1981201171875,297.1499938964844,293.1499938964844,0.0676572173833847,-1784.158447265625,304.1541442871094,0.7367589473724365,0.1185601353645324,0.1133918091654777,293.4383544921875,297.1499938964844,293.1499938964844,0.0015799504471942,-599.607421875,293.3362731933594,0.5444198846817017,0.050000000745058,0.2290432155132293,291.1578674316406,291.1499938964844,274.9012451171875,272.35418701171875,286.3057861328125,295.0044860839844,291.1576843261719,1.0,0.1582400500774383,0.9416411519050598,0.9416411519050598,1.0,1.0,-0.566703200340271,0.2453787326812744,0.3213244378566742,0.0818738862872123,0.0,0.0,0.2700850665569305,25.24837684631348,25.0,-1.0486197471618652,-2772.274658203125,34.6793327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142944335937,309.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.0614795573055744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909253895282745,0.1909297704696655,-4.376926881377585e-06,0.0,6.239393405849114e-05,0.0,0.0,7.827669620513916,0.0,0.0,0.0,0.2851624488830566,4.0,0.0,1.0
830340,293.3392639160156,297.1499938964844,293.1499938964844,0.0044459030032157,-332.7616577148437,297.16168212890625,0.5444284081459045,0.050000000745058,0.0458525344729423,295.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5444284081459045,0.050000000745058,0.0482849292457103,293.4014587402344,297.1499938964844,293.1499938964844,0.0089536104351282,-448.15325927734375,301.5511169433594,0.5444284081459045,0.050000000745058,0.0356630831956863,293.1967163085937,297.1499938964844,293.1499938964844,0.0669089555740356,-1770.219970703125,304.1540222167969,0.7349714636802673,0.1176274865865707,0.1125009730458259,293.4377136230469,297.1499938964844,293.1499938964844,0.0015083289472386,-572.4417114257812,293.237548828125,0.5444284081459045,0.050000000745058,0.2290429174900055,291.1571350097656,291.1499938964844,274.9046630859375,272.3477478027344,286.308837890625,295.0053100585937,291.156982421875,1.0,0.1581231504678726,0.9419768452644348,0.9419768452644348,1.0,1.0,-0.5656335353851318,0.2448864132165908,0.3207471072673797,0.0817721337080001,0.0,0.0,0.2691812217235565,25.239755630493164,25.0,-0.9776942729949952,-2765.0087890625,34.56669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,309.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.0612839646637439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902438700199127,0.1902482360601425,-4.3753880163421854e-06,0.0,6.219543138286099e-05,0.0,0.0,7.795279502868652,0.0,0.0,0.0,0.2850323319435119,4.0,0.0,1.0
830400,293.3392639160156,297.1499938964844,293.1499938964844,0.0044459030032157,-332.7616577148437,297.16168212890625,0.5444284081459045,0.050000000745058,0.0458525344729423,295.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5444284081459045,0.050000000745058,0.0482849292457103,293.4014587402344,297.1499938964844,293.1499938964844,0.0089536104351282,-448.15325927734375,301.5511169433594,0.5444284081459045,0.050000000745058,0.0356630831956863,293.1967163085937,297.1499938964844,293.1499938964844,0.0669089555740356,-1770.219970703125,304.1540222167969,0.7349714636802673,0.1176274865865707,0.1125009730458259,293.4377136230469,297.1499938964844,293.1499938964844,0.0015083289472386,-572.4417114257812,293.237548828125,0.5444284081459045,0.050000000745058,0.2290429174900055,291.1571350097656,291.1499938964844,274.9046630859375,272.3477478027344,286.308837890625,295.0053100585937,291.156982421875,1.0,0.1581231504678726,0.9419768452644348,0.9419768452644348,1.0,1.0,-0.5656335353851318,0.2448864132165908,0.3207471072673797,0.0817721337080001,0.0,0.0,0.2691812217235565,25.239755630493164,25.0,-0.9776942729949952,-2765.0087890625,34.56669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,309.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.0612839646637439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902438700199127,0.1902482360601425,-4.3753880163421854e-06,0.0,6.219543138286099e-05,0.0,0.0,7.795279502868652,0.0,0.0,0.0,0.2850323319435119,4.0,0.0,1.0
830460,293.33807373046875,297.1499938964844,293.1499938964844,0.0043964050710201,-329.3282775878906,297.0990905761719,0.5444377660751343,0.050000000745058,0.0458524674177169,295.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5444377660751343,0.050000000745058,0.0482848584651947,293.4019775390625,297.1499938964844,293.1499938964844,0.0088300835341215,-444.348388671875,301.4623413085937,0.5444377660751343,0.050000000745058,0.0356630310416221,293.1953125,297.1499938964844,293.1499938964844,0.0661869794130325,-1756.8089599609375,304.15386962890625,0.733247697353363,0.1167306378483772,0.1116439327597618,293.4370422363281,297.1499938964844,293.1499938964844,0.0014369607670232,-545.369873046875,293.1391906738281,0.5444377660751343,0.050000000745058,0.229042574763298,291.1564636230469,291.1499938964844,274.9070129394531,272.3414611816406,286.31134033203125,295.0059509277344,291.15631103515625,1.0,0.1580103784799575,0.9423142075538636,0.9423142075538636,1.0,1.0,-0.5646043419837952,0.2444119304418563,0.3201924264431,0.0816768780350685,0.0,0.0,0.2683651745319366,25.23128128051757,25.0,-0.936923086643219,-2758.246826171875,34.458396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035217285156,309.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.0611151047050952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18962924182415,0.189633622765541,-4.37400012742728e-06,0.0,6.202406075317413e-05,0.0,0.0,7.766101837158203,0.0,0.0,0.0,0.2849151194095611,4.0,0.0,1.0
830520,293.33807373046875,297.1499938964844,293.1499938964844,0.0043964050710201,-329.3282775878906,297.0990905761719,0.5444377660751343,0.050000000745058,0.0458524674177169,295.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5444377660751343,0.050000000745058,0.0482848584651947,293.4019775390625,297.1499938964844,293.1499938964844,0.0088300835341215,-444.348388671875,301.4623413085937,0.5444377660751343,0.050000000745058,0.0356630310416221,293.1953125,297.1499938964844,293.1499938964844,0.0661869794130325,-1756.8089599609375,304.15386962890625,0.733247697353363,0.1167306378483772,0.1116439327597618,293.4370422363281,297.1499938964844,293.1499938964844,0.0014369607670232,-545.369873046875,293.1391906738281,0.5444377660751343,0.050000000745058,0.229042574763298,291.1564636230469,291.1499938964844,274.9070129394531,272.3414611816406,286.31134033203125,295.0059509277344,291.15631103515625,1.0,0.1580103784799575,0.9423142075538636,0.9423142075538636,1.0,1.0,-0.5646043419837952,0.2444119304418563,0.3201924264431,0.0816768780350685,0.0,0.0,0.2683651745319366,25.23128128051757,25.0,-0.936923086643219,-2758.246826171875,34.458396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035217285156,309.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.0611151047050952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18962924182415,0.189633622765541,-4.37400012742728e-06,0.0,6.202406075317413e-05,0.0,0.0,7.766101837158203,0.0,0.0,0.0,0.2849151194095611,4.0,0.0,1.0
830580,293.3368225097656,297.1499938964844,293.1499938964844,0.0043475488200783,-325.9256286621094,297.0370178222656,0.5444480180740356,0.050000000745058,0.0458523966372013,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5444480180740356,0.050000000745058,0.0482847802340984,293.4024963378906,297.1499938964844,293.1499938964844,0.008708506822586,-440.5392456054688,301.3734741210937,0.5444480180740356,0.050000000745058,0.0356629751622676,293.1938781738281,297.1499938964844,293.1499938964844,0.0654918625950813,-1743.9327392578125,304.1537475585937,0.7315875887870789,0.115869902074337,0.1108209788799285,293.4363098144531,297.1499938964844,293.1499938964844,0.001365857082419,-518.3969116210938,293.04119873046875,0.5444480180740356,0.050000000745058,0.2290422171354293,291.1557922363281,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.00640869140625,291.1556396484375,1.0,0.1579016894102096,0.942651629447937,0.942651629447937,1.0,1.0,-0.5636160373687744,0.2439558357000351,0.3196602165699005,0.0815871432423591,0.0,0.0,0.2676378488540649,25.2229232788086,25.0,-0.9337297081947328,-2752.024169921875,34.354400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,309.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.060971800237894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890808194875717,0.1890851855278015,-4.372758212412009e-06,0.0,6.187862891238183e-05,0.0,0.0,7.740087509155273,0.0,0.0,0.0,0.2848105728626251,4.0,0.0,1.0
830640,293.3368225097656,297.1499938964844,293.1499938964844,0.0043475488200783,-325.9256286621094,297.0370178222656,0.5444480180740356,0.050000000745058,0.0458523966372013,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5444480180740356,0.050000000745058,0.0482847802340984,293.4024963378906,297.1499938964844,293.1499938964844,0.008708506822586,-440.5392456054688,301.3734741210937,0.5444480180740356,0.050000000745058,0.0356629751622676,293.1938781738281,297.1499938964844,293.1499938964844,0.0654918625950813,-1743.9327392578125,304.1537475585937,0.7315875887870789,0.115869902074337,0.1108209788799285,293.4363098144531,297.1499938964844,293.1499938964844,0.001365857082419,-518.3969116210938,293.04119873046875,0.5444480180740356,0.050000000745058,0.2290422171354293,291.1557922363281,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.00640869140625,291.1556396484375,1.0,0.1579016894102096,0.942651629447937,0.942651629447937,1.0,1.0,-0.5636160373687744,0.2439558357000351,0.3196602165699005,0.0815871432423591,0.0,0.0,0.2676378488540649,25.2229232788086,25.0,-0.9337297081947328,-2752.024169921875,34.354400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,309.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.060971800237894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890808194875717,0.1890851855278015,-4.372758212412009e-06,0.0,6.187862891238183e-05,0.0,0.0,7.740087509155273,0.0,0.0,0.0,0.2848105728626251,4.0,0.0,1.0
830700,293.3361511230469,297.1499938964844,293.1499938964844,0.0043233879841864,-324.238037109375,297.0062255859375,0.544453501701355,0.050000000745058,0.045852355659008,295.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.544453501701355,0.050000000745058,0.0482847392559051,293.4027404785156,297.1499938964844,293.1499938964844,0.0086484681814908,-438.6343688964844,301.3290100097656,0.544453501701355,0.050000000745058,0.0356629453599453,293.19317626953125,297.1499938964844,293.1499938964844,0.0651551559567451,-1737.7086181640625,304.1536865234375,0.7307828664779663,0.1154538840055465,0.1104230731725692,293.4359130859375,297.1499938964844,293.1499938964844,0.0013304358581081,-504.9595642089844,292.9923400878906,0.544453501701355,0.050000000745058,0.2290420085191726,291.15545654296875,291.1499938964844,274.9080505371094,272.3323974609375,286.31378173828125,295.0065612792969,291.1553039550781,1.0,0.1578489542007446,0.942820370197296,0.942820370197296,1.0,1.0,-0.5631381869316101,0.2437352240085601,0.3194029331207275,0.0815442204475402,0.0,0.0,0.2673105299472809,25.21878242492676,25.0,-0.945648193359375,-2749.13916015625,34.30409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,309.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.0609096735715866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888332664966583,0.1888376474380493,-4.372194780444261e-06,0.0,6.181557546369731e-05,0.0,0.0,7.728347778320312,0.0,0.0,0.0,0.284763365983963,4.0,0.0,1.0
830760,293.33551025390625,297.1499938964844,293.1499938964844,0.0042993747629225,-322.5575866699219,296.9755554199219,0.5444592237472534,0.050000000745058,0.0458523146808147,295.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5444592237472534,0.050000000745058,0.0482846945524215,293.4029541015625,297.1499938964844,293.1499938964844,0.0085888840258121,-436.7282104492188,301.2845153808594,0.5444592237472534,0.050000000745058,0.0356629118323326,293.1924743652344,297.1499938964844,293.1499938964844,0.0648253113031387,-1731.61962890625,304.15362548828125,0.7299938797950745,0.1150469928979873,0.110033705830574,293.4355163574219,297.1499938964844,293.1499938964844,0.001295058755204,-491.5387573242188,292.9435729980469,0.5444592237472534,0.050000000745058,0.2290418148040771,291.1551208496094,291.1499938964844,274.9076538085937,272.3294677734375,286.314208984375,295.00665283203125,291.15496826171875,1.0,0.1577972173690796,0.94299054145813,0.94299054145813,1.0,1.0,-0.5626704692840576,0.2435194104909896,0.3191510736942291,0.0815023332834243,0.0,0.0,0.2670068740844726,25.214658737182617,25.0,-0.9640725255012512,-2746.40576171875,34.254844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,309.7115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.0608531236648559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886029541492462,0.188607320189476,-4.371667728264583e-06,0.0,6.175818271003664e-05,0.0,0.0,7.71742582321167,0.0,0.0,0.0,0.2847194075584411,4.0,0.0,1.0
830820,293.3341369628906,297.1499938964844,293.1499938964844,0.0042518423870205,-319.2222595214844,296.9146728515625,0.5444714426994324,0.050000000745058,0.0458522252738475,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5444714426994324,0.050000000745058,0.0482846014201641,293.4034118652344,297.1499938964844,293.1499938964844,0.0084710661321878,-432.9126281738281,301.1954650878906,0.5444714426994324,0.050000000745058,0.0356628447771072,293.1910400390625,297.1499938964844,293.1499938964844,0.0641865506768226,-1719.8519287109375,304.1534729003906,0.7284635305404663,0.1142605170607566,0.1092808097600936,293.4346923828125,297.1499938964844,293.1499938964844,0.0012245178222656,-464.7774658203125,292.8463134765625,0.5444714426994324,0.050000000745058,0.2290413677692413,291.1543884277344,291.1499938964844,274.9056091308594,272.32379150390625,286.3143920898437,295.0067138671875,291.1542358398437,1.0,0.1576967090368271,0.9433308839797974,0.9433308839797974,1.0,1.0,-0.5617660880088806,0.2431024610996246,0.3186636567115783,0.0814210847020149,0.0,0.0,0.2664740979671478,25.206449508666992,25.0,-1.023370385169983,-2741.419189453125,34.159523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,309.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0607556663453578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188196063041687,0.1882004290819168,-4.37072731074295e-06,0.0,6.165928061818704e-05,0.0,0.0,7.698123931884766,0.0,0.0,0.0,0.2846416234970093,4.0,0.0,1.0
830880,293.3341369628906,297.1499938964844,293.1499938964844,0.0042518423870205,-319.2222595214844,296.9146728515625,0.5444714426994324,0.050000000745058,0.0458522252738475,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5444714426994324,0.050000000745058,0.0482846014201641,293.4034118652344,297.1499938964844,293.1499938964844,0.0084710661321878,-432.9126281738281,301.1954650878906,0.5444714426994324,0.050000000745058,0.0356628447771072,293.1910400390625,297.1499938964844,293.1499938964844,0.0641865506768226,-1719.8519287109375,304.1534729003906,0.7284635305404663,0.1142605170607566,0.1092808097600936,293.4346923828125,297.1499938964844,293.1499938964844,0.0012245178222656,-464.7774658203125,292.8463134765625,0.5444714426994324,0.050000000745058,0.2290413677692413,291.1543884277344,291.1499938964844,274.9056091308594,272.32379150390625,286.3143920898437,295.0067138671875,291.1542358398437,1.0,0.1576967090368271,0.9433308839797974,0.9433308839797974,1.0,1.0,-0.5617660880088806,0.2431024610996246,0.3186636567115783,0.0814210847020149,0.0,0.0,0.2664740979671478,25.206449508666992,25.0,-1.023370385169983,-2741.419189453125,34.159523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,309.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0607556663453578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188196063041687,0.1882004290819168,-4.37072731074295e-06,0.0,6.165928061818704e-05,0.0,0.0,7.698123931884766,0.0,0.0,0.0,0.2846416234970093,4.0,0.0,1.0
830940,293.3327331542969,297.1499938964844,293.1499938964844,0.0042049847543239,-315.9229736328125,296.8543701171875,0.5444846749305725,0.050000000745058,0.0458521321415901,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5444846749305725,0.050000000745058,0.048284500837326,293.4038391113281,297.1499938964844,293.1499938964844,0.0083550186827778,-429.0934753417969,301.10626220703125,0.5444846749305725,0.050000000745058,0.0356627665460109,293.18963623046875,297.1499938964844,293.1499938964844,0.0635757893323898,-1708.6300048828125,304.1533508300781,0.7269959449768066,0.1135103106498718,0.1085621863603591,293.433837890625,297.1499938964844,293.1499938964844,0.0011542888823896,-438.1341552734375,292.7493896484375,0.5444846749305725,0.050000000745058,0.2290408909320831,291.15362548828125,291.1499938964844,274.9017944335937,272.318359375,286.3136291503906,295.006591796875,291.1534423828125,1.0,0.1576001346111297,0.9436712861061096,0.9436712861061096,1.0,1.0,-0.5609027743339539,0.2427054196596145,0.3181973695755005,0.0813422426581382,0.0,0.0,0.2660472989082336,25.19828414916992,25.0,-1.1095056533813477,-2737.11181640625,34.068382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,309.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.0606773570179939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878648102283477,0.1878691762685775,-4.369943326310022e-06,0.0,6.157980533316731e-05,0.0,0.0,7.682389736175537,0.0,0.0,0.0,0.2845780551433563,4.0,0.0,1.0
831000,293.3327331542969,297.1499938964844,293.1499938964844,0.0042049847543239,-315.9229736328125,296.8543701171875,0.5444846749305725,0.050000000745058,0.0458521321415901,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5444846749305725,0.050000000745058,0.048284500837326,293.4038391113281,297.1499938964844,293.1499938964844,0.0083550186827778,-429.0934753417969,301.10626220703125,0.5444846749305725,0.050000000745058,0.0356627665460109,293.18963623046875,297.1499938964844,293.1499938964844,0.0635757893323898,-1708.6300048828125,304.1533508300781,0.7269959449768066,0.1135103106498718,0.1085621863603591,293.433837890625,297.1499938964844,293.1499938964844,0.0011542888823896,-438.1341552734375,292.7493896484375,0.5444846749305725,0.050000000745058,0.2290408909320831,291.15362548828125,291.1499938964844,274.9017944335937,272.318359375,286.3136291503906,295.006591796875,291.1534423828125,1.0,0.1576001346111297,0.9436712861061096,0.9436712861061096,1.0,1.0,-0.5609027743339539,0.2427054196596145,0.3181973695755005,0.0813422426581382,0.0,0.0,0.2660472989082336,25.19828414916992,25.0,-1.1095056533813477,-2737.11181640625,34.068382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,309.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.0606773570179939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878648102283477,0.1878691762685775,-4.369943326310022e-06,0.0,6.157980533316731e-05,0.0,0.0,7.682389736175537,0.0,0.0,0.0,0.2845780551433563,4.0,0.0,1.0
831060,293.3312683105469,297.1499938964844,293.1499938964844,0.0041588065214455,-312.6610107421875,296.7946472167969,0.544498860836029,0.050000000745058,0.0458520278334617,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.544498860836029,0.050000000745058,0.0482843928039073,293.4042663574219,297.1499938964844,293.1499938964844,0.0082406941801309,-425.2711486816406,301.01690673828125,0.544498860836029,0.050000000745058,0.0356626883149147,293.1882019042969,297.1499938964844,293.1499938964844,0.0629938095808029,-1697.9647216796875,304.1531982421875,0.7255920171737671,0.1127969473600387,0.1078783795237541,293.43292236328125,297.1499938964844,293.1499938964844,0.0010843659983947,-411.6064758300781,292.6528015136719,0.544498860836029,0.050000000745058,0.2290403693914413,291.1527709960937,291.1499938964844,274.8960266113281,272.31317138671875,286.3117980957031,295.0062255859375,291.1525573730469,1.0,0.15750752389431,0.9440128803253174,0.9440128803253174,1.0,1.0,-0.5600811839103699,0.2423290610313415,0.3177521228790283,0.0812648609280586,0.0,0.0,0.2657385170459747,25.190155029296875,25.0,-1.2140865325927734,-2733.549072265625,33.98146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,309.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.0606166496872901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876171678304672,0.1876215487718582,-4.369331236375729e-06,0.0,6.151819252409041e-05,0.0,0.0,7.670589447021484,0.0,0.0,0.0,0.2845300734043121,4.0,0.0,1.0
