time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831120,293.3312683105469,297.1499938964844,293.1499938964844,0.0041588065214455,-312.6610107421875,296.7946472167969,0.544498860836029,0.050000000745058,0.0458520278334617,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.544498860836029,0.050000000745058,0.0482843928039073,293.4042663574219,297.1499938964844,293.1499938964844,0.0082406941801309,-425.2711486816406,301.01690673828125,0.544498860836029,0.050000000745058,0.0356626883149147,293.1882019042969,297.1499938964844,293.1499938964844,0.0629938095808029,-1697.9647216796875,304.1531982421875,0.7255920171737671,0.1127969473600387,0.1078783795237541,293.43292236328125,297.1499938964844,293.1499938964844,0.0010843659983947,-411.6064758300781,292.6528015136719,0.544498860836029,0.050000000745058,0.2290403693914413,291.1527709960937,291.1499938964844,274.8960266113281,272.31317138671875,286.3117980957031,295.0062255859375,291.1525573730469,1.0,0.15750752389431,0.9440128803253174,0.9440128803253174,1.0,1.0,-0.5600811839103699,0.2423290610313415,0.3177521228790283,0.0812648609280586,0.0,0.0,0.2657385170459747,25.190155029296875,25.0,-1.2140865325927734,-2733.549072265625,33.98146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,309.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.0606166496872901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876171678304672,0.1876215487718582,-4.369331236375729e-06,0.0,6.151819252409041e-05,0.0,0.0,7.670589447021484,0.0,0.0,0.0,0.2845300734043121,4.0,0.0,1.0
831180,293.3297119140625,297.1499938964844,293.1499938964844,0.0041133151389658,-309.4376525878906,296.73553466796875,0.5445140600204468,0.050000000745058,0.0458519160747528,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5445140600204468,0.050000000745058,0.0482842773199081,293.4046630859375,297.1499938964844,293.1499938964844,0.008128048852086,-421.4460144042969,300.9273986816406,0.5445140600204468,0.050000000745058,0.0356626026332378,293.186767578125,297.1499938964844,293.1499938964844,0.0624408982694149,-1687.857666015625,304.1530456542969,0.724251925945282,0.1121204942464828,0.1072294488549232,293.43194580078125,297.1499938964844,293.1499938964844,0.0010147596476599,-385.198486328125,292.5565795898437,0.5445140600204468,0.050000000745058,0.2290398180484771,291.15185546875,291.1499938964844,274.8881530761719,272.3082275390625,286.308837890625,295.00567626953125,291.151611328125,1.0,0.1574188768863678,0.9443544745445251,0.9443544745445251,1.0,1.0,-0.5593013763427734,0.2419738918542862,0.317327469587326,0.0811878070235252,0.0,0.0,0.2655587494373321,25.18205451965332,25.0,-1.3283162117004397,-2730.785888671875,33.89873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,309.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0605721697211265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874607354402542,0.187465101480484,-4.36890604760265e-06,0.0,6.147305248305202e-05,0.0,0.0,7.663071155548096,0.0,0.0,0.0,0.2844990789890289,4.0,0.0,1.0
831240,293.3297119140625,297.1499938964844,293.1499938964844,0.0041133151389658,-309.4376525878906,296.73553466796875,0.5445140600204468,0.050000000745058,0.0458519160747528,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5445140600204468,0.050000000745058,0.0482842773199081,293.4046630859375,297.1499938964844,293.1499938964844,0.008128048852086,-421.4460144042969,300.9273986816406,0.5445140600204468,0.050000000745058,0.0356626026332378,293.186767578125,297.1499938964844,293.1499938964844,0.0624408982694149,-1687.857666015625,304.1530456542969,0.724251925945282,0.1121204942464828,0.1072294488549232,293.43194580078125,297.1499938964844,293.1499938964844,0.0010147596476599,-385.198486328125,292.5565795898437,0.5445140600204468,0.050000000745058,0.2290398180484771,291.15185546875,291.1499938964844,274.8881530761719,272.3082275390625,286.308837890625,295.00567626953125,291.151611328125,1.0,0.1574188768863678,0.9443544745445251,0.9443544745445251,1.0,1.0,-0.5593013763427734,0.2419738918542862,0.317327469587326,0.0811878070235252,0.0,0.0,0.2655587494373321,25.18205451965332,25.0,-1.3283162117004397,-2730.785888671875,33.89873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,309.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0605721697211265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874607354402542,0.187465101480484,-4.36890604760265e-06,0.0,6.147305248305202e-05,0.0,0.0,7.663071155548096,0.0,0.0,0.0,0.2844990789890289,4.0,0.0,1.0
831300,293.3289489746094,297.1499938964844,293.1499938964844,0.0040908572264015,-307.8428039550781,296.70623779296875,0.5445219278335571,0.050000000745058,0.0458518601953983,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5445219278335571,0.050000000745058,0.048284213989973,293.4048767089844,297.1499938964844,293.1499938964844,0.008072379976511,-419.5337829589844,300.882568359375,0.5445219278335571,0.050000000745058,0.0356625579297542,293.1860656738281,297.1499938964844,293.1499938964844,0.0621757358312606,-1683.0196533203125,304.1529846191406,0.7236067056655884,0.1117964759469032,0.1069184318184852,293.43145751953125,297.1499938964844,293.1499938964844,0.0009801200358197,-372.0562744140625,292.50860595703125,0.5445219278335571,0.050000000745058,0.2290395349264145,291.1513366699219,291.1499938964844,274.8833312988281,272.3058776855469,286.306884765625,295.0053100585937,291.151123046875,1.0,0.1573760658502578,0.9445253014564514,0.9445253014564514,1.0,1.0,-0.558927595615387,0.2418046295642852,0.3171229362487793,0.0811490938067436,0.0,0.0,0.2655222117900848,25.178014755249023,25.0,-1.3879996538162231,-2729.72802734375,33.858978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,309.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.0605558827519416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874201595783233,0.1874245405197143,-4.368770078144735e-06,0.0,6.145652150735259e-05,0.0,0.0,7.661078453063965,0.0,0.0,0.0,0.2844905853271484,4.0,0.0,1.0
831360,293.3281555175781,297.1499938964844,293.1499938964844,0.0040685492567718,-306.2563781738281,296.6770935058594,0.5445300936698914,0.050000000745058,0.0458518005907535,295.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5445300936698914,0.050000000745058,0.0482841506600379,293.4050598144531,297.1499938964844,293.1499938964844,0.0080170733854174,-417.6194763183594,300.8377380371094,0.5445300936698914,0.050000000745058,0.0356625095009803,293.1853332519531,297.1499938964844,293.1499938964844,0.0619179494678974,-1678.3218994140625,304.1529235839844,0.7229775786399841,0.1114817708730697,0.106616161763668,293.43096923828125,297.1499938964844,293.1499938964844,0.0009455196559429,-358.9288024902344,292.4607238769531,0.5445300936698914,0.050000000745058,0.2290392369031906,291.1508178710937,291.1499938964844,274.8779602050781,272.3035888671875,286.3046264648437,295.0048828125,291.1506042480469,1.0,0.1573342382907867,0.9446967244148254,0.9446967244148254,1.0,1.0,-0.5585642457008362,0.2416408509016037,0.3169234097003937,0.0811101123690605,0.0,0.0,0.2655223309993744,25.173978805541992,25.0,-1.4462651014328003,-2728.89013671875,33.82026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,309.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.0605433769524097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874054968357086,0.1874098628759384,-4.368687314126873e-06,0.0,6.144383223727345e-05,0.0,0.0,7.660300731658935,0.0,0.0,0.0,0.2844869196414947,4.0,0.0,1.0
831420,293.3265075683594,297.1499938964844,293.1499938964844,0.0040244353003799,-303.11260986328125,296.6192626953125,0.5445469617843628,0.050000000745058,0.0458516739308834,295.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5445469617843628,0.050000000745058,0.0482840240001678,293.40545654296875,297.1499938964844,293.1499938964844,0.0079076243564486,-413.7882385253906,300.7479553222656,0.5445469617843628,0.050000000745058,0.0356624126434326,293.18389892578125,297.1499938964844,293.1499938964844,0.0614238604903221,-1669.3336181640625,304.1527709960937,0.7217661142349243,0.1108791977167129,0.1060370579361915,293.429931640625,297.1499938964844,293.1499938964844,0.0008765453239902,-332.7590026855469,292.365234375,0.5445469617843628,0.050000000745058,0.2290386110544204,291.1497497558594,291.1499938964844,274.86529541015625,272.2992248535156,286.2991027832031,295.0038757324219,291.14947509765625,1.0,0.1572534441947937,0.9450395703315736,0.9450395703315736,1.0,1.0,-0.5578681230545044,0.2413296550512313,0.3165384531021118,0.0810303837060928,0.0,0.0,0.2656338512897491,25.165916442871094,25.0,-1.5682698488235474,-2727.876708984375,33.7458610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,309.6838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0605293288826942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874548494815826,0.1874592155218124,-4.368683221400715e-06,0.0,6.142957136034966e-05,0.0,0.0,7.662436962127685,0.0,0.0,0.0,0.2844942212104797,4.0,0.0,1.0
831480,293.3265075683594,297.1499938964844,293.1499938964844,0.0040244353003799,-303.11260986328125,296.6192626953125,0.5445469617843628,0.050000000745058,0.0458516739308834,295.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5445469617843628,0.050000000745058,0.0482840240001678,293.40545654296875,297.1499938964844,293.1499938964844,0.0079076243564486,-413.7882385253906,300.7479553222656,0.5445469617843628,0.050000000745058,0.0356624126434326,293.18389892578125,297.1499938964844,293.1499938964844,0.0614238604903221,-1669.3336181640625,304.1527709960937,0.7217661142349243,0.1108791977167129,0.1060370579361915,293.429931640625,297.1499938964844,293.1499938964844,0.0008765453239902,-332.7590026855469,292.365234375,0.5445469617843628,0.050000000745058,0.2290386110544204,291.1497497558594,291.1499938964844,274.86529541015625,272.2992248535156,286.2991027832031,295.0038757324219,291.14947509765625,1.0,0.1572534441947937,0.9450395703315736,0.9450395703315736,1.0,1.0,-0.5578681230545044,0.2413296550512313,0.3165384531021118,0.0810303837060928,0.0,0.0,0.2656338512897491,25.165916442871094,25.0,-1.5682698488235474,-2727.876708984375,33.7458610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,309.6838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0605293288826942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874548494815826,0.1874592155218124,-4.368683221400715e-06,0.0,6.142957136034966e-05,0.0,0.0,7.662436962127685,0.0,0.0,0.0,0.2844942212104797,4.0,0.0,1.0
831540,293.3247985839844,297.1499938964844,293.1499938964844,0.0039810547605156,-300.0129699707031,296.5621337890625,0.5445646047592163,0.050000000745058,0.0458515472710132,295.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5445646047592163,0.050000000745058,0.0482838861644268,293.40582275390625,297.1499938964844,293.1499938964844,0.0077997553162276,-409.9559326171875,300.65802001953125,0.5445646047592163,0.050000000745058,0.0356623120605945,293.1824645996094,297.1499938964844,293.1499938964844,0.0609598197042942,-1660.911376953125,304.1526184082031,0.7206205129623413,0.1103139147162437,0.1054932028055191,293.4288330078125,297.1499938964844,293.1499938964844,0.0008079481194727,-306.73126220703125,292.2701110839844,0.5445646047592163,0.050000000745058,0.2290379703044891,291.1485595703125,291.1499938964844,274.8500061035156,272.2951354980469,286.2921142578125,295.0026550292969,291.1482849121094,1.0,0.157176598906517,0.9453824162483216,0.9453824162483216,1.0,1.0,-0.5572142004966736,0.2410413771867752,0.3161728382110595,0.0809476748108863,0.0,0.0,0.2659105956554413,25.15787124633789,25.0,-1.697800636291504,-2727.820556640625,33.67562484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,309.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0605308152735233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876208186149597,0.1876251995563507,-4.368916961539071e-06,0.0,6.14310847595334e-05,0.0,0.0,7.670043468475342,0.0,0.0,0.0,0.2845232486724853,4.0,0.0,1.0
831600,293.3247985839844,297.1499938964844,293.1499938964844,0.0039810547605156,-300.0129699707031,296.5621337890625,0.5445646047592163,0.050000000745058,0.0458515472710132,295.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5445646047592163,0.050000000745058,0.0482838861644268,293.40582275390625,297.1499938964844,293.1499938964844,0.0077997553162276,-409.9559326171875,300.65802001953125,0.5445646047592163,0.050000000745058,0.0356623120605945,293.1824645996094,297.1499938964844,293.1499938964844,0.0609598197042942,-1660.911376953125,304.1526184082031,0.7206205129623413,0.1103139147162437,0.1054932028055191,293.4288330078125,297.1499938964844,293.1499938964844,0.0008079481194727,-306.73126220703125,292.2701110839844,0.5445646047592163,0.050000000745058,0.2290379703044891,291.1485595703125,291.1499938964844,274.8500061035156,272.2951354980469,286.2921142578125,295.0026550292969,291.1482849121094,1.0,0.157176598906517,0.9453824162483216,0.9453824162483216,1.0,1.0,-0.5572142004966736,0.2410413771867752,0.3161728382110595,0.0809476748108863,0.0,0.0,0.2659105956554413,25.15787124633789,25.0,-1.697800636291504,-2727.820556640625,33.67562484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,309.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0605308152735233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876208186149597,0.1876251995563507,-4.368916961539071e-06,0.0,6.14310847595334e-05,0.0,0.0,7.670043468475342,0.0,0.0,0.0,0.2845232486724853,4.0,0.0,1.0
831660,293.3230285644531,297.1499938964844,293.1499938964844,0.0039384015835821,-296.9573669433594,296.50567626953125,0.5445834994316101,0.050000000745058,0.0458514057099819,295.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5445834994316101,0.050000000745058,0.0482837408781051,293.4061584472656,297.1499938964844,293.1499938964844,0.0076934900134801,-406.1248474121094,300.5679931640625,0.5445834994316101,0.050000000745058,0.0356622040271759,293.1809997558594,297.1499938964844,293.1499938964844,0.0605258904397487,-1653.052978515625,304.1524658203125,0.7195423245429993,0.1097861677408218,0.1049846336245536,293.427734375,297.1499938964844,293.1499938964844,0.0007397301378659,-280.84600830078125,292.1754150390625,0.5445834994316101,0.050000000745058,0.229037269949913,291.1473083496094,291.1499938964844,274.8326721191406,272.2906188964844,286.28399658203125,295.001220703125,291.1470031738281,1.0,0.1571036577224731,0.9457257986068726,0.9457257986068726,1.0,1.0,-0.5566025972366333,0.2407732605934143,0.3158293068408966,0.0808681473135948,0.0,0.0,0.2663611471652984,25.14982795715332,25.0,-1.7672119140625,-2728.7177734375,33.60952377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,309.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.0605485141277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879111528396606,0.1879155188798904,-4.3694076339306775e-06,0.0,6.144904182292521e-05,0.0,0.0,7.683491706848144,0.0,0.0,0.0,0.2845754623413086,4.0,0.0,1.0
831720,293.3230285644531,297.1499938964844,293.1499938964844,0.0039384015835821,-296.9573669433594,296.50567626953125,0.5445834994316101,0.050000000745058,0.0458514057099819,295.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5445834994316101,0.050000000745058,0.0482837408781051,293.4061584472656,297.1499938964844,293.1499938964844,0.0076934900134801,-406.1248474121094,300.5679931640625,0.5445834994316101,0.050000000745058,0.0356622040271759,293.1809997558594,297.1499938964844,293.1499938964844,0.0605258904397487,-1653.052978515625,304.1524658203125,0.7195423245429993,0.1097861677408218,0.1049846336245536,293.427734375,297.1499938964844,293.1499938964844,0.0007397301378659,-280.84600830078125,292.1754150390625,0.5445834994316101,0.050000000745058,0.229037269949913,291.1473083496094,291.1499938964844,274.8326721191406,272.2906188964844,286.28399658203125,295.001220703125,291.1470031738281,1.0,0.1571036577224731,0.9457257986068726,0.9457257986068726,1.0,1.0,-0.5566025972366333,0.2407732605934143,0.3158293068408966,0.0808681473135948,0.0,0.0,0.2663611471652984,25.14982795715332,25.0,-1.7672119140625,-2728.7177734375,33.60952377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,309.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.0605485141277313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879111528396606,0.1879155188798904,-4.3694076339306775e-06,0.0,6.144904182292521e-05,0.0,0.0,7.683491706848144,0.0,0.0,0.0,0.2845754623413086,4.0,0.0,1.0
831780,293.3212280273437,297.1499938964844,293.1499938964844,0.0038964329287409,-293.9420471191406,296.45001220703125,0.5446045398712158,0.050000000745058,0.0458512529730796,294.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5446045398712158,0.050000000745058,0.048283576965332,293.40643310546875,297.1499938964844,293.1499938964844,0.0075888573192059,-402.29595947265625,300.47808837890625,0.5446045398712158,0.050000000745058,0.0356620848178863,293.1795654296875,297.1499938964844,293.1499938964844,0.0601221621036529,-1645.7554931640625,304.1523132324219,0.7185352444648743,0.1092970371246337,0.1045121848583221,293.4265441894531,297.1499938964844,293.1499938964844,0.0006718721124343,-255.094482421875,292.08123779296875,0.5446045398712158,0.050000000745058,0.2290365099906921,291.1460876464844,291.1499938964844,274.8139953613281,272.2848815917969,286.2752380371094,294.99957275390625,291.14581298828125,1.0,0.157034620642662,0.9460691809654236,0.9460691809654236,1.0,1.0,-0.5560341477394104,0.2405226081609726,0.3155115246772766,0.0807988345623016,0.0,0.0,0.2669718563556671,25.14173889160156,25.0,-1.660614848136902,-2730.4912109375,33.54759216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,309.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.0605831034481525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883217692375183,0.1883261352777481,-4.370159331301693e-06,0.0,6.148414831841365e-05,0.0,0.0,7.702620029449463,0.0,0.0,0.0,0.2846502959728241,4.0,0.0,1.0
831840,293.3212280273437,297.1499938964844,293.1499938964844,0.0038964329287409,-293.9420471191406,296.45001220703125,0.5446045398712158,0.050000000745058,0.0458512529730796,294.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5446045398712158,0.050000000745058,0.048283576965332,293.40643310546875,297.1499938964844,293.1499938964844,0.0075888573192059,-402.29595947265625,300.47808837890625,0.5446045398712158,0.050000000745058,0.0356620848178863,293.1795654296875,297.1499938964844,293.1499938964844,0.0601221621036529,-1645.7554931640625,304.1523132324219,0.7185352444648743,0.1092970371246337,0.1045121848583221,293.4265441894531,297.1499938964844,293.1499938964844,0.0006718721124343,-255.094482421875,292.08123779296875,0.5446045398712158,0.050000000745058,0.2290365099906921,291.1460876464844,291.1499938964844,274.8139953613281,272.2848815917969,286.2752380371094,294.99957275390625,291.14581298828125,1.0,0.157034620642662,0.9460691809654236,0.9460691809654236,1.0,1.0,-0.5560341477394104,0.2405226081609726,0.3155115246772766,0.0807988345623016,0.0,0.0,0.2669718563556671,25.14173889160156,25.0,-1.660614848136902,-2730.4912109375,33.54759216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,309.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.0605831034481525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883217692375183,0.1883261352777481,-4.370159331301693e-06,0.0,6.148414831841365e-05,0.0,0.0,7.702620029449463,0.0,0.0,0.0,0.2846502959728241,4.0,0.0,1.0
831900,293.3202819824219,297.1499938964844,293.1499938964844,0.0038757196161895,-292.4502868652344,296.4225158691406,0.5446159243583679,0.050000000745058,0.0458511672914028,294.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5446159243583679,0.050000000745058,0.0482834875583648,293.4065246582031,297.1499938964844,293.1499938964844,0.0075371670536696,-400.3829040527344,300.4331970214844,0.5446159243583679,0.050000000745058,0.0356620214879512,293.1788330078125,297.1499938964844,293.1499938964844,0.0599322654306888,-1642.3275146484375,304.1522521972656,0.718061089515686,0.109067901968956,0.1042904704809188,293.4259338378906,297.1499938964844,293.1499938964844,0.0006381019484251,-242.2776641845703,292.0343933105469,0.5446159243583679,0.050000000745058,0.2290360778570175,291.1455078125,291.1499938964844,274.8041687011719,272.28155517578125,286.2705993652344,294.9986572265625,291.145263671875,1.0,0.1570016294717788,0.9462409019470216,0.9462409019470216,1.0,1.0,-0.555767297744751,0.2404043674468994,0.3153629004955292,0.0807681456208229,0.0,0.0,0.2673303484916687,25.13766098022461,25.0,-1.5574334859848022,-2731.6826171875,33.51827621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,309.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.0606072098016738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885682940483093,0.1885726749897003,-4.37062999480986e-06,0.0,6.150861008791253e-05,0.0,0.0,7.714144229888916,0.0,0.0,0.0,0.2846955955028534,4.0,0.0,1.0
831960,293.3193359375,297.1499938964844,293.1499938964844,0.0038552021142095,-290.97027587890625,296.395263671875,0.5446279644966125,0.050000000745058,0.0458510816097259,294.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5446279644966125,0.050000000745058,0.0482833944261074,293.4065856933594,297.1499938964844,293.1499938964844,0.0074859163723886,-398.4718627929688,300.38836669921875,0.5446279644966125,0.050000000745058,0.0356619507074356,293.1780700683594,297.1499938964844,293.1499938964844,0.059750497341156,-1639.0487060546875,304.15216064453125,0.7176071405410767,0.1088492944836616,0.1040786206722259,293.4253234863281,297.1499938964844,293.1499938964844,0.0006044590845704,-229.5082855224609,291.9877624511719,0.5446279644966125,0.050000000745058,0.2290356457233429,291.1449890136719,291.1499938964844,274.79400634765625,272.2779541015625,286.2657775878906,294.9976806640625,291.144775390625,1.0,0.1569696813821792,0.946412980556488,0.946412980556488,1.0,1.0,-0.5555121898651123,0.240290954709053,0.315221220254898,0.0807400941848754,0.0,0.0,0.2677194476127624,25.13355827331543,25.0,-1.438793659210205,-2733.05615234375,33.490081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,309.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.060635931789875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888387501239776,0.1888431161642074,-4.371157046989538e-06,0.0,6.153776485007256e-05,0.0,0.0,7.726810455322266,0.0,0.0,0.0,0.2847455441951751,4.0,0.0,1.0
832020,293.3173828125,297.1499938964844,293.1499938964844,0.003814643016085,-288.037841796875,296.3414001464844,0.5446537137031555,0.050000000745058,0.0458508916199207,294.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5446537137031555,0.050000000745058,0.0482831932604312,293.4066467285156,297.1499938964844,293.1499938964844,0.007384561933577,-394.6505432128906,300.2989807128906,0.5446537137031555,0.050000000745058,0.0356618016958236,293.17657470703125,297.1499938964844,293.1499938964844,0.0594099648296833,-1632.9129638671875,304.1520080566406,0.7167568802833557,0.1084415316581726,0.103682741522789,293.4240417480469,297.1499938964844,293.1499938964844,0.0005410782177932,-204.6430206298828,291.8949890136719,0.5446537137031555,0.050000000745058,0.2290346920490265,291.14410400390625,291.1499938964844,274.7726745605469,272.2698059082031,286.25567626953125,294.9955749511719,291.1439208984375,1.0,0.156908705830574,0.946757197380066,0.946757197380066,1.0,1.0,-0.5550352931022644,0.2400778532028198,0.3149574398994446,0.0806912630796432,0.0,0.0,0.2685721516609192,25.125280380249023,25.0,-1.201083064079285,-2736.264404296875,33.43683242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,309.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28125,18000.0,0.0,0.0,0.0607061460614204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894383877515792,0.1894427686929702,-4.3723516682803165e-06,0.0,6.160901830298826e-05,0.0,0.0,7.75495719909668,0.0,0.0,0.0,0.2848567962646484,4.0,0.0,1.0
832080,293.3173828125,297.1499938964844,293.1499938964844,0.003814643016085,-288.037841796875,296.3414001464844,0.5446537137031555,0.050000000745058,0.0458508916199207,294.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5446537137031555,0.050000000745058,0.0482831932604312,293.4066467285156,297.1499938964844,293.1499938964844,0.007384561933577,-394.6505432128906,300.2989807128906,0.5446537137031555,0.050000000745058,0.0356618016958236,293.17657470703125,297.1499938964844,293.1499938964844,0.0594099648296833,-1632.9129638671875,304.1520080566406,0.7167568802833557,0.1084415316581726,0.103682741522789,293.4240417480469,297.1499938964844,293.1499938964844,0.0005410782177932,-204.6430206298828,291.8949890136719,0.5446537137031555,0.050000000745058,0.2290346920490265,291.14410400390625,291.1499938964844,274.7726745605469,272.2698059082031,286.25567626953125,294.9955749511719,291.1439208984375,1.0,0.156908705830574,0.946757197380066,0.946757197380066,1.0,1.0,-0.5550352931022644,0.2400778532028198,0.3149574398994446,0.0806912630796432,0.0,0.0,0.2685721516609192,25.125280380249023,25.0,-1.201083064079285,-2736.264404296875,33.43683242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,309.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28125,18000.0,0.0,0.0,0.0607061460614204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894383877515792,0.1894427686929702,-4.3723516682803165e-06,0.0,6.160901830298826e-05,0.0,0.0,7.75495719909668,0.0,0.0,0.0,0.2848567962646484,4.0,0.0,1.0
832140,293.3153686523437,297.1499938964844,293.1499938964844,0.0037748357281088,-285.1514892578125,296.2885131835937,0.5446819067001343,0.050000000745058,0.045850683003664,294.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5446819067001343,0.050000000745058,0.0482829771935939,293.4065856933594,297.1499938964844,293.1499938964844,0.0072849076241254,-390.8387451171875,300.2098693847656,0.5446819067001343,0.050000000745058,0.0356616415083408,293.1750793457031,297.1499938964844,293.1499938964844,0.0591019764542579,-1627.37158203125,304.15185546875,0.7159889340400696,0.1080750450491905,0.1033257842063903,293.42266845703125,297.1499938964844,293.1499938964844,0.0005041104159317,-178.88768005371094,291.8029479980469,0.5446819067001343,0.050000000745058,0.2290336489677429,291.1433410644531,291.1499938964844,274.75,272.2604675292969,286.2449035644531,294.9932556152344,291.1431884765625,1.0,0.1568517982959747,0.9471014142036438,0.9471014142036438,1.0,1.0,-0.5546049475669861,0.239884078502655,0.314720869064331,0.0806522890925407,0.0,0.0,0.2695159316062927,25.11690902709961,25.0,-1.0077407360076904,-2740.05615234375,33.38798141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,309.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.953125,18000.0,0.0,0.0,0.0607936307787895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901096254587173,0.1901139914989471,-4.373715455585625e-06,0.0,6.169780681375414e-05,0.0,0.0,7.786544322967529,0.0,0.0,0.0,0.2849820256233215,4.0,0.0,1.0
832200,293.3153686523437,297.1499938964844,293.1499938964844,0.0037748357281088,-285.1514892578125,296.2885131835937,0.5446819067001343,0.050000000745058,0.045850683003664,294.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5446819067001343,0.050000000745058,0.0482829771935939,293.4065856933594,297.1499938964844,293.1499938964844,0.0072849076241254,-390.8387451171875,300.2098693847656,0.5446819067001343,0.050000000745058,0.0356616415083408,293.1750793457031,297.1499938964844,293.1499938964844,0.0591019764542579,-1627.37158203125,304.15185546875,0.7159889340400696,0.1080750450491905,0.1033257842063903,293.42266845703125,297.1499938964844,293.1499938964844,0.0005041104159317,-178.88768005371094,291.8029479980469,0.5446819067001343,0.050000000745058,0.2290336489677429,291.1433410644531,291.1499938964844,274.75,272.2604675292969,286.2449035644531,294.9932556152344,291.1431884765625,1.0,0.1568517982959747,0.9471014142036438,0.9471014142036438,1.0,1.0,-0.5546049475669861,0.239884078502655,0.314720869064331,0.0806522890925407,0.0,0.0,0.2695159316062927,25.11690902709961,25.0,-1.0077407360076904,-2740.05615234375,33.38798141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,309.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.953125,18000.0,0.0,0.0,0.0607936307787895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901096254587173,0.1901139914989471,-4.373715455585625e-06,0.0,6.169780681375414e-05,0.0,0.0,7.786544322967529,0.0,0.0,0.0,0.2849820256233215,4.0,0.0,1.0
832260,293.31329345703125,297.1499938964844,293.1499938964844,0.00373579794541,-282.31353759765625,296.236572265625,0.544712483882904,0.050000000745058,0.0458504557609558,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.544712483882904,0.050000000745058,0.0482827387750148,293.4064025878906,297.1499938964844,293.1499938964844,0.0071869478560984,-387.0391845703125,300.1211853027344,0.544712483882904,0.050000000745058,0.0356614664196968,293.1735534667969,297.1499938964844,293.1499938964844,0.0588277764618396,-1622.44580078125,304.1517028808594,0.7153072357177734,0.1077508479356765,0.1030087172985076,293.4212646484375,297.1499938964844,293.1499938964844,0.0004773593973368,-153.7136688232422,291.7116394042969,0.544712483882904,0.050000000745058,0.2290325164794922,291.1426696777344,291.1499938964844,274.7260131835937,272.2499389648437,286.2334289550781,294.9906921386719,291.1425170898437,1.0,0.1567990928888321,0.947445809841156,0.947445809841156,1.0,1.0,-0.5542223453521729,0.2397102862596511,0.3145120441913605,0.0806230455636978,0.0,0.0,0.2705419659614563,25.108442306518555,25.0,-0.8842291235923767,-2744.396240234375,33.3436164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,309.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.0608976520597934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190845251083374,0.1908496171236038,-4.375229764264077e-06,0.0,6.180337368277833e-05,0.0,0.0,7.821235656738281,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
832320,293.31329345703125,297.1499938964844,293.1499938964844,0.00373579794541,-282.31353759765625,296.236572265625,0.544712483882904,0.050000000745058,0.0458504557609558,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.544712483882904,0.050000000745058,0.0482827387750148,293.4064025878906,297.1499938964844,293.1499938964844,0.0071869478560984,-387.0391845703125,300.1211853027344,0.544712483882904,0.050000000745058,0.0356614664196968,293.1735534667969,297.1499938964844,293.1499938964844,0.0588277764618396,-1622.44580078125,304.1517028808594,0.7153072357177734,0.1077508479356765,0.1030087172985076,293.4212646484375,297.1499938964844,293.1499938964844,0.0004773593973368,-153.7136688232422,291.7116394042969,0.544712483882904,0.050000000745058,0.2290325164794922,291.1426696777344,291.1499938964844,274.7260131835937,272.2499389648437,286.2334289550781,294.9906921386719,291.1425170898437,1.0,0.1567990928888321,0.947445809841156,0.947445809841156,1.0,1.0,-0.5542223453521729,0.2397102862596511,0.3145120441913605,0.0806230455636978,0.0,0.0,0.2705419659614563,25.108442306518555,25.0,-0.8842291235923767,-2744.396240234375,33.3436164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,309.6950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.0608976520597934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190845251083374,0.1908496171236038,-4.375229764264077e-06,0.0,6.180337368277833e-05,0.0,0.0,7.821235656738281,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
832380,293.3111267089844,297.1499938964844,293.1499938964844,0.0036975452676415,-279.5263061523437,296.18560791015625,0.5447453856468201,0.050000000745058,0.0458502136170864,294.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5447453856468201,0.050000000745058,0.0482824817299842,293.4060974121094,297.1499938964844,293.1499938964844,0.0070906947366893,-383.2551574707031,300.0328674316406,0.5447453856468201,0.050000000745058,0.0356612764298915,293.1719970703125,297.1499938964844,293.1499938964844,0.058587871491909,-1618.1429443359375,304.15155029296875,0.7147136926651001,0.1074689850211143,0.1027315929532051,293.4197692871094,297.1499938964844,293.1499938964844,0.0004517498600762,-128.7464599609375,291.62109375,0.5447453856468201,0.050000000745058,0.2290313094854354,291.1420593261719,291.1499938964844,274.7006530761719,272.2381896972656,286.2212829589844,294.9878845214844,291.14190673828125,1.0,0.1567505747079849,0.9477902054786682,0.9477902054786682,1.0,1.0,-0.5538874268531799,0.2395566701889038,0.3143307864665985,0.0806031227111816,0.0,0.0,0.2716467380523681,25.09988784790039,25.0,-0.8328736424446106,-2749.269775390625,33.30374526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,309.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.375,18000.0,0.0,0.0,0.0610168538987636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916419416666031,0.191646322607994,-4.376882770884549e-06,0.0,6.192435103002936e-05,0.0,0.0,7.858878135681152,0.0,0.0,0.0,0.2852694392204284,4.0,0.0,1.0
832440,293.3111267089844,297.1499938964844,293.1499938964844,0.0036975452676415,-279.5263061523437,296.18560791015625,0.5447453856468201,0.050000000745058,0.0458502136170864,294.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5447453856468201,0.050000000745058,0.0482824817299842,293.4060974121094,297.1499938964844,293.1499938964844,0.0070906947366893,-383.2551574707031,300.0328674316406,0.5447453856468201,0.050000000745058,0.0356612764298915,293.1719970703125,297.1499938964844,293.1499938964844,0.058587871491909,-1618.1429443359375,304.15155029296875,0.7147136926651001,0.1074689850211143,0.1027315929532051,293.4197692871094,297.1499938964844,293.1499938964844,0.0004517498600762,-128.7464599609375,291.62109375,0.5447453856468201,0.050000000745058,0.2290313094854354,291.1420593261719,291.1499938964844,274.7006530761719,272.2381896972656,286.2212829589844,294.9878845214844,291.14190673828125,1.0,0.1567505747079849,0.9477902054786682,0.9477902054786682,1.0,1.0,-0.5538874268531799,0.2395566701889038,0.3143307864665985,0.0806031227111816,0.0,0.0,0.2716467380523681,25.09988784790039,25.0,-0.8328736424446106,-2749.269775390625,33.30374526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,309.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.375,18000.0,0.0,0.0,0.0610168538987636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916419416666031,0.191646322607994,-4.376882770884549e-06,0.0,6.192435103002936e-05,0.0,0.0,7.858878135681152,0.0,0.0,0.0,0.2852694392204284,4.0,0.0,1.0
832500,293.3099975585937,297.1499938964844,293.1499938964844,0.0036787479184567,-278.1545104980469,296.1604919433594,0.5447627305984497,0.050000000745058,0.0458500832319259,294.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5447627305984497,0.050000000745058,0.0482823476195335,293.4059143066406,297.1499938964844,293.1499938964844,0.0070432629436254,-381.3721008300781,299.9888916015625,0.5447627305984497,0.050000000745058,0.0356611758470535,293.1712341308594,297.1499938964844,293.1499938964844,0.0584812648594379,-1616.233642578125,304.1514587402344,0.7144514322280884,0.107344351708889,0.1026084423065185,293.41900634765625,297.1499938964844,293.1499938964844,0.0004386828222777,-116.37837982177734,291.5760803222656,0.5447627305984497,0.050000000745058,0.2290306538343429,291.1417541503906,291.1499938964844,274.6875,272.2318420410156,286.2149353027344,294.98638916015625,291.1416015625,1.0,0.1567279547452926,0.9479624032974244,0.9479624032974244,1.0,1.0,-0.5537384748458862,0.2394877225160598,0.3142507374286651,0.0805966258049011,0.0,0.0,0.2722299993038177,25.095577239990234,25.0,-0.8307086229324341,-2751.9140625,33.28554153442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,309.701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.0610818713903427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192064106464386,0.1920684725046157,-4.3777627070085146e-06,0.0,6.199033668963239e-05,0.0,0.0,7.878851413726807,0.0,0.0,0.0,0.285348892211914,4.0,0.0,1.0
832560,293.3088684082031,297.1499938964844,293.1499938964844,0.0036601193714886,-276.793701171875,296.1356201171875,0.5447806715965271,0.050000000745058,0.0458499491214752,294.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5447806715965271,0.050000000745058,0.0482822060585022,293.4056701660156,297.1499938964844,293.1499938964844,0.0069962479174137,-379.4935607910156,299.9450378417969,0.5447806715965271,0.050000000745058,0.0356610715389251,293.1704406738281,297.1499938964844,293.1499938964844,0.0583831630647182,-1614.4781494140625,304.1513671875,0.7142113447189331,0.1072302088141441,0.1024950519204139,293.418212890625,297.1499938964844,293.1499938964844,0.0004251781792845,-104.04597473144533,291.53125,0.5447806715965271,0.050000000745058,0.2290299981832504,291.1414489746094,291.1499938964844,274.67401123046875,272.2252197265625,286.2084350585937,294.98486328125,291.14129638671875,1.0,0.1567063629627227,0.9481346607208252,0.9481346607208252,1.0,1.0,-0.5536011457443237,0.2394237667322158,0.3141773641109466,0.0805922597646713,0.0,0.0,0.2728334367275238,25.09124755859375,25.0,-0.8398727774620056,-2754.694091796875,33.268428802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,309.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.083984375,18000.0,0.0,0.0,0.0611501075327396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192501813173294,0.192506194114685,-4.3786762944364455e-06,0.0,6.205958925420418e-05,0.0,0.0,7.89957857131958,0.0,0.0,0.0,0.2854313850402832,4.0,0.0,1.0
832620,293.3065185546875,297.1499938964844,293.1499938964844,0.0036235740408301,-274.12066650390625,296.0866394042969,0.5448191165924072,0.050000000745058,0.0458496659994125,294.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5448191165924072,0.050000000745058,0.0482819080352783,293.4048156738281,297.1499938964844,293.1499938964844,0.0069045294076204,-375.7947692871094,299.85845947265625,0.5448191165924072,0.050000000745058,0.0356608517467975,293.1688537597656,297.1499938964844,293.1499938964844,0.0582153983414173,-1611.4822998046875,304.15118408203125,0.7138066291809082,0.1070388481020927,0.1023007780313491,293.4165344238281,297.1499938964844,293.1499938964844,0.0003964481002185,-79.5785140991211,291.44219970703125,0.5448191165924072,0.050000000745058,0.229028582572937,291.14080810546875,291.1499938964844,274.64599609375,272.2110290527344,286.1947021484375,294.98126220703125,291.1406555175781,1.0,0.1566662639379501,0.9484790563583374,0.9484790563583374,1.0,1.0,-0.5533652901649475,0.2393125891685485,0.3140527009963989,0.0805904045701026,0.0,0.0,0.2741039395332336,25.08236312866211,25.0,-0.924582540988922,-2760.698974609375,33.237693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,309.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.0612955912947654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934258341789245,0.1934302151203155,-4.380608970677713e-06,0.0,6.22072329861112e-05,0.0,0.0,7.943390846252441,0.0,0.0,0.0,0.2856058180332184,4.0,0.0,1.0
832680,293.3065185546875,297.1499938964844,293.1499938964844,0.0036235740408301,-274.12066650390625,296.0866394042969,0.5448191165924072,0.050000000745058,0.0458496659994125,294.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5448191165924072,0.050000000745058,0.0482819080352783,293.4048156738281,297.1499938964844,293.1499938964844,0.0069045294076204,-375.7947692871094,299.85845947265625,0.5448191165924072,0.050000000745058,0.0356608517467975,293.1688537597656,297.1499938964844,293.1499938964844,0.0582153983414173,-1611.4822998046875,304.15118408203125,0.7138066291809082,0.1070388481020927,0.1023007780313491,293.4165344238281,297.1499938964844,293.1499938964844,0.0003964481002185,-79.5785140991211,291.44219970703125,0.5448191165924072,0.050000000745058,0.229028582572937,291.14080810546875,291.1499938964844,274.64599609375,272.2110290527344,286.1947021484375,294.98126220703125,291.1406555175781,1.0,0.1566662639379501,0.9484790563583374,0.9484790563583374,1.0,1.0,-0.5533652901649475,0.2393125891685485,0.3140527009963989,0.0805904045701026,0.0,0.0,0.2741039395332336,25.08236312866211,25.0,-0.924582540988922,-2760.698974609375,33.237693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,309.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.0612955912947654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934258341789245,0.1934302151203155,-4.380608970677713e-06,0.0,6.22072329861112e-05,0.0,0.0,7.943390846252441,0.0,0.0,0.0,0.2856058180332184,4.0,0.0,1.0
832740,293.3039855957031,297.1499938964844,293.1499938964844,0.0035881525836884,-271.52642822265625,296.0389404296875,0.5448634028434753,0.050000000745058,0.0458493381738662,294.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5448634028434753,0.050000000745058,0.0482815615832805,293.4035339355469,297.1499938964844,293.1499938964844,0.0068155364133417,-372.1636047363281,299.7734069824219,0.5448634028434753,0.050000000745058,0.0356605947017669,293.1671447753906,297.1499938964844,293.1499938964844,0.0580970533192157,-1609.380615234375,304.1510009765625,0.7135356068611145,0.1069083586335182,0.1021624878048896,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.5448634028434753,0.050000000745058,0.2290269285440445,291.1400451660156,291.1499938964844,274.6166687011719,272.19561767578125,286.1799011230469,294.9768371582031,291.1398620605469,1.0,0.1566309481859207,0.9488235116004944,0.9488235116004944,1.0,1.0,-0.5531962513923645,0.2392301112413406,0.3139661252498626,0.0806005150079727,0.0,0.0,0.2754858136177063,25.072830200195312,25.0,-1.1069598197937012,-2767.429443359375,33.21269607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,309.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.380859375,18000.0,0.0,0.0,0.0614537931978702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944323182106018,0.1944366991519928,-4.382714905659668e-06,0.0,6.236778426682577e-05,0.0,0.0,7.991191387176514,0.0,0.0,0.0,0.2857961654663086,4.0,0.0,1.0
832800,293.3039855957031,297.1499938964844,293.1499938964844,0.0035881525836884,-271.52642822265625,296.0389404296875,0.5448634028434753,0.050000000745058,0.0458493381738662,294.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5448634028434753,0.050000000745058,0.0482815615832805,293.4035339355469,297.1499938964844,293.1499938964844,0.0068155364133417,-372.1636047363281,299.7734069824219,0.5448634028434753,0.050000000745058,0.0356605947017669,293.1671447753906,297.1499938964844,293.1499938964844,0.0580970533192157,-1609.380615234375,304.1510009765625,0.7135356068611145,0.1069083586335182,0.1021624878048896,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.5448634028434753,0.050000000745058,0.2290269285440445,291.1400451660156,291.1499938964844,274.6166687011719,272.19561767578125,286.1799011230469,294.9768371582031,291.1398620605469,1.0,0.1566309481859207,0.9488235116004944,0.9488235116004944,1.0,1.0,-0.5531962513923645,0.2392301112413406,0.3139661252498626,0.0806005150079727,0.0,0.0,0.2754858136177063,25.072830200195312,25.0,-1.1069598197937012,-2767.429443359375,33.21269607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,309.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.380859375,18000.0,0.0,0.0,0.0614537931978702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944323182106018,0.1944366991519928,-4.382714905659668e-06,0.0,6.236778426682577e-05,0.0,0.0,7.991191387176514,0.0,0.0,0.0,0.2857961654663086,4.0,0.0,1.0
832860,293.3008117675781,297.1499938964844,293.1499938964844,0.0035549353342503,-269.0912170410156,295.9937438964844,0.5449205040931702,0.050000000745058,0.0458489134907722,294.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5449205040931702,0.050000000745058,0.0482811145484447,293.4014587402344,297.1499938964844,293.1499938964844,0.0067305020056664,-368.6552429199219,299.6908874511719,0.5449205040931702,0.050000000745058,0.0356602668762207,293.1651306152344,297.1499938964844,293.1499938964844,0.0580501444637775,-1608.571533203125,304.1507263183594,0.7134661078453064,0.1068778410553932,0.1021056845784187,293.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5449205040931702,0.050000000745058,0.2290248125791549,291.13916015625,291.1499938964844,274.58599853515625,272.17901611328125,286.1642150878906,294.9718017578125,291.138916015625,1.0,0.1566008180379867,0.9491670727729796,0.9491670727729796,1.0,1.0,-0.5531240701675415,0.2391891032457351,0.3139349520206451,0.0806284099817276,0.0,0.0,0.2769911885261535,25.061504364013672,25.0,-1.3305237293243408,-2774.993408203125,33.19519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,309.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9140625,18000.0,0.0,0.0,0.0616239123046398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955323815345764,0.1955367624759674,-4.385015472507803e-06,0.0,6.254043546505272e-05,0.0,0.0,8.04352855682373,0.0,0.0,0.0,0.2860046029090881,4.0,0.0,1.0
