time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832920,293.3008117675781,297.1499938964844,293.1499938964844,0.0035549353342503,-269.0912170410156,295.9937438964844,0.5449205040931702,0.050000000745058,0.0458489134907722,294.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5449205040931702,0.050000000745058,0.0482811145484447,293.4014587402344,297.1499938964844,293.1499938964844,0.0067305020056664,-368.6552429199219,299.6908874511719,0.5449205040931702,0.050000000745058,0.0356602668762207,293.1651306152344,297.1499938964844,293.1499938964844,0.0580501444637775,-1608.571533203125,304.1507263183594,0.7134661078453064,0.1068778410553932,0.1021056845784187,293.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5449205040931702,0.050000000745058,0.2290248125791549,291.13916015625,291.1499938964844,274.58599853515625,272.17901611328125,286.1642150878906,294.9718017578125,291.138916015625,1.0,0.1566008180379867,0.9491670727729796,0.9491670727729796,1.0,1.0,-0.5531240701675415,0.2391891032457351,0.3139349520206451,0.0806284099817276,0.0,0.0,0.2769911885261535,25.061504364013672,25.0,-1.3305237293243408,-2774.993408203125,33.19519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142272949219,309.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9140625,18000.0,0.0,0.0,0.0616239123046398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955323815345764,0.1955367624759674,-4.385015472507803e-06,0.0,6.254043546505272e-05,0.0,0.0,8.04352855682373,0.0,0.0,0.0,0.2860046029090881,4.0,0.0,1.0
832980,293.2976989746094,297.1499938964844,293.1499938964844,0.0035221769940108,-266.6874694824219,295.94940185546875,0.5449833869934082,0.050000000745058,0.0458484478294849,294.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5449833869934082,0.050000000745058,0.0482806228101253,293.39947509765625,297.1499938964844,293.1499938964844,0.0066464436240494,-365.1498107910156,299.6087341308594,0.5449833869934082,0.050000000745058,0.0356599055230617,293.1631774902344,297.1499938964844,293.1499938964844,0.0580615326762199,-1608.8121337890625,304.1504821777344,0.7135538458824158,0.1068923324346542,0.102114200592041,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5449833869934082,0.050000000745058,0.2290224879980087,291.1380920410156,291.1499938964844,274.5539855957031,272.1611633300781,286.1478576660156,294.9665222167969,291.1378479003906,1.0,0.1565766781568527,0.94951069355011,0.94951069355011,1.0,1.0,-0.5531299114227295,0.2391818463802337,0.3139480650424957,0.0806698575615882,0.0,0.0,0.278649628162384,25.04964065551757,25.0,-1.5180907249450684,-2783.4384765625,33.1845817565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,309.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.0618077330291271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967491954565048,0.196753591299057,-4.387562512420118e-06,0.0,6.272699101828039e-05,0.0,0.0,8.101537704467773,0.0,0.0,0.0,0.2862356603145599,4.0,0.0,1.0
833040,293.2976989746094,297.1499938964844,293.1499938964844,0.0035221769940108,-266.6874694824219,295.94940185546875,0.5449833869934082,0.050000000745058,0.0458484478294849,294.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5449833869934082,0.050000000745058,0.0482806228101253,293.39947509765625,297.1499938964844,293.1499938964844,0.0066464436240494,-365.1498107910156,299.6087341308594,0.5449833869934082,0.050000000745058,0.0356599055230617,293.1631774902344,297.1499938964844,293.1499938964844,0.0580615326762199,-1608.8121337890625,304.1504821777344,0.7135538458824158,0.1068923324346542,0.102114200592041,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5449833869934082,0.050000000745058,0.2290224879980087,291.1380920410156,291.1499938964844,274.5539855957031,272.1611633300781,286.1478576660156,294.9665222167969,291.1378479003906,1.0,0.1565766781568527,0.94951069355011,0.94951069355011,1.0,1.0,-0.5531299114227295,0.2391818463802337,0.3139480650424957,0.0806698575615882,0.0,0.0,0.278649628162384,25.04964065551757,25.0,-1.5180907249450684,-2783.4384765625,33.1845817565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,309.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.353515625,18000.0,0.0,0.0,0.0618077330291271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967491954565048,0.196753591299057,-4.387562512420118e-06,0.0,6.272699101828039e-05,0.0,0.0,8.101537704467773,0.0,0.0,0.0,0.2862356603145599,4.0,0.0,1.0
833100,293.2962646484375,297.1499938964844,293.1499938964844,0.0035058443900197,-265.4877014160156,295.92724609375,0.5450114607810974,0.050000000745058,0.0458482392132282,294.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5450114607810974,0.050000000745058,0.0482804030179977,293.3986511230469,297.1499938964844,293.1499938964844,0.0066046328283846,-363.39166259765625,299.5675354003906,0.5450114607810974,0.050000000745058,0.0356597416102886,293.16229248046875,297.1499938964844,293.1499938964844,0.0580711029469966,-1608.999755859375,304.1503601074219,0.713603138923645,0.1069017201662063,0.1021224111318588,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5450114607810974,0.050000000745058,0.2290214598178863,291.1375427246094,291.1499938964844,274.5375061035156,272.1517944335937,286.13946533203125,294.9639587402344,291.1372985839844,1.0,0.1565664857625961,0.9496824741363524,0.9496824741363524,1.0,1.0,-0.5531377792358398,0.2391808778047561,0.3139569163322449,0.080690287053585,0.0,0.0,0.2795366048812866,25.044403076171875,25.0,-1.5237772464752195,-2787.94873046875,33.18040084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,309.732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.0619051456451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974050551652908,0.197409451007843,-4.388942215882707e-06,0.0,6.282585673034191e-05,0.0,0.0,8.132865905761719,0.0,0.0,0.0,0.286360502243042,4.0,0.0,1.0
833160,293.294921875,297.1499938964844,293.1499938964844,0.0034895623102784,-264.2904663085937,295.9051513671875,0.545037031173706,0.050000000745058,0.045848049223423,294.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.545037031173706,0.050000000745058,0.0482802055776119,293.3978881835937,297.1499938964844,293.1499938964844,0.0065629491582512,-361.6287841796875,299.5262145996094,0.545037031173706,0.050000000745058,0.0356595963239669,293.16143798828125,297.1499938964844,293.1499938964844,0.058081567287445,-1609.20166015625,304.1502990722656,0.7136520147323608,0.1069122776389122,0.1021315902471542,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.545037031173706,0.050000000745058,0.2290205061435699,291.1369934082031,291.1499938964844,274.5206604003906,272.1421203613281,286.13092041015625,294.9613952636719,291.13677978515625,1.0,0.1565574258565902,0.9498533606529236,0.9498533606529236,1.0,1.0,-0.55314701795578,0.2391809076070785,0.3139661252498626,0.0807099789381027,0.0,0.0,0.2804572284221649,25.03963851928711,25.0,-1.4696906805038452,-2792.63134765625,33.17679214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,309.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.0620063878595829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980903446674347,0.1980947256088256,-4.390393314679386e-06,0.0,6.29286005278118e-05,0.0,0.0,8.165654182434082,0.0,0.0,0.0,0.2864912450313568,4.0,0.0,1.0
833220,293.2924194335937,297.1499938964844,293.1499938964844,0.0034571969881653,-261.90673828125,295.8612060546875,0.5450825691223145,0.050000000745058,0.0458477139472961,294.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5450825691223145,0.050000000745058,0.0482798516750335,293.3966064453125,297.1499938964844,293.1499938964844,0.0064800288528203,-358.091064453125,299.44342041015625,0.5450825691223145,0.050000000745058,0.0356593318283557,293.1598815917969,297.1499938964844,293.1499938964844,0.0581064112484455,-1609.671142578125,304.150146484375,0.7137548327445984,0.1069395020604133,0.1021548584103584,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5450825691223145,0.050000000745058,0.229018822312355,291.13604736328125,291.1499938964844,274.4859924316406,272.121826171875,286.1134338378906,294.9563903808594,291.1358642578125,1.0,0.1565422415733337,0.9501951336860656,0.9501951336860656,1.0,1.0,-0.5531718134880066,0.2391850352287292,0.3139867484569549,0.0807474106550216,0.0,0.0,0.2823818027973175,25.0312557220459,25.0,-1.2490559816360474,-2802.445068359375,33.17124557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,309.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.0622204802930355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995368897914886,0.1995412707328796,-4.393492417875677e-06,0.0,6.314587517408654e-05,0.0,0.0,8.23505687713623,0.0,0.0,0.0,0.2867683470249176,4.0,0.0,1.0
833280,293.2924194335937,297.1499938964844,293.1499938964844,0.0034571969881653,-261.90673828125,295.8612060546875,0.5450825691223145,0.050000000745058,0.0458477139472961,294.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5450825691223145,0.050000000745058,0.0482798516750335,293.3966064453125,297.1499938964844,293.1499938964844,0.0064800288528203,-358.091064453125,299.44342041015625,0.5450825691223145,0.050000000745058,0.0356593318283557,293.1598815917969,297.1499938964844,293.1499938964844,0.0581064112484455,-1609.671142578125,304.150146484375,0.7137548327445984,0.1069395020604133,0.1021548584103584,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5450825691223145,0.050000000745058,0.229018822312355,291.13604736328125,291.1499938964844,274.4859924316406,272.121826171875,286.1134338378906,294.9563903808594,291.1358642578125,1.0,0.1565422415733337,0.9501951336860656,0.9501951336860656,1.0,1.0,-0.5531718134880066,0.2391850352287292,0.3139867484569549,0.0807474106550216,0.0,0.0,0.2823818027973175,25.0312557220459,25.0,-1.2490559816360474,-2802.445068359375,33.17124557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,309.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.0622204802930355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995368897914886,0.1995412707328796,-4.393492417875677e-06,0.0,6.314587517408654e-05,0.0,0.0,8.23505687713623,0.0,0.0,0.0,0.2867683470249176,4.0,0.0,1.0
833340,293.2900695800781,297.1499938964844,293.1499938964844,0.0034251806791871,-259.5434875488281,295.8178405761719,0.545122504234314,0.050000000745058,0.0458474159240722,294.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.545122504234314,0.050000000745058,0.0482795387506485,293.3955383300781,297.1499938964844,293.1499938964844,0.0063978363759815,-354.5436706542969,299.3605651855469,0.545122504234314,0.050000000745058,0.0356591008603572,293.158447265625,297.1499938964844,293.1499938964844,0.0581395998597145,-1610.28564453125,304.1500549316406,0.7138757109642029,0.1069790199398994,0.1021885871887207,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.545122504234314,0.050000000745058,0.2290173470973968,291.1352844238281,291.1499938964844,274.45001220703125,272.1003112792969,286.0953369140625,294.95147705078125,291.1351623535156,1.0,0.1565305888652801,0.9505369067192078,0.9505369067192078,1.0,1.0,-0.5532094836235046,0.2391967326402664,0.3140127658843994,0.0807827040553093,0.0,0.0,0.2843942642211914,25.02399253845215,25.0,-0.9825814366340636,-2812.766845703125,33.1679801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,309.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.86328125,18000.0,0.0,0.0,0.062449924647808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010673433542251,0.2010717391967773,-4.39681798525271e-06,0.0,6.337873492157087e-05,0.0,0.0,8.308758735656738,0.0,0.0,0.0,0.2870632112026214,4.0,0.0,1.0
833400,293.2900695800781,297.1499938964844,293.1499938964844,0.0034251806791871,-259.5434875488281,295.8178405761719,0.545122504234314,0.050000000745058,0.0458474159240722,294.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.545122504234314,0.050000000745058,0.0482795387506485,293.3955383300781,297.1499938964844,293.1499938964844,0.0063978363759815,-354.5436706542969,299.3605651855469,0.545122504234314,0.050000000745058,0.0356591008603572,293.158447265625,297.1499938964844,293.1499938964844,0.0581395998597145,-1610.28564453125,304.1500549316406,0.7138757109642029,0.1069790199398994,0.1021885871887207,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.545122504234314,0.050000000745058,0.2290173470973968,291.1352844238281,291.1499938964844,274.45001220703125,272.1003112792969,286.0953369140625,294.95147705078125,291.1351623535156,1.0,0.1565305888652801,0.9505369067192078,0.9505369067192078,1.0,1.0,-0.5532094836235046,0.2391967326402664,0.3140127658843994,0.0807827040553093,0.0,0.0,0.2843942642211914,25.02399253845215,25.0,-0.9825814366340636,-2812.766845703125,33.1679801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,309.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.86328125,18000.0,0.0,0.0,0.062449924647808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010673433542251,0.2010717391967773,-4.39681798525271e-06,0.0,6.337873492157087e-05,0.0,0.0,8.308758735656738,0.0,0.0,0.0,0.2870632112026214,4.0,0.0,1.0
833460,293.287841796875,297.1499938964844,293.1499938964844,0.0033935902174562,-257.2069702148437,295.77508544921875,0.545159101486206,0.050000000745058,0.0458471477031707,294.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.545159101486206,0.050000000745058,0.0482792519032955,293.3945617675781,297.1499938964844,293.1499938964844,0.0063164941966533,-350.9932861328125,299.2777709960937,0.545159101486206,0.050000000745058,0.0356588922441005,293.1571044921875,297.1499938964844,293.1499938964844,0.0581848584115505,-1611.114013671875,304.14996337890625,0.7140267491340637,0.1070350632071495,0.1022370532155036,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.545159101486206,0.050000000745058,0.2290159910917282,291.1347045898437,291.1499938964844,274.41265869140625,272.0775756835937,286.0765991210937,294.9465637207031,291.13458251953125,1.0,0.1565220952033996,0.9508779644966124,0.9508779644966124,1.0,1.0,-0.5532650947570801,0.2392182946205139,0.3140468299388885,0.0808163210749626,0.0,0.0,0.2864739298820495,25.017465591430664,25.0,-0.761772096157074,-2823.51953125,33.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,309.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.0626940503716468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026653289794922,0.2026697397232055,-4.400332272780361e-06,0.0,6.362649583024904e-05,0.0,0.0,8.385997772216797,0.0,0.0,0.0,0.2873727083206177,4.0,0.0,1.0
833520,293.287841796875,297.1499938964844,293.1499938964844,0.0033935902174562,-257.2069702148437,295.77508544921875,0.545159101486206,0.050000000745058,0.0458471477031707,294.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.545159101486206,0.050000000745058,0.0482792519032955,293.3945617675781,297.1499938964844,293.1499938964844,0.0063164941966533,-350.9932861328125,299.2777709960937,0.545159101486206,0.050000000745058,0.0356588922441005,293.1571044921875,297.1499938964844,293.1499938964844,0.0581848584115505,-1611.114013671875,304.14996337890625,0.7140267491340637,0.1070350632071495,0.1022370532155036,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.545159101486206,0.050000000745058,0.2290159910917282,291.1347045898437,291.1499938964844,274.41265869140625,272.0775756835937,286.0765991210937,294.9465637207031,291.13458251953125,1.0,0.1565220952033996,0.9508779644966124,0.9508779644966124,1.0,1.0,-0.5532650947570801,0.2392182946205139,0.3140468299388885,0.0808163210749626,0.0,0.0,0.2864739298820495,25.017465591430664,25.0,-0.761772096157074,-2823.51953125,33.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,309.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.0626940503716468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026653289794922,0.2026697397232055,-4.400332272780361e-06,0.0,6.362649583024904e-05,0.0,0.0,8.385997772216797,0.0,0.0,0.0,0.2873727083206177,4.0,0.0,1.0
833580,293.28564453125,297.1499938964844,293.1499938964844,0.0033625031355768,-254.9037933349609,295.7330017089844,0.5451938509941101,0.050000000745058,0.0458468906581401,294.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5451938509941101,0.050000000745058,0.048278983682394,293.3936767578125,297.1499938964844,293.1499938964844,0.0062361587770283,-347.44873046875,299.1951599121094,0.5451938509941101,0.050000000745058,0.0356586910784244,293.1558532714844,297.1499938964844,293.1499938964844,0.0582451783120632,-1612.2119140625,304.1498718261719,0.714216411113739,0.1071107387542724,0.1023033633828163,293.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5451938509941101,0.050000000745058,0.2290147095918655,291.1342163085937,291.1499938964844,274.3739929199219,272.0535888671875,286.05718994140625,294.94158935546875,291.1341247558594,1.0,0.1565165668725967,0.9512190222740172,0.9512190222740172,1.0,1.0,-0.5533422827720642,0.2392515242099762,0.314090758562088,0.0808484628796577,0.0,0.0,0.2886103093624115,25.01140022277832,25.0,-0.6333256959915161,-2834.6669921875,33.16869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,309.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.0629516690969467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043216675519943,0.2043260782957077,-4.404009359859629e-06,0.0,6.38879428151995e-05,0.0,0.0,8.466347694396973,0.0,0.0,0.0,0.2876951098442077,4.0,0.0,1.0
833640,293.28564453125,297.1499938964844,293.1499938964844,0.0033625031355768,-254.9037933349609,295.7330017089844,0.5451938509941101,0.050000000745058,0.0458468906581401,294.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5451938509941101,0.050000000745058,0.048278983682394,293.3936767578125,297.1499938964844,293.1499938964844,0.0062361587770283,-347.44873046875,299.1951599121094,0.5451938509941101,0.050000000745058,0.0356586910784244,293.1558532714844,297.1499938964844,293.1499938964844,0.0582451783120632,-1612.2119140625,304.1498718261719,0.714216411113739,0.1071107387542724,0.1023033633828163,293.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5451938509941101,0.050000000745058,0.2290147095918655,291.1342163085937,291.1499938964844,274.3739929199219,272.0535888671875,286.05718994140625,294.94158935546875,291.1341247558594,1.0,0.1565165668725967,0.9512190222740172,0.9512190222740172,1.0,1.0,-0.5533422827720642,0.2392515242099762,0.314090758562088,0.0808484628796577,0.0,0.0,0.2886103093624115,25.01140022277832,25.0,-0.6333256959915161,-2834.6669921875,33.16869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,309.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.0629516690969467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043216675519943,0.2043260782957077,-4.404009359859629e-06,0.0,6.38879428151995e-05,0.0,0.0,8.466347694396973,0.0,0.0,0.0,0.2876951098442077,4.0,0.0,1.0
833700,293.2845764160156,297.1499938964844,293.1499938964844,0.0033471672795712,-253.7664031982422,295.71221923828125,0.5452108383178711,0.050000000745058,0.04584676399827,294.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5452108383178711,0.050000000745058,0.0482788495719432,293.39324951171875,297.1499938964844,293.1499938964844,0.0061964034102857,-345.6808776855469,299.1539611816406,0.5452108383178711,0.050000000745058,0.0356585942208766,293.1552429199219,297.1499938964844,293.1499938964844,0.0582819581031799,-1612.8798828125,304.1498413085937,0.7143283486366272,0.1071569547057151,0.1023442074656486,293.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5452108383178711,0.050000000745058,0.2290140837430954,291.1340026855469,291.1499938964844,274.3541564941406,272.0411376953125,286.04718017578125,294.9390869140625,291.1339111328125,1.0,0.1565148681402206,0.9513895511627196,0.9513895511627196,1.0,1.0,-0.5533901453018188,0.2392730861902237,0.3141170144081116,0.0808640420436859,0.0,0.0,0.2896997928619385,25.00847816467285,25.0,-0.608353316783905,-2840.39208984375,33.17047500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,309.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.0630852207541465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051713913679123,0.2051757872104644,-4.405907020554878e-06,0.0,6.40234793536365e-05,0.0,0.0,8.507678985595703,0.0,0.0,0.0,0.2878610789775848,4.0,0.0,1.0
833760,293.2834777832031,297.1499938964844,293.1499938964844,0.0033319781068712,-252.6392059326172,295.691650390625,0.5452277064323425,0.050000000745058,0.0458466373383998,294.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5452277064323425,0.050000000745058,0.0482787191867828,293.3927917480469,297.1499938964844,293.1499938964844,0.0061569465324282,-343.9174499511719,299.1128845214844,0.5452277064323425,0.050000000745058,0.0356584973633289,293.1546325683594,297.1499938964844,293.1499938964844,0.0583234503865242,-1613.6329345703125,304.1497802734375,0.7144523859024048,0.1072090715169906,0.1023904532194137,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5452277064323425,0.050000000745058,0.2290134578943252,291.1337890625,291.1499938964844,274.3340148925781,272.02838134765625,286.0370178222656,294.9365234375,291.1336669921875,1.0,0.1565138697624206,0.9515596628189088,0.9515596628189088,1.0,1.0,-0.5534444451332092,0.2392981201410293,0.3141463100910187,0.0808792635798454,0.0,0.0,0.290803849697113,25.005599975585938,25.0,-0.6073739528656006,-2846.220947265625,33.17290496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893859863281,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90625,18000.0,0.0,0.0,0.0632216110825538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060356736183166,0.20604008436203,-4.407843334774952e-06,0.0,6.416190444724634e-05,0.0,0.0,8.549793243408203,0.0,0.0,0.0,0.2880302667617798,4.0,0.0,1.0
833820,293.28131103515625,297.1499938964844,293.1499938964844,0.0033020770642906,-250.41867065429688,295.65106201171875,0.5452617406845093,0.050000000745058,0.0458463877439498,294.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5452617406845093,0.050000000745058,0.0482784546911716,293.391845703125,297.1499938964844,293.1499938964844,0.0060789943672716,-340.407958984375,299.0310363769531,0.5452617406845093,0.050000000745058,0.0356582999229431,293.1534423828125,297.1499938964844,293.1499938964844,0.0584220401942729,-1615.4212646484375,304.1496887207031,0.7147406339645386,0.1073324456810951,0.1025006249547004,293.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5452617406845093,0.050000000745058,0.2290121912956237,291.13330078125,291.1499938964844,274.29266357421875,272.0019226074219,286.0160827636719,294.9313049316406,291.1331787109375,1.0,0.1565139442682266,0.9518998861312866,0.9518998861312866,1.0,1.0,-0.55357426404953,0.2393594533205032,0.314214825630188,0.0809087306261062,0.0,0.0,0.2930617332458496,24.999900817871094,25.0,-0.6667238473892212,-2858.220703125,33.17983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,309.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.0635023787617683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078126072883606,0.2078170180320739,-4.411841473483946e-06,0.0,6.444683822337538e-05,0.0,0.0,8.636611938476562,0.0,0.0,0.0,0.2883792817592621,4.0,0.0,1.0
833880,293.28131103515625,297.1499938964844,293.1499938964844,0.0033020770642906,-250.41867065429688,295.65106201171875,0.5452617406845093,0.050000000745058,0.0458463877439498,294.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5452617406845093,0.050000000745058,0.0482784546911716,293.391845703125,297.1499938964844,293.1499938964844,0.0060789943672716,-340.407958984375,299.0310363769531,0.5452617406845093,0.050000000745058,0.0356582999229431,293.1534423828125,297.1499938964844,293.1499938964844,0.0584220401942729,-1615.4212646484375,304.1496887207031,0.7147406339645386,0.1073324456810951,0.1025006249547004,293.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5452617406845093,0.050000000745058,0.2290121912956237,291.13330078125,291.1499938964844,274.29266357421875,272.0019226074219,286.0160827636719,294.9313049316406,291.1331787109375,1.0,0.1565139442682266,0.9518998861312866,0.9518998861312866,1.0,1.0,-0.55357426404953,0.2393594533205032,0.314214825630188,0.0809087306261062,0.0,0.0,0.2930617332458496,24.999900817871094,25.0,-0.6667238473892212,-2858.220703125,33.17983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,309.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.0635023787617683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078126072883606,0.2078170180320739,-4.411841473483946e-06,0.0,6.444683822337538e-05,0.0,0.0,8.636611938476562,0.0,0.0,0.0,0.2883792817592621,4.0,0.0,1.0
833940,293.2790832519531,297.1499938964844,293.1499938964844,0.0032728475052863,-248.2462921142578,295.6112365722656,0.5452964305877686,0.050000000745058,0.0458461306989192,294.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5452964305877686,0.050000000745058,0.0482781827449798,293.39080810546875,297.1499938964844,293.1499938964844,0.006002377718687,-336.9258117675781,298.94976806640625,0.5452964305877686,0.050000000745058,0.0356581024825573,293.1522827148437,297.1499938964844,293.1499938964844,0.0585430450737476,-1617.61572265625,304.14959716796875,0.7150861620903015,0.1074830815196037,0.1026360541582107,293.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5452964305877686,0.050000000745058,0.2290109097957611,291.1327514648437,291.1499938964844,274.25,271.9742431640625,285.994384765625,294.9259033203125,291.13262939453125,1.0,0.1565167903900146,0.9522401690483092,0.9522401690483092,1.0,1.0,-0.5537344217300415,0.2394368201494217,0.3142975866794586,0.0809369012713432,0.0,0.0,0.2953964471817016,24.99419593811035,25.0,-0.7826246023178101,-2870.727294921875,33.18962860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,309.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.0637931525707244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096629440784454,0.2096673548221588,-4.4160256038594525e-06,0.0,6.474193651229143e-05,0.0,0.0,8.72734546661377,0.0,0.0,0.0,0.2887443006038666,4.0,0.0,1.0
834000,293.2790832519531,297.1499938964844,293.1499938964844,0.0032728475052863,-248.2462921142578,295.6112365722656,0.5452964305877686,0.050000000745058,0.0458461306989192,294.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5452964305877686,0.050000000745058,0.0482781827449798,293.39080810546875,297.1499938964844,293.1499938964844,0.006002377718687,-336.9258117675781,298.94976806640625,0.5452964305877686,0.050000000745058,0.0356581024825573,293.1522827148437,297.1499938964844,293.1499938964844,0.0585430450737476,-1617.61572265625,304.14959716796875,0.7150861620903015,0.1074830815196037,0.1026360541582107,293.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5452964305877686,0.050000000745058,0.2290109097957611,291.1327514648437,291.1499938964844,274.25,271.9742431640625,285.994384765625,294.9259033203125,291.13262939453125,1.0,0.1565167903900146,0.9522401690483092,0.9522401690483092,1.0,1.0,-0.5537344217300415,0.2394368201494217,0.3142975866794586,0.0809369012713432,0.0,0.0,0.2953964471817016,24.99419593811035,25.0,-0.7826246023178101,-2870.727294921875,33.18962860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083251953125,309.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.0637931525707244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096629440784454,0.2096673548221588,-4.4160256038594525e-06,0.0,6.474193651229143e-05,0.0,0.0,8.72734546661377,0.0,0.0,0.0,0.2887443006038666,4.0,0.0,1.0
834060,293.27685546875,297.1499938964844,293.1499938964844,0.0032443362288177,-246.12594604492188,295.572265625,0.5453322529792786,0.050000000745058,0.0458458662033081,294.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5453322529792786,0.050000000745058,0.0482779033482074,293.3896484375,297.1499938964844,293.1499938964844,0.0059271729551255,-333.4765014648437,298.869140625,0.5453322529792786,0.050000000745058,0.0356578938663005,293.1510925292969,297.1499938964844,293.1499938964844,0.0586881712079048,-1620.248046875,304.14947509765625,0.7154930830001831,0.1076628863811492,0.1027986034750938,293.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5453322529792786,0.050000000745058,0.229009598493576,291.13214111328125,291.1499938964844,274.2059936523437,271.9453125,285.9718322753906,294.9202575683594,291.1319885253906,1.0,0.1565224379301071,0.9525792598724364,0.9525792598724364,1.0,1.0,-0.5539270043373108,0.2395313382148742,0.3143956363201141,0.0809637531638145,0.0,0.0,0.2978214025497436,24.98840713500977,25.0,-0.9221532940864564,-2883.804443359375,33.202423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804748535156,309.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.712890625,18000.0,0.0,0.0,0.0640934631228447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115989923477172,0.2116034179925918,-4.420426193973981e-06,0.0,6.504671910079196e-05,0.0,0.0,8.822643280029297,0.0,0.0,0.0,0.2891279757022857,4.0,0.0,1.0
834120,293.27685546875,297.1499938964844,293.1499938964844,0.0032443362288177,-246.12594604492188,295.572265625,0.5453322529792786,0.050000000745058,0.0458458662033081,294.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5453322529792786,0.050000000745058,0.0482779033482074,293.3896484375,297.1499938964844,293.1499938964844,0.0059271729551255,-333.4765014648437,298.869140625,0.5453322529792786,0.050000000745058,0.0356578938663005,293.1510925292969,297.1499938964844,293.1499938964844,0.0586881712079048,-1620.248046875,304.14947509765625,0.7154930830001831,0.1076628863811492,0.1027986034750938,293.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5453322529792786,0.050000000745058,0.229009598493576,291.13214111328125,291.1499938964844,274.2059936523437,271.9453125,285.9718322753906,294.9202575683594,291.1319885253906,1.0,0.1565224379301071,0.9525792598724364,0.9525792598724364,1.0,1.0,-0.5539270043373108,0.2395313382148742,0.3143956363201141,0.0809637531638145,0.0,0.0,0.2978214025497436,24.98840713500977,25.0,-0.9221532940864564,-2883.804443359375,33.202423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804748535156,309.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.712890625,18000.0,0.0,0.0,0.0640934631228447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115989923477172,0.2116034179925918,-4.420426193973981e-06,0.0,6.504671910079196e-05,0.0,0.0,8.822643280029297,0.0,0.0,0.0,0.2891279757022857,4.0,0.0,1.0
834180,293.2745056152344,297.1499938964844,293.1499938964844,0.003216601209715,-244.062240600586,295.5342102050781,0.5453696250915527,0.050000000745058,0.045845590531826,294.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5453696250915527,0.050000000745058,0.0482776127755641,293.3883361816406,297.1499938964844,293.1499938964844,0.0058534694835543,-330.0660095214844,298.789306640625,0.5453696250915527,0.050000000745058,0.0356576815247535,293.1499328613281,297.1499938964844,293.1499938964844,0.0588591657578945,-1623.3505859375,304.1493835449219,0.7159655690193176,0.1078739315271377,0.1029902994632721,293.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5453696250915527,0.050000000745058,0.229008212685585,291.13140869140625,291.1499938964844,274.1606750488281,271.9151306152344,285.94842529296875,294.9143371582031,291.1312255859375,1.0,0.1565310209989547,0.9529183506965636,0.9529183506965636,1.0,1.0,-0.5541543960571289,0.23964424431324,0.3145101964473724,0.0809893906116485,0.0,0.0,0.3003505766391754,24.98247528076172,25.0,-1.0558987855911257,-2897.5185546875,33.218387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07781982421875,309.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.185546875,18000.0,0.0,0.0,0.0644034668803215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136345505714416,0.2136389762163162,-4.425080987857655e-06,0.0,6.536133150802925e-05,0.0,0.0,8.923246383666992,0.0,0.0,0.0,0.2895332872867584,4.0,0.0,1.0
834240,293.2745056152344,297.1499938964844,293.1499938964844,0.003216601209715,-244.062240600586,295.5342102050781,0.5453696250915527,0.050000000745058,0.045845590531826,294.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5453696250915527,0.050000000745058,0.0482776127755641,293.3883361816406,297.1499938964844,293.1499938964844,0.0058534694835543,-330.0660095214844,298.789306640625,0.5453696250915527,0.050000000745058,0.0356576815247535,293.1499328613281,297.1499938964844,293.1499938964844,0.0588591657578945,-1623.3505859375,304.1493835449219,0.7159655690193176,0.1078739315271377,0.1029902994632721,293.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5453696250915527,0.050000000745058,0.229008212685585,291.13140869140625,291.1499938964844,274.1606750488281,271.9151306152344,285.94842529296875,294.9143371582031,291.1312255859375,1.0,0.1565310209989547,0.9529183506965636,0.9529183506965636,1.0,1.0,-0.5541543960571289,0.23964424431324,0.3145101964473724,0.0809893906116485,0.0,0.0,0.3003505766391754,24.98247528076172,25.0,-1.0558987855911257,-2897.5185546875,33.218387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07781982421875,309.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.185546875,18000.0,0.0,0.0,0.0644034668803215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136345505714416,0.2136389762163162,-4.425080987857655e-06,0.0,6.536133150802925e-05,0.0,0.0,8.923246383666992,0.0,0.0,0.0,0.2895332872867584,4.0,0.0,1.0
834300,293.2733154296875,297.1499938964844,293.1499938964844,0.0032030269503593,-243.0518035888672,295.5155639648437,0.5453889966011047,0.050000000745058,0.0458454452455043,294.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5453889966011047,0.050000000745058,0.0482774637639522,293.3876037597656,297.1499938964844,293.1499938964844,0.0058171753771603,-328.3756103515625,298.74969482421875,0.5453889966011047,0.050000000745058,0.0356575697660446,293.1493225097656,297.1499938964844,293.1499938964844,0.058954618871212,-1625.0830078125,304.1493225097656,0.7162269949913025,0.1079914793372154,0.1030974090099334,293.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5453889966011047,0.050000000745058,0.2290074974298477,291.1310119628906,291.1499938964844,274.13751220703125,271.89959716796875,285.9364013671875,294.9112854003906,291.1308288574219,1.0,0.1565364003181457,0.9530879259109496,0.9530879259109496,1.0,1.0,-0.5542815923690796,0.2397077828645706,0.3145738244056701,0.0810017362236976,0.0,0.0,0.3016570806503296,24.97944450378418,25.0,-1.11531662940979,-2904.627197265625,33.22759246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765075683594,309.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.896484375,18000.0,0.0,0.0,0.0645622238516807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146929055452346,0.2146973311901092,-4.427512976690196e-06,0.0,6.552245031343773e-05,0.0,0.0,8.975719451904297,0.0,0.0,0.0,0.289744883775711,4.0,0.0,1.0
834360,293.2721252441406,297.1499938964844,293.1499938964844,0.0031896687578409,-242.0572052001953,295.49713134765625,0.5454087853431702,0.050000000745058,0.0458452999591827,294.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5454087853431702,0.050000000745058,0.0482773073017597,293.3868408203125,297.1499938964844,293.1499938964844,0.0057812863960862,-326.69696044921875,298.7103576660156,0.5454087853431702,0.050000000745058,0.0356574542820453,293.14874267578125,297.1499938964844,293.1499938964844,0.0590571090579032,-1626.943603515625,304.1492614746094,0.7165061235427856,0.1081175953149795,0.1032125204801559,293.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5454087853431702,0.050000000745058,0.2290067672729492,291.1305847167969,291.1499938964844,274.114013671875,271.8837280273437,285.9241638183594,294.9081726074219,291.1304016113281,1.0,0.1565425843000412,0.9532564878463744,0.9532564878463744,1.0,1.0,-0.5544183850288391,0.2397763133049011,0.314642071723938,0.0810138136148452,0.0,0.0,0.3029941320419311,24.976367950439453,25.0,-1.1665143966674805,-2911.916259765625,33.2376594543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751953125,309.8486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.0647237300872802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157810181379318,0.2157854437828064,-4.430023182067089e-06,0.0,6.568636308657005e-05,0.0,0.0,9.029791831970217,0.0,0.0,0.0,0.2899629771709442,4.0,0.0,1.0
834420,293.2696228027344,297.1499938964844,293.1499938964844,0.0031635707709938,-240.1132354736328,295.4610900878906,0.5454497337341309,0.050000000745058,0.0458449982106685,294.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5454497337341309,0.050000000745058,0.0482769906520843,293.3851928710937,297.1499938964844,293.1499938964844,0.0057106679305434,-323.3731384277344,298.6323547363281,0.5454497337341309,0.050000000745058,0.0356572195887565,293.14752197265625,297.1499938964844,293.1499938964844,0.0592825040221214,-1631.0369873046875,304.1491394042969,0.7171154618263245,0.1083946228027343,0.103466048836708,293.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5454497337341309,0.050000000745058,0.2290052622556686,291.12969970703125,291.1499938964844,274.0660095214844,271.8510437011719,285.8990478515625,294.9017028808594,291.1295166015625,1.0,0.1565572023391723,0.9535935521125792,0.9535935521125792,1.0,1.0,-0.5547198057174683,0.2399281114339828,0.3147916793823242,0.0810369402170181,0.0,0.0,0.3057577013969421,24.970069885253903,25.0,-1.246441125869751,-2927.02197265625,33.260311126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0725402832031,309.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94921875,18000.0,0.0,0.0,0.0650551170110702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180467396974563,0.2180511653423309,-4.43528188043274e-06,0.0,6.602267239941284e-05,0.0,0.0,9.142784118652344,0.0,0.0,0.0,0.2904190719127655,4.0,0.0,1.0
834480,293.2696228027344,297.1499938964844,293.1499938964844,0.0031635707709938,-240.1132354736328,295.4610900878906,0.5454497337341309,0.050000000745058,0.0458449982106685,294.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5454497337341309,0.050000000745058,0.0482769906520843,293.3851928710937,297.1499938964844,293.1499938964844,0.0057106679305434,-323.3731384277344,298.6323547363281,0.5454497337341309,0.050000000745058,0.0356572195887565,293.14752197265625,297.1499938964844,293.1499938964844,0.0592825040221214,-1631.0369873046875,304.1491394042969,0.7171154618263245,0.1083946228027343,0.103466048836708,293.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5454497337341309,0.050000000745058,0.2290052622556686,291.12969970703125,291.1499938964844,274.0660095214844,271.8510437011719,285.8990478515625,294.9017028808594,291.1295166015625,1.0,0.1565572023391723,0.9535935521125792,0.9535935521125792,1.0,1.0,-0.5547198057174683,0.2399281114339828,0.3147916793823242,0.0810369402170181,0.0,0.0,0.3057577013969421,24.970069885253903,25.0,-1.246441125869751,-2927.02197265625,33.260311126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0725402832031,309.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94921875,18000.0,0.0,0.0,0.0650551170110702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180467396974563,0.2180511653423309,-4.43528188043274e-06,0.0,6.602267239941284e-05,0.0,0.0,9.142784118652344,0.0,0.0,0.0,0.2904190719127655,4.0,0.0,1.0
834540,293.2670288085937,297.1499938964844,293.1499938964844,0.0031383349560201,-238.232421875,295.4261474609375,0.5454925298690796,0.050000000745058,0.0458446815609931,294.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5454925298690796,0.050000000745058,0.0482766553759574,293.3833312988281,297.1499938964844,293.1499938964844,0.005641623865813,-320.0967102050781,298.5553894042969,0.5454925298690796,0.050000000745058,0.0356569737195968,293.14630126953125,297.1499938964844,293.1499938964844,0.0595360361039638,-1635.644287109375,304.14898681640625,0.7177947163581848,0.1087059900164604,0.1037518680095672,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5454925298690796,0.050000000745058,0.2290036827325821,291.1288146972656,291.1499938964844,274.01666259765625,271.817138671875,285.873046875,294.8949584960937,291.12860107421875,1.0,0.156575009226799,0.953930675983429,0.953930675983429,1.0,1.0,-0.5550597906112671,0.2401002198457718,0.3149595856666565,0.0810588076710701,0.0,0.0,0.3086463510990143,24.96358299255371,25.0,-1.2978904247283936,-2942.858154296875,33.286460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,309.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2578125,18000.0,0.0,0.0,0.0653989166021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204395681619644,0.2204440087080001,-4.440886186785065e-06,0.0,6.637158367084339e-05,0.0,0.0,9.262715339660645,0.0,0.0,0.0,0.2909037470817566,4.0,0.0,1.0
834600,293.2670288085937,297.1499938964844,293.1499938964844,0.0031383349560201,-238.232421875,295.4261474609375,0.5454925298690796,0.050000000745058,0.0458446815609931,294.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5454925298690796,0.050000000745058,0.0482766553759574,293.3833312988281,297.1499938964844,293.1499938964844,0.005641623865813,-320.0967102050781,298.5553894042969,0.5454925298690796,0.050000000745058,0.0356569737195968,293.14630126953125,297.1499938964844,293.1499938964844,0.0595360361039638,-1635.644287109375,304.14898681640625,0.7177947163581848,0.1087059900164604,0.1037518680095672,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5454925298690796,0.050000000745058,0.2290036827325821,291.1288146972656,291.1499938964844,274.01666259765625,271.817138671875,285.873046875,294.8949584960937,291.12860107421875,1.0,0.156575009226799,0.953930675983429,0.953930675983429,1.0,1.0,-0.5550597906112671,0.2401002198457718,0.3149595856666565,0.0810588076710701,0.0,0.0,0.3086463510990143,24.96358299255371,25.0,-1.2978904247283936,-2942.858154296875,33.286460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,309.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2578125,18000.0,0.0,0.0,0.0653989166021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204395681619644,0.2204440087080001,-4.440886186785065e-06,0.0,6.637158367084339e-05,0.0,0.0,9.262715339660645,0.0,0.0,0.0,0.2909037470817566,4.0,0.0,1.0
834660,293.26434326171875,297.1499938964844,293.1499938964844,0.0031139850616455,-236.4166412353516,295.3923034667969,0.5455371737480164,0.050000000745058,0.0458443537354469,294.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5455371737480164,0.050000000745058,0.0482763089239597,293.3813171386719,297.1499938964844,293.1499938964844,0.0055741635151207,-316.8698425292969,298.4795837402344,0.5455371737480164,0.050000000745058,0.0356567166745662,293.1450500488281,297.1499938964844,293.1499938964844,0.0598180294036865,-1640.7725830078125,304.1488647460937,0.718544065952301,0.1090522482991218,0.10407055914402,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5455371737480164,0.050000000745058,0.2290020287036895,291.1278686523437,291.1499938964844,273.96600341796875,271.7819519042969,285.84619140625,294.8879089355469,291.1276550292969,1.0,0.1565960645675659,0.9542657732963562,0.9542657732963562,1.0,1.0,-0.5554391741752625,0.2402929961681366,0.3151461780071258,0.081079326570034,0.0,0.0,0.3116621375083923,24.9569149017334,25.0,-1.3239696025848389,-2959.434326171875,33.31618881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,309.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.0657564923167228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229653298854828,0.2229697704315185,-4.446861112228362e-06,0.0,6.67344793328084e-05,0.0,0.0,9.389991760253906,0.0,0.0,0.0,0.2914187312126159,4.0,0.0,1.0
