time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834720,293.26434326171875,297.1499938964844,293.1499938964844,0.0031139850616455,-236.4166412353516,295.3923034667969,0.5455371737480164,0.050000000745058,0.0458443537354469,294.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5455371737480164,0.050000000745058,0.0482763089239597,293.3813171386719,297.1499938964844,293.1499938964844,0.0055741635151207,-316.8698425292969,298.4795837402344,0.5455371737480164,0.050000000745058,0.0356567166745662,293.1450500488281,297.1499938964844,293.1499938964844,0.0598180294036865,-1640.7725830078125,304.1488647460937,0.718544065952301,0.1090522482991218,0.10407055914402,293.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5455371737480164,0.050000000745058,0.2290020287036895,291.1278686523437,291.1499938964844,273.96600341796875,271.7819519042969,285.84619140625,294.8879089355469,291.1276550292969,1.0,0.1565960645675659,0.9542657732963562,0.9542657732963562,1.0,1.0,-0.5554391741752625,0.2402929961681366,0.3151461780071258,0.081079326570034,0.0,0.0,0.3116621375083923,24.9569149017334,25.0,-1.3239696025848389,-2959.434326171875,33.31618881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,309.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.0657564923167228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229653298854828,0.2229697704315185,-4.446861112228362e-06,0.0,6.67344793328084e-05,0.0,0.0,9.389991760253906,0.0,0.0,0.0,0.2914187312126159,4.0,0.0,1.0
834780,293.2615661621094,297.1499938964844,293.1499938964844,0.0030905574094504,-234.6686553955078,295.3597106933594,0.5455836653709412,0.050000000745058,0.0458440072834491,294.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5455836653709412,0.050000000745058,0.0482759475708007,293.37908935546875,297.1499938964844,293.1499938964844,0.005508427042514,-313.7010803222656,298.405029296875,0.5455836653709412,0.050000000745058,0.035656452178955,293.143798828125,297.1499938964844,293.1499938964844,0.0601289644837379,-1646.432373046875,304.1487121582031,0.7193639874458313,0.1094345599412918,0.1044228747487068,293.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5455836653709412,0.050000000745058,0.2290003150701522,291.1269226074219,291.1499938964844,273.9140014648437,271.7455139160156,285.81842041015625,294.88055419921875,291.126708984375,1.0,0.1566204726696014,0.9546009302139282,0.9546009302139282,1.0,1.0,-0.5558587312698364,0.2405069172382354,0.3153518438339233,0.0810985788702964,0.0,0.0,0.3148058354854584,24.950069427490234,25.0,-1.33382248878479,-2976.75830078125,33.34959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,309.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7578125,18000.0,0.0,0.0,0.0661292523145675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256287336349487,0.2256331741809845,-4.453229394130176e-06,0.0,6.711278547300026e-05,0.0,0.0,9.52497386932373,0.0,0.0,0.0,0.2919655442237854,4.0,0.0,1.0
834840,293.2615661621094,297.1499938964844,293.1499938964844,0.0030905574094504,-234.6686553955078,295.3597106933594,0.5455836653709412,0.050000000745058,0.0458440072834491,294.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5455836653709412,0.050000000745058,0.0482759475708007,293.37908935546875,297.1499938964844,293.1499938964844,0.005508427042514,-313.7010803222656,298.405029296875,0.5455836653709412,0.050000000745058,0.035656452178955,293.143798828125,297.1499938964844,293.1499938964844,0.0601289644837379,-1646.432373046875,304.1487121582031,0.7193639874458313,0.1094345599412918,0.1044228747487068,293.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5455836653709412,0.050000000745058,0.2290003150701522,291.1269226074219,291.1499938964844,273.9140014648437,271.7455139160156,285.81842041015625,294.88055419921875,291.126708984375,1.0,0.1566204726696014,0.9546009302139282,0.9546009302139282,1.0,1.0,-0.5558587312698364,0.2405069172382354,0.3153518438339233,0.0810985788702964,0.0,0.0,0.3148058354854584,24.950069427490234,25.0,-1.33382248878479,-2976.75830078125,33.34959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,309.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7578125,18000.0,0.0,0.0,0.0661292523145675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256287336349487,0.2256331741809845,-4.453229394130176e-06,0.0,6.711278547300026e-05,0.0,0.0,9.52497386932373,0.0,0.0,0.0,0.2919655442237854,4.0,0.0,1.0
834900,293.2601318359375,297.1499938964844,293.1499938964844,0.0030792283359915,-233.8230743408203,295.3438720703125,0.5456079840660095,0.050000000745058,0.0458438284695148,294.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5456079840660095,0.050000000745058,0.0482757613062858,293.3778076171875,297.1499938964844,293.1499938964844,0.0054764552041888,-312.1513061523437,298.36846923828125,0.5456079840660095,0.050000000745058,0.0356563106179237,293.14312744140625,297.1499938964844,293.1499938964844,0.0602965280413627,-1649.48486328125,304.1486511230469,0.7198036313056946,0.1096416413784027,0.1046131402254104,293.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5456079840660095,0.050000000745058,0.2289994210004806,291.1264343261719,291.1499938964844,273.88751220703125,271.7268371582031,285.8041381835937,294.876708984375,291.126220703125,1.0,0.1566339880228042,0.9547684788703918,0.9547684788703918,1.0,1.0,-0.5560854077339172,0.2406225502490997,0.3154628574848175,0.0811080932617187,0.0,0.0,0.316426157951355,24.94652557373047,25.0,-1.3455008268356323,-2985.713134765625,33.367794036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616760253906,309.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.359375,18000.0,0.0,0.0,0.0663217604160308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270135879516601,0.2270180433988571,-4.456568149180384e-06,0.0,6.73081522108987e-05,0.0,0.0,9.59547519683838,0.0,0.0,0.0,0.2922514379024505,4.0,0.0,1.0
834960,293.2586364746094,297.1499938964844,293.1499938964844,0.0030681814532727,-232.9984436035156,295.32843017578125,0.5456333756446838,0.050000000745058,0.0458436422049999,294.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5456333756446838,0.050000000745058,0.0482755638659,293.3764038085937,297.1499938964844,293.1499938964844,0.0054451287724077,-310.62750244140625,298.33251953125,0.5456333756446838,0.050000000745058,0.0356561653316021,293.1424560546875,297.1499938964844,293.1499938964844,0.0604736506938934,-1652.7138671875,304.1485900878906,0.720267117023468,0.1098612025380134,0.1048145368695259,293.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5456333756446838,0.050000000745058,0.2289984822273254,291.1259460449219,291.1499938964844,273.86065673828125,271.70782470703125,285.7895812988281,294.87261962890625,291.125732421875,1.0,0.1566484123468399,0.954934537410736,0.954934537410736,1.0,1.0,-0.5563253164291382,0.2407447844743728,0.3155805170536041,0.0811179429292678,0.0,0.0,0.3180797100067138,24.94283103942871,25.0,-1.372450351715088,-2994.873046875,33.38712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,309.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.947265625,18000.0,0.0,0.0,0.0665185377001762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284349352121353,0.2284393906593322,-4.460013769858051e-06,0.0,6.75078626954928e-05,0.0,0.0,9.668058395385742,0.0,0.0,0.0,0.2925459742546081,4.0,0.0,1.0
835020,293.25555419921875,297.1499938964844,293.1499938964844,0.0030469489283859,-231.4134521484375,295.29864501953125,0.5456878542900085,0.050000000745058,0.0458432398736476,294.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5456878542900085,0.050000000745058,0.048275139182806,293.373291015625,297.1499938964844,293.1499938964844,0.005384003277868,-307.63916015625,298.2620544433594,0.5456878542900085,0.050000000745058,0.035655852407217,293.1410522460937,297.1499938964844,293.1499938964844,0.0608583949506282,-1659.7354736328125,304.1484069824219,0.7212691903114319,0.1103375628590583,0.1052527353167533,293.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5456878542900085,0.050000000745058,0.2289964854717254,291.1249389648437,291.1499938964844,273.8059997558594,271.6688842773437,285.7596435546875,294.8640441894531,291.12469482421875,1.0,0.1566801965236663,0.9552665948867798,0.9552665948867798,1.0,1.0,-0.5568473935127258,0.2410101145505905,0.3158372938632965,0.0811393186450004,0.0,0.0,0.3214933574199676,24.934967041015625,25.0,-1.4576175212860107,-3013.8291015625,33.42937469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559997558594,309.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.060546875,18000.0,0.0,0.0,0.0669256076216697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313944548368454,0.2313989251852035,-4.467244707484497e-06,0.0,6.792098429286852e-05,0.0,0.0,9.81991958618164,0.0,0.0,0.0,0.2931627333164215,4.0,0.0,1.0
835080,293.25555419921875,297.1499938964844,293.1499938964844,0.0030469489283859,-231.4134521484375,295.29864501953125,0.5456878542900085,0.050000000745058,0.0458432398736476,294.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5456878542900085,0.050000000745058,0.048275139182806,293.373291015625,297.1499938964844,293.1499938964844,0.005384003277868,-307.63916015625,298.2620544433594,0.5456878542900085,0.050000000745058,0.035655852407217,293.1410522460937,297.1499938964844,293.1499938964844,0.0608583949506282,-1659.7354736328125,304.1484069824219,0.7212691903114319,0.1103375628590583,0.1052527353167533,293.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5456878542900085,0.050000000745058,0.2289964854717254,291.1249389648437,291.1499938964844,273.8059997558594,271.6688842773437,285.7596435546875,294.8640441894531,291.12469482421875,1.0,0.1566801965236663,0.9552665948867798,0.9552665948867798,1.0,1.0,-0.5568473935127258,0.2410101145505905,0.3158372938632965,0.0811393186450004,0.0,0.0,0.3214933574199676,24.934967041015625,25.0,-1.4576175212860107,-3013.8291015625,33.42937469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559997558594,309.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.060546875,18000.0,0.0,0.0,0.0669256076216697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313944548368454,0.2313989251852035,-4.467244707484497e-06,0.0,6.792098429286852e-05,0.0,0.0,9.81991958618164,0.0,0.0,0.0,0.2931627333164215,4.0,0.0,1.0
835140,293.2522888183594,297.1499938964844,293.1499938964844,0.0030268540140241,-229.9133758544922,295.27032470703125,0.5457460284233093,0.050000000745058,0.0458428114652633,294.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5457460284233093,0.050000000745058,0.0482746884226799,293.3700256347656,297.1499938964844,293.1499938964844,0.0053246254101395,-304.7173156738281,298.193115234375,0.5457460284233093,0.050000000745058,0.0356555208563804,293.1396179199219,297.1499938964844,293.1499938964844,0.0612814351916313,-1667.468017578125,304.1482238769531,0.7223633527755737,0.1108598113059997,0.1057355552911758,293.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5457460284233093,0.050000000745058,0.2289943397045135,291.12384033203125,291.1499938964844,273.75,271.6286926269531,285.7288513183594,294.8551025390625,291.12359619140625,1.0,0.1567160636186599,0.9555986523628236,0.9555986523628236,1.0,1.0,-0.5574228167533875,0.2413019388914108,0.316120833158493,0.0811624377965927,0.0,0.0,0.3250566124916076,24.92668533325196,25.0,-1.5192115306854248,-3033.654052734375,33.476348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,309.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0859375,18000.0,0.0,0.0,0.0673519298434257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345222532749176,0.2345267236232757,-4.474974048207514e-06,0.0,6.835364911239594e-05,0.0,0.0,9.981501579284668,0.0,0.0,0.0,0.2938198149204254,4.0,0.0,1.0
835200,293.2522888183594,297.1499938964844,293.1499938964844,0.0030268540140241,-229.9133758544922,295.27032470703125,0.5457460284233093,0.050000000745058,0.0458428114652633,294.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5457460284233093,0.050000000745058,0.0482746884226799,293.3700256347656,297.1499938964844,293.1499938964844,0.0053246254101395,-304.7173156738281,298.193115234375,0.5457460284233093,0.050000000745058,0.0356555208563804,293.1396179199219,297.1499938964844,293.1499938964844,0.0612814351916313,-1667.468017578125,304.1482238769531,0.7223633527755737,0.1108598113059997,0.1057355552911758,293.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5457460284233093,0.050000000745058,0.2289943397045135,291.12384033203125,291.1499938964844,273.75,271.6286926269531,285.7288513183594,294.8551025390625,291.12359619140625,1.0,0.1567160636186599,0.9555986523628236,0.9555986523628236,1.0,1.0,-0.5574228167533875,0.2413019388914108,0.316120833158493,0.0811624377965927,0.0,0.0,0.3250566124916076,24.92668533325196,25.0,-1.5192115306854248,-3033.654052734375,33.476348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,309.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0859375,18000.0,0.0,0.0,0.0673519298434257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345222532749176,0.2345267236232757,-4.474974048207514e-06,0.0,6.835364911239594e-05,0.0,0.0,9.981501579284668,0.0,0.0,0.0,0.2938198149204254,4.0,0.0,1.0
835260,293.2489013671875,297.1499938964844,293.1499938964844,0.003007821040228,-228.4921417236328,295.2434387207031,0.5458066463470459,0.050000000745058,0.0458423644304275,294.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5458066463470459,0.050000000745058,0.0482742190361022,293.3666381835937,297.1499938964844,293.1499938964844,0.0052668340504169,-301.8550109863281,298.12554931640625,0.5458066463470459,0.050000000745058,0.0356551744043827,293.1381225585937,297.1499938964844,293.1499938964844,0.0617375299334526,-1675.8173828125,304.1480712890625,0.723535418510437,0.1114224046468734,0.1062574759125709,293.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5458066463470459,0.050000000745058,0.2289921045303344,291.1227722167969,291.1499938964844,273.6933288574219,271.5877990722656,285.6975402832031,294.8459777832031,291.1225280761719,1.0,0.1567559689283371,0.9559277892112732,0.9559277892112732,1.0,1.0,-0.5580449104309082,0.2416148334741592,0.3164301216602325,0.0811917930841445,0.0,0.0,0.3287625312805176,24.918256759643555,25.0,-1.4701937437057495,-3054.271484375,33.52769088745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04736328125,309.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.060546875,18000.0,0.0,0.0,0.0677981525659561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378209680318832,0.2378254532814026,-4.483232714846963e-06,0.0,6.880650471430272e-05,0.0,0.0,10.15316104888916,0.0,0.0,0.0,0.2945187091827392,4.0,0.0,1.0
835320,293.2489013671875,297.1499938964844,293.1499938964844,0.003007821040228,-228.4921417236328,295.2434387207031,0.5458066463470459,0.050000000745058,0.0458423644304275,294.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5458066463470459,0.050000000745058,0.0482742190361022,293.3666381835937,297.1499938964844,293.1499938964844,0.0052668340504169,-301.8550109863281,298.12554931640625,0.5458066463470459,0.050000000745058,0.0356551744043827,293.1381225585937,297.1499938964844,293.1499938964844,0.0617375299334526,-1675.8173828125,304.1480712890625,0.723535418510437,0.1114224046468734,0.1062574759125709,293.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5458066463470459,0.050000000745058,0.2289921045303344,291.1227722167969,291.1499938964844,273.6933288574219,271.5877990722656,285.6975402832031,294.8459777832031,291.1225280761719,1.0,0.1567559689283371,0.9559277892112732,0.9559277892112732,1.0,1.0,-0.5580449104309082,0.2416148334741592,0.3164301216602325,0.0811917930841445,0.0,0.0,0.3287625312805176,24.918256759643555,25.0,-1.4701937437057495,-3054.271484375,33.52769088745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04736328125,309.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.060546875,18000.0,0.0,0.0,0.0677981525659561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378209680318832,0.2378254532814026,-4.483232714846963e-06,0.0,6.880650471430272e-05,0.0,0.0,10.15316104888916,0.0,0.0,0.0,0.2945187091827392,4.0,0.0,1.0
835380,293.2454528808594,297.1499938964844,293.1499938964844,0.0029898416250944,-227.1479949951172,295.21807861328125,0.5458693504333496,0.050000000745058,0.0458419024944305,294.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5458693504333496,0.050000000745058,0.0482737310230731,293.3631591796875,297.1499938964844,293.1499938964844,0.0052106846123933,-299.054931640625,298.0595703125,0.5458693504333496,0.050000000745058,0.0356548130512237,293.1366577148437,297.1499938964844,293.1499938964844,0.0622246600687503,-1684.7476806640625,304.1478881835937,0.7247819304466248,0.1120246425271034,0.1068174242973327,293.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5458693504333496,0.050000000745058,0.2289898097515106,291.121826171875,291.1499938964844,273.6366577148437,271.5468444824219,285.66619873046875,294.8367004394531,291.12164306640625,1.0,0.156800091266632,0.956256866455078,0.956256866455078,1.0,1.0,-0.5587126016616821,0.241945669054985,0.3167669177055359,0.0812329575419426,0.0,0.0,0.3325893878936767,24.90982437133789,25.0,-1.2117228507995603,-3075.5830078125,33.583431243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04266357421875,309.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.09765625,18000.0,0.0,0.0,0.068265676498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412839531898498,0.2412884384393692,-4.492047082749195e-06,0.0,6.928098446223885e-05,0.0,0.0,10.334823608398438,0.0,0.0,0.0,0.2952595353126526,4.0,0.0,1.0
835440,293.2454528808594,297.1499938964844,293.1499938964844,0.0029898416250944,-227.1479949951172,295.21807861328125,0.5458693504333496,0.050000000745058,0.0458419024944305,294.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5458693504333496,0.050000000745058,0.0482737310230731,293.3631591796875,297.1499938964844,293.1499938964844,0.0052106846123933,-299.054931640625,298.0595703125,0.5458693504333496,0.050000000745058,0.0356548130512237,293.1366577148437,297.1499938964844,293.1499938964844,0.0622246600687503,-1684.7476806640625,304.1478881835937,0.7247819304466248,0.1120246425271034,0.1068174242973327,293.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5458693504333496,0.050000000745058,0.2289898097515106,291.121826171875,291.1499938964844,273.6366577148437,271.5468444824219,285.66619873046875,294.8367004394531,291.12164306640625,1.0,0.156800091266632,0.956256866455078,0.956256866455078,1.0,1.0,-0.5587126016616821,0.241945669054985,0.3167669177055359,0.0812329575419426,0.0,0.0,0.3325893878936767,24.90982437133789,25.0,-1.2117228507995603,-3075.5830078125,33.583431243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04266357421875,309.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.09765625,18000.0,0.0,0.0,0.068265676498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412839531898498,0.2412884384393692,-4.492047082749195e-06,0.0,6.928098446223885e-05,0.0,0.0,10.334823608398438,0.0,0.0,0.0,0.2952595353126526,4.0,0.0,1.0
835500,293.2436828613281,297.1499938964844,293.1499938964844,0.0029812275897711,-226.50308227539065,295.2059936523437,0.5459012985229492,0.050000000745058,0.0458416678011417,294.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5459012985229492,0.050000000745058,0.0482734851539135,293.36138916015625,297.1499938964844,293.1499938964844,0.0051832129247486,-297.677734375,298.0271911621094,0.5459012985229492,0.050000000745058,0.0356546305119991,293.1358947753906,297.1499938964844,293.1499938964844,0.0624789595603942,-1689.4146728515625,304.1478271484375,0.7254312634468079,0.1123399212956428,0.1071109548211097,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5459012985229492,0.050000000745058,0.2289886325597763,291.1214294433594,291.1499938964844,273.6083374023437,271.5263671875,285.6505432128906,294.83203125,291.1213073730469,1.0,0.1568237245082855,0.956421434879303,0.956421434879303,1.0,1.0,-0.5590626001358032,0.2421175092458725,0.3169451057910919,0.0812577605247497,0.0,0.0,0.3345334827899933,24.90563201904297,25.0,-1.0351892709732056,-3086.4423828125,33.61289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,310.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.677734375,18000.0,0.0,0.0,0.0685072392225265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430660873651504,0.243070587515831,-4.496648671192816e-06,0.0,6.952614057809114e-05,0.0,0.0,10.428915977478027,0.0,0.0,0.0,0.29564368724823,4.0,0.0,1.0
835560,293.2419128417969,297.1499938964844,293.1499938964844,0.0029728652443736,-225.8764190673828,295.1943054199219,0.5459336638450623,0.050000000745058,0.0458414293825626,294.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5459336638450623,0.050000000745058,0.0482732355594635,293.35955810546875,297.1499938964844,293.1499938964844,0.0051561552099883,-296.3165588378906,297.9952697753906,0.5459336638450623,0.050000000745058,0.0356544479727745,293.1351623535156,297.1499938964844,293.1499938964844,0.0627400055527687,-1694.2091064453125,304.1477355957031,0.7260969281196594,0.1126642599701881,0.1074130982160568,293.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5459336638450623,0.050000000745058,0.2289874404668808,291.1211242675781,291.1499938964844,273.5799865722656,271.505859375,285.6348571777344,294.8273010253906,291.1210327148437,1.0,0.1568483710289001,0.9565839767456056,0.9565839767456056,1.0,1.0,-0.5594229698181152,0.2422933727502823,0.3171296119689941,0.0812852159142494,0.0,0.0,0.3364908695220947,24.90146446228028,25.0,-0.8499569296836853,-3097.40576171875,33.64339828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378723144531,310.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.291015625,18000.0,0.0,0.0,0.0687536671757698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448754906654358,0.2448799908161163,-4.501363036979456e-06,0.0,6.977623706916347e-05,0.0,0.0,10.524867057800291,0.0,0.0,0.0,0.2960357666015625,4.0,0.0,1.0
835620,293.23834228515625,297.1499938964844,293.1499938964844,0.0029568595346063,-224.6753387451172,295.1720275878906,0.54599928855896,0.050000000745058,0.0458409488201141,294.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.54599928855896,0.050000000745058,0.0482727251946926,293.3558349609375,297.1499938964844,293.1499938964844,0.0051032034680247,-293.63970947265625,297.9326477050781,0.54599928855896,0.050000000745058,0.0356540717184543,293.1336975097656,297.1499938964844,293.1499938964844,0.0632813870906829,-1704.1651611328125,304.1475830078125,0.7274746894836426,0.1133386418223381,0.1080419793725013,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.54599928855896,0.050000000745058,0.2289850264787674,291.1206970214844,291.1499938964844,273.5233459472656,271.4647827148437,285.6028137207031,294.81671142578125,291.12060546875,1.0,0.1569005995988845,0.9569090008735656,0.9569090008735656,1.0,1.0,-0.5601731538772583,0.2426567673683166,0.3175163865089416,0.0813477858901023,0.0,0.0,0.3404309749603271,24.89321517944336,25.0,-0.577154815196991,-3119.5771484375,33.70735168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331115722656,310.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.58984375,18000.0,0.0,0.0,0.0692597702145576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485615760087967,0.2485660910606384,-4.5110919018043205e-06,0.0,7.028986146906391e-05,0.0,0.0,10.721638679504396,0.0,0.0,0.0,0.2968409657478332,4.0,0.0,1.0
835680,293.23834228515625,297.1499938964844,293.1499938964844,0.0029568595346063,-224.6753387451172,295.1720275878906,0.54599928855896,0.050000000745058,0.0458409488201141,294.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.54599928855896,0.050000000745058,0.0482727251946926,293.3558349609375,297.1499938964844,293.1499938964844,0.0051032034680247,-293.63970947265625,297.9326477050781,0.54599928855896,0.050000000745058,0.0356540717184543,293.1336975097656,297.1499938964844,293.1499938964844,0.0632813870906829,-1704.1651611328125,304.1475830078125,0.7274746894836426,0.1133386418223381,0.1080419793725013,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.54599928855896,0.050000000745058,0.2289850264787674,291.1206970214844,291.1499938964844,273.5233459472656,271.4647827148437,285.6028137207031,294.81671142578125,291.12060546875,1.0,0.1569005995988845,0.9569090008735656,0.9569090008735656,1.0,1.0,-0.5601731538772583,0.2426567673683166,0.3175163865089416,0.0813477858901023,0.0,0.0,0.3404309749603271,24.89321517944336,25.0,-0.577154815196991,-3119.5771484375,33.70735168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331115722656,310.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.58984375,18000.0,0.0,0.0,0.0692597702145576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485615760087967,0.2485660910606384,-4.5110919018043205e-06,0.0,7.028986146906391e-05,0.0,0.0,10.721638679504396,0.0,0.0,0.0,0.2968409657478332,4.0,0.0,1.0
835740,293.2347717285156,297.1499938964844,293.1499938964844,0.0029417304322123,-223.5501403808593,295.1503295898437,0.546065092086792,0.050000000745058,0.0458404645323753,294.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.546065092086792,0.050000000745058,0.048272218555212,293.3520812988281,297.1499938964844,293.1499938964844,0.005051770247519,-291.0388488769531,297.8708801269531,0.546065092086792,0.050000000745058,0.0356536954641342,293.1322937011719,297.1499938964844,293.1499938964844,0.0638543888926506,-1714.7435302734375,304.1474304199219,0.7289054989814758,0.1140406355261802,0.1086998805403709,293.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.546065092086792,0.050000000745058,0.228982612490654,291.11932373046875,291.1499938964844,273.4666748046875,271.42364501953125,285.5513916015625,294.7733459472656,291.1185302734375,1.0,0.156956672668457,0.957234025001526,0.957234025001526,1.0,1.0,-0.5609581470489502,0.2430338412523269,0.317924290895462,0.0814195722341537,0.0,0.0,0.3445814847946167,24.885238647460938,25.0,-3.971890687942505,-3144.98974609375,33.774993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,310.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.26953125,18000.0,0.0,0.0,0.0697860717773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524076998233795,0.25241219997406,-4.521263235801598e-06,0.0,7.082398951752111e-05,0.0,0.0,10.928475379943848,0.0,0.0,0.0,0.2976888418197632,4.0,0.0,1.0
835800,293.2347717285156,297.1499938964844,293.1499938964844,0.0029417304322123,-223.5501403808593,295.1503295898437,0.546065092086792,0.050000000745058,0.0458404645323753,294.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.546065092086792,0.050000000745058,0.048272218555212,293.3520812988281,297.1499938964844,293.1499938964844,0.005051770247519,-291.0388488769531,297.8708801269531,0.546065092086792,0.050000000745058,0.0356536954641342,293.1322937011719,297.1499938964844,293.1499938964844,0.0638543888926506,-1714.7435302734375,304.1474304199219,0.7289054989814758,0.1140406355261802,0.1086998805403709,293.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.546065092086792,0.050000000745058,0.228982612490654,291.11932373046875,291.1499938964844,273.4666748046875,271.42364501953125,285.5513916015625,294.7733459472656,291.1185302734375,1.0,0.156956672668457,0.957234025001526,0.957234025001526,1.0,1.0,-0.5609581470489502,0.2430338412523269,0.317924290895462,0.0814195722341537,0.0,0.0,0.3445814847946167,24.885238647460938,25.0,-3.971890687942505,-3144.98974609375,33.774993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,310.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.26953125,18000.0,0.0,0.0,0.0697860717773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524076998233795,0.25241219997406,-4.521263235801598e-06,0.0,7.082398951752111e-05,0.0,0.0,10.928475379943848,0.0,0.0,0.0,0.2976888418197632,4.0,0.0,1.0
835860,293.2313537597656,297.1499938964844,293.1499938964844,0.0029277401044964,-222.54278564453125,295.1267395019531,0.5461274981498718,0.050000000745058,0.0458400063216686,294.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5461274981498718,0.050000000745058,0.0482717342674732,293.3484802246094,297.1499938964844,293.1499938964844,0.0050023756921291,-288.5706481933594,297.8080749511719,0.5461274981498718,0.050000000745058,0.0356533378362655,293.1309814453125,297.1499938964844,293.1499938964844,0.06446373462677,-1726.0723876953125,304.14727783203125,0.7303555607795715,0.1147542372345924,0.1093720495700836,293.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5461274981498718,0.050000000745058,0.2289803177118301,291.114013671875,291.1499938964844,273.4100036621094,271.3824157714844,285.49462890625,294.7189025878906,291.1125793457031,1.0,0.1570161879062652,0.957555651664734,0.957555651664734,1.0,1.0,-0.5617604851722717,0.243417352437973,0.3183431327342987,0.0814967229962349,0.0,0.0,0.3497046530246734,24.878116607666016,25.0,-8.102949142456055,-3173.969482421875,33.845211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223083496094,310.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3828125,18000.0,0.0,0.0,0.0703437030315399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257051408290863,0.2570559680461883,-4.5330089051276445e-06,0.0,7.138992077670991e-05,0.0,0.0,11.178993225097656,0.0,0.0,0.0,0.2987124025821686,4.0,0.0,1.0
835920,293.2313537597656,297.1499938964844,293.1499938964844,0.0029277401044964,-222.54278564453125,295.1267395019531,0.5461274981498718,0.050000000745058,0.0458400063216686,294.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5461274981498718,0.050000000745058,0.0482717342674732,293.3484802246094,297.1499938964844,293.1499938964844,0.0050023756921291,-288.5706481933594,297.8080749511719,0.5461274981498718,0.050000000745058,0.0356533378362655,293.1309814453125,297.1499938964844,293.1499938964844,0.06446373462677,-1726.0723876953125,304.14727783203125,0.7303555607795715,0.1147542372345924,0.1093720495700836,293.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5461274981498718,0.050000000745058,0.2289803177118301,291.114013671875,291.1499938964844,273.4100036621094,271.3824157714844,285.49462890625,294.7189025878906,291.1125793457031,1.0,0.1570161879062652,0.957555651664734,0.957555651664734,1.0,1.0,-0.5617604851722717,0.243417352437973,0.3183431327342987,0.0814967229962349,0.0,0.0,0.3497046530246734,24.878116607666016,25.0,-8.102949142456055,-3173.969482421875,33.845211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223083496094,310.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3828125,18000.0,0.0,0.0,0.0703437030315399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257051408290863,0.2570559680461883,-4.5330089051276445e-06,0.0,7.138992077670991e-05,0.0,0.0,11.178993225097656,0.0,0.0,0.0,0.2987124025821686,4.0,0.0,1.0
835980,293.22802734375,297.1499938964844,293.1499938964844,0.0029145164880901,-221.60104370117188,295.10302734375,0.5461857914924622,0.050000000745058,0.0458395779132843,294.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5461857914924622,0.050000000745058,0.0482712835073471,293.34503173828125,297.1499938964844,293.1499938964844,0.004953995347023,-286.15203857421875,297.74542236328125,0.5461857914924622,0.050000000745058,0.035653006285429,293.1297912597656,297.1499938964844,293.1499938964844,0.0650869533419609,-1737.697265625,304.14715576171875,0.7318142652511597,0.1154776066541671,0.1100532785058021,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5461857914924622,0.050000000745058,0.2289781868457794,291.1073303222656,291.1499938964844,273.35333251953125,271.3411560058594,285.4377136230469,294.6640930175781,291.1059265136719,1.0,0.1570787131786346,0.9578773379325868,0.9578773379325868,1.0,1.0,-0.562574028968811,0.2438048273324966,0.3187691867351532,0.0815778449177742,0.0,0.0,0.3558458983898163,24.871919631958008,25.0,-9.16341495513916,-3207.39013671875,33.91749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,310.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.12890625,18000.0,0.0,0.0,0.0709496662020683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628238499164581,0.2628284096717834,-4.547894150164211e-06,0.0,7.200489199021831e-05,0.0,0.0,11.49414348602295,0.0,0.0,0.0,0.2999989092350006,4.0,0.0,1.0
836040,293.22802734375,297.1499938964844,293.1499938964844,0.0029145164880901,-221.60104370117188,295.10302734375,0.5461857914924622,0.050000000745058,0.0458395779132843,294.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5461857914924622,0.050000000745058,0.0482712835073471,293.34503173828125,297.1499938964844,293.1499938964844,0.004953995347023,-286.15203857421875,297.74542236328125,0.5461857914924622,0.050000000745058,0.035653006285429,293.1297912597656,297.1499938964844,293.1499938964844,0.0650869533419609,-1737.697265625,304.14715576171875,0.7318142652511597,0.1154776066541671,0.1100532785058021,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5461857914924622,0.050000000745058,0.2289781868457794,291.1073303222656,291.1499938964844,273.35333251953125,271.3411560058594,285.4377136230469,294.6640930175781,291.1059265136719,1.0,0.1570787131786346,0.9578773379325868,0.9578773379325868,1.0,1.0,-0.562574028968811,0.2438048273324966,0.3187691867351532,0.0815778449177742,0.0,0.0,0.3558458983898163,24.871919631958008,25.0,-9.16341495513916,-3207.39013671875,33.91749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,310.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.12890625,18000.0,0.0,0.0,0.0709496662020683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628238499164581,0.2628284096717834,-4.547894150164211e-06,0.0,7.200489199021831e-05,0.0,0.0,11.49414348602295,0.0,0.0,0.0,0.2999989092350006,4.0,0.0,1.0
836100,293.2264099121094,297.1499938964844,293.1499938964844,0.0029081515967845,-221.14614868164065,295.0916748046875,0.5462137460708618,0.050000000745058,0.0458393730223178,294.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5462137460708618,0.050000000745058,0.0482710674405097,293.3433532714844,297.1499938964844,293.1499938964844,0.0049301674589514,-284.9534606933594,297.71453857421875,0.5462137460708618,0.050000000745058,0.0356528460979461,293.1292419433594,297.1499938964844,293.1499938964844,0.0653999745845794,-1743.54150390625,304.1470947265625,0.7325488328933716,0.1158437728881836,0.1103979498147964,293.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5462137460708618,0.050000000745058,0.228977158665657,291.1042175292969,291.1499938964844,273.32501220703125,271.32049560546875,285.4093933105469,294.6368713378906,291.1029357910156,1.0,0.1571110337972641,0.9580381512641908,0.9580381512641908,1.0,1.0,-0.5629857182502747,0.2440003752708435,0.3189853131771087,0.0816200077533721,0.0,0.0,0.359223335981369,24.869096755981445,25.0,-8.706487655639648,-3225.448974609375,33.95441818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,310.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.189453125,18000.0,0.0,0.0,0.0712769404053688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660928070545196,0.2660973668098449,-4.556622116069775e-06,0.0,7.233703217934817e-05,0.0,0.0,11.6748685836792,0.0,0.0,0.0,0.3007384836673736,4.0,0.0,1.0
836160,293.2248229980469,297.1499938964844,293.1499938964844,0.0029019203502684,-220.69834899902344,295.08074951171875,0.5462411642074585,0.050000000745058,0.0458391718566417,294.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5462411642074585,0.050000000745058,0.0482708550989627,293.3416748046875,297.1499938964844,293.1499938964844,0.0049065570347011,-283.7593078613281,297.6840515136719,0.5462411642074585,0.050000000745058,0.0356526896357536,293.1286926269531,297.1499938964844,293.1499938964844,0.0657129511237144,-1749.3865966796875,304.1470642089844,0.7332873940467834,0.1162129566073417,0.110745370388031,293.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5462411642074585,0.050000000745058,0.2289761453866958,291.1014404296875,291.1499938964844,273.2966613769531,271.2998352050781,285.3811340332031,294.6098022460937,291.1003112792969,1.0,0.1571439504623413,0.9581974744796752,0.9581974744796752,1.0,1.0,-0.5634007453918457,0.2441974431276321,0.3192032873630523,0.0816625505685806,0.0,0.0,0.3627431690692901,24.86640739440918,25.0,-7.836093425750732,-3244.134033203125,33.991817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,310.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.40625,18000.0,0.0,0.0,0.0716210231184959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695639729499817,0.269568532705307,-4.566095867630793e-06,0.0,7.268623448908329e-05,0.0,0.0,11.868522644042969,0.0,0.0,0.0,0.3015322387218475,4.0,0.0,1.0
836220,293.2216796875,297.1499938964844,293.1499938964844,0.0028898138552904,-219.81817626953125,295.0605163574219,0.5462942719459534,0.050000000745058,0.0458387807011604,294.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.5462942719459534,0.050000000745058,0.0482704453170299,293.3383178710937,297.1499938964844,293.1499938964844,0.004859915934503,-281.3778686523437,297.62457275390625,0.5462942719459534,0.050000000745058,0.0356523841619491,293.1276550292969,297.1499938964844,293.1499938964844,0.0663375034928321,-1761.0516357421875,304.1470031738281,0.734778881072998,0.116961270570755,0.1114495396614074,293.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.5462942719459534,0.050000000745058,0.2289742082357406,291.0971984863281,291.1499938964844,273.239990234375,271.2584228515625,285.32470703125,294.5558776855469,291.0964660644531,1.0,0.1572116166353225,0.9585161805152892,0.9585161805152892,1.0,1.0,-0.5642421245574951,0.244599163532257,0.3196429908275604,0.0817437320947647,0.0,0.0,0.3700942397117615,24.861377716064453,25.0,-5.3707685470581055,-3282.926025390625,34.068138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,310.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.701171875,18000.0,0.0,0.0,0.0723665952682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770242393016815,0.2770288288593292,-4.58720387541689e-06,0.0,7.34428977011703e-05,0.0,0.0,12.291023254394531,0.0,0.0,0.0,0.3032678067684173,4.0,0.0,1.0
836280,293.2216796875,297.1499938964844,293.1499938964844,0.0028898138552904,-219.81817626953125,295.0605163574219,0.5462942719459534,0.050000000745058,0.0458387807011604,294.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.5462942719459534,0.050000000745058,0.0482704453170299,293.3383178710937,297.1499938964844,293.1499938964844,0.004859915934503,-281.3778686523437,297.62457275390625,0.5462942719459534,0.050000000745058,0.0356523841619491,293.1276550292969,297.1499938964844,293.1499938964844,0.0663375034928321,-1761.0516357421875,304.1470031738281,0.734778881072998,0.116961270570755,0.1114495396614074,293.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.5462942719459534,0.050000000745058,0.2289742082357406,291.0971984863281,291.1499938964844,273.239990234375,271.2584228515625,285.32470703125,294.5558776855469,291.0964660644531,1.0,0.1572116166353225,0.9585161805152892,0.9585161805152892,1.0,1.0,-0.5642421245574951,0.244599163532257,0.3196429908275604,0.0817437320947647,0.0,0.0,0.3700942397117615,24.861377716064453,25.0,-5.3707685470581055,-3282.926025390625,34.068138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,310.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.701171875,18000.0,0.0,0.0,0.0723665952682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770242393016815,0.2770288288593292,-4.58720387541689e-06,0.0,7.34428977011703e-05,0.0,0.0,12.291023254394531,0.0,0.0,0.0,0.3032678067684173,4.0,0.0,1.0
836340,293.2186279296875,297.1499938964844,293.1499938964844,0.0028781527653336,-218.95620727539065,295.0424499511719,0.5463451743125916,0.050000000745058,0.0458384081721305,294.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.5463451743125916,0.050000000745058,0.0482700504362583,293.33502197265625,297.1499938964844,293.1499938964844,0.0048138862475752,-278.9976806640625,297.56695556640625,0.5463451743125916,0.050000000745058,0.0356520935893058,293.126708984375,297.1499938964844,293.1499938964844,0.0669595971703529,-1772.6719970703125,304.14697265625,0.7362900376319885,0.117722563445568,0.112166054546833,293.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.5463451743125916,0.050000000745058,0.2289723455905914,291.09478759765625,291.1499938964844,273.1833190917969,271.2169494628906,285.2685546875,294.5027770996094,291.094482421875,1.0,0.1572815477848053,0.9588348865509032,0.9588348865509032,1.0,1.0,-0.5650985240936279,0.2450121939182281,0.3200863003730774,0.0818168595433235,0.0,0.0,0.3776381015777588,24.856733322143555,25.0,-2.6905531883239746,-3322.62890625,34.146392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,310.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.169921875,18000.0,0.0,0.0,0.0731882005929946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849613130092621,0.2849659323692322,-4.610691576090176e-06,0.0,7.427672244375572e-05,0.0,0.0,12.750017166137695,0.0,0.0,0.0,0.3051576614379883,4.0,0.0,1.0
836400,293.2186279296875,297.1499938964844,293.1499938964844,0.0028781527653336,-218.95620727539065,295.0424499511719,0.5463451743125916,0.050000000745058,0.0458384081721305,294.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.5463451743125916,0.050000000745058,0.0482700504362583,293.33502197265625,297.1499938964844,293.1499938964844,0.0048138862475752,-278.9976806640625,297.56695556640625,0.5463451743125916,0.050000000745058,0.0356520935893058,293.126708984375,297.1499938964844,293.1499938964844,0.0669595971703529,-1772.6719970703125,304.14697265625,0.7362900376319885,0.117722563445568,0.112166054546833,293.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.5463451743125916,0.050000000745058,0.2289723455905914,291.09478759765625,291.1499938964844,273.1833190917969,271.2169494628906,285.2685546875,294.5027770996094,291.094482421875,1.0,0.1572815477848053,0.9588348865509032,0.9588348865509032,1.0,1.0,-0.5650985240936279,0.2450121939182281,0.3200863003730774,0.0818168595433235,0.0,0.0,0.3776381015777588,24.856733322143555,25.0,-2.6905531883239746,-3322.62890625,34.146392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,310.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.169921875,18000.0,0.0,0.0,0.0731882005929946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849613130092621,0.2849659323692322,-4.610691576090176e-06,0.0,7.427672244375572e-05,0.0,0.0,12.750017166137695,0.0,0.0,0.0,0.3051576614379883,4.0,0.0,1.0
836460,293.2156066894531,297.1499938964844,293.1499938964844,0.0028669745661318,-218.1167449951172,295.0264587402344,0.5463942885398865,0.050000000745058,0.0458380468189716,294.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.5463942885398865,0.050000000745058,0.0482696704566478,293.3318786621094,297.1499938964844,293.1499938964844,0.004768346901983,-276.6149597167969,297.5110168457031,0.5463942885398865,0.050000000745058,0.0356518141925334,293.12579345703125,297.1499938964844,293.1499938964844,0.0675796419382095,-1784.2572021484375,304.1469421386719,0.7378212213516235,0.1184963583946228,0.112894594669342,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.5463942885398865,0.050000000745058,0.2289705425500869,291.0940856933594,291.1499938964844,273.1266784667969,271.1754150390625,285.2132873535156,294.4514465332031,291.0941162109375,1.0,0.1573535948991775,0.9591503143310548,0.9591503143310548,1.0,1.0,-0.5659694075584412,0.2454353421926498,0.3205340802669525,0.08188396692276,0.0,0.0,0.3851570785045624,24.852428436279297,25.0,-0.2941806316375732,-3362.29296875,34.22651290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,310.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.841796875,18000.0,0.0,0.0,0.0740804448723793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931486070156097,0.2931532561779022,-4.6359859879885335e-06,0.0,7.518223719671369e-05,0.0,0.0,13.23395538330078,0.0,0.0,0.0,0.3071530759334564,4.0,0.0,1.0
