time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836520,293.2156066894531,297.1499938964844,293.1499938964844,0.0028669745661318,-218.1167449951172,295.0264587402344,0.5463942885398865,0.050000000745058,0.0458380468189716,294.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.5463942885398865,0.050000000745058,0.0482696704566478,293.3318786621094,297.1499938964844,293.1499938964844,0.004768346901983,-276.6149597167969,297.5110168457031,0.5463942885398865,0.050000000745058,0.0356518141925334,293.12579345703125,297.1499938964844,293.1499938964844,0.0675796419382095,-1784.2572021484375,304.1469421386719,0.7378212213516235,0.1184963583946228,0.112894594669342,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.5463942885398865,0.050000000745058,0.2289705425500869,291.0940856933594,291.1499938964844,273.1266784667969,271.1754150390625,285.2132873535156,294.4514465332031,291.0941162109375,1.0,0.1573535948991775,0.9591503143310548,0.9591503143310548,1.0,1.0,-0.5659694075584412,0.2454353421926498,0.3205340802669525,0.08188396692276,0.0,0.0,0.3851570785045624,24.852428436279297,25.0,-0.2941806316375732,-3362.29296875,34.22651290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,310.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.841796875,18000.0,0.0,0.0,0.0740804448723793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931486070156097,0.2931532561779022,-4.6359859879885335e-06,0.0,7.518223719671369e-05,0.0,0.0,13.23395538330078,0.0,0.0,0.0,0.3071530759334564,4.0,0.0,1.0
836580,293.212646484375,297.1499938964844,293.1499938964844,0.0028562878724187,-217.3033599853516,295.0123596191406,0.5464422702789307,0.050000000745058,0.0458376966416835,294.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5464422702789307,0.050000000745058,0.0482693016529083,293.3288879394531,297.1499938964844,293.1499938964844,0.0047231232747435,-274.224853515625,297.45635986328125,0.5464422702789307,0.050000000745058,0.0356515422463417,293.1249389648437,297.1499938964844,293.1499938964844,0.0681986734271049,-1795.8311767578125,304.1469421386719,0.7393712997436523,0.1192813962697982,0.1136340200901031,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5464422702789307,0.050000000745058,0.2289687842130661,291.0947570800781,291.1499938964844,273.07000732421875,271.1338195800781,285.1594543457031,294.4026794433594,291.0950622558594,1.0,0.1574275642633438,0.959465742111206,0.959465742111206,1.0,1.0,-0.5668535232543945,0.2458651661872863,0.3209883272647857,0.081951305270195,0.0,0.0,0.3924855589866638,24.84842872619629,25.0,1.605204463005066,-3401.224365234375,34.3083381652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,310.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.560546875,18000.0,0.0,0.0,0.0750285983085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013883531093597,0.3013930320739746,-4.6624850256193895e-06,0.0,7.614448986714706e-05,0.0,0.0,13.731958389282228,0.0,0.0,0.0,0.3092074394226074,4.0,0.0,1.0
836640,293.212646484375,297.1499938964844,293.1499938964844,0.0028562878724187,-217.3033599853516,295.0123596191406,0.5464422702789307,0.050000000745058,0.0458376966416835,294.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5464422702789307,0.050000000745058,0.0482693016529083,293.3288879394531,297.1499938964844,293.1499938964844,0.0047231232747435,-274.224853515625,297.45635986328125,0.5464422702789307,0.050000000745058,0.0356515422463417,293.1249389648437,297.1499938964844,293.1499938964844,0.0681986734271049,-1795.8311767578125,304.1469421386719,0.7393712997436523,0.1192813962697982,0.1136340200901031,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5464422702789307,0.050000000745058,0.2289687842130661,291.0947570800781,291.1499938964844,273.07000732421875,271.1338195800781,285.1594543457031,294.4026794433594,291.0950622558594,1.0,0.1574275642633438,0.959465742111206,0.959465742111206,1.0,1.0,-0.5668535232543945,0.2458651661872863,0.3209883272647857,0.081951305270195,0.0,0.0,0.3924855589866638,24.84842872619629,25.0,1.605204463005066,-3401.224365234375,34.3083381652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,310.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.560546875,18000.0,0.0,0.0,0.0750285983085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013883531093597,0.3013930320739746,-4.6624850256193895e-06,0.0,7.614448986714706e-05,0.0,0.0,13.731958389282228,0.0,0.0,0.0,0.3092074394226074,4.0,0.0,1.0
836700,293.211181640625,297.1499938964844,293.1499938964844,0.0028511614073067,-216.90968322753903,295.0059814453125,0.5464659929275513,0.050000000745058,0.0458375215530395,294.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.5464659929275513,0.050000000745058,0.0482691191136837,293.3274841308594,297.1499938964844,293.1499938964844,0.0047006583772599,-273.0296936035156,297.4294128417969,0.5464659929275513,0.050000000745058,0.0356514044106006,293.1245422363281,297.1499938964844,293.1499938964844,0.0685082376003265,-1801.6231689453125,304.1469116210937,0.7401535511016846,0.1196779385209083,0.1140076667070388,293.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.5464659929275513,0.050000000745058,0.2289679199457168,291.0955505371094,291.1499938964844,273.0416564941406,271.1130065917969,285.1332092285156,294.37945556640625,291.0959167480469,1.0,0.157465249300003,0.9596234560012816,0.9596234560012816,1.0,1.0,-0.5673002600669861,0.2460813075304031,0.3212189674377441,0.0819876566529274,0.0,0.0,0.3960361778736114,24.84654426574707,25.0,2.333980321884156,-3420.25732421875,34.349876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,310.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.3515625,18000.0,0.0,0.0,0.0755188912153244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054729700088501,0.3054776489734649,-4.676021035265876e-06,0.0,7.664207078050822e-05,0.0,0.0,13.983049392700195,0.0,0.0,0.0,0.310243159532547,4.0,0.0,1.0
836760,293.209716796875,297.1499938964844,293.1499938964844,0.002846164163202,-216.5242614746093,294.9999389648437,0.5464896559715271,0.050000000745058,0.0458373501896858,294.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.5464896559715271,0.050000000745058,0.048268936574459,293.3261413574219,297.1499938964844,293.1499938964844,0.004678254481405,-271.8334655761719,297.40264892578125,0.5464896559715271,0.050000000745058,0.0356512703001499,293.1241760253906,297.1499938964844,293.1499938964844,0.068817988038063,-1807.4227294921875,304.1469116210937,0.7409398555755615,0.1200767457485199,0.1143834888935089,293.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.5464896559715271,0.050000000745058,0.2289670556783676,291.09649658203125,291.1499938964844,273.0133361816406,271.0921630859375,285.107421875,294.3569030761719,291.09698486328125,1.0,0.1575033515691757,0.9597793817520142,0.9597793817520142,1.0,1.0,-0.5677496790885925,0.2462973445653915,0.3214523196220398,0.0820271447300911,0.0,0.0,0.3995058536529541,24.8447322845459,25.0,2.9285542964935303,-3438.979736328125,34.39176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93048095703125,310.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.251953125,18000.0,0.0,0.0,0.076015755534172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095201551914215,0.3095248341560364,-4.689657998824259e-06,0.0,7.71463310229592e-05,0.0,0.0,14.234554290771484,0.0,0.0,0.0,0.3112802505493164,4.0,0.0,1.0
836820,293.20684814453125,297.1499938964844,293.1499938964844,0.0028366171754896,-215.78379821777344,294.98883056640625,0.5465371608734131,0.050000000745058,0.0458370000123977,294.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.5465371608734131,0.050000000745058,0.0482685677707195,293.3235778808594,297.1499938964844,293.1499938964844,0.0046337414532899,-269.4454345703125,297.3497314453125,0.5465371608734131,0.050000000745058,0.0356510020792484,293.1234130859375,297.1499938964844,293.1499938964844,0.0694389715790748,-1819.0633544921875,304.1469116210937,0.7425253391265869,0.1208811029791832,0.1151416897773742,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.5465371608734131,0.050000000745058,0.2289653122425079,291.098876953125,291.1499938964844,272.9566650390625,271.0504455566406,285.05718994140625,294.31396484375,291.0994567871094,1.0,0.1575807929039001,0.9600913524627686,0.9600913524627686,1.0,1.0,-0.5686562657356262,0.2467274367809295,0.321928858757019,0.0821195915341377,0.0,0.0,0.4061630666255951,24.8413200378418,25.0,3.706190347671509,-3475.392822265625,34.47663497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200744628906,310.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.615234375,18000.0,0.0,0.0,0.0770201459527015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174408376216888,0.3174455463886261,-4.717056526715169e-06,0.0,7.816566358087584e-05,0.0,0.0,14.734920501708984,0.0,0.0,0.0,0.3133416175842285,4.0,0.0,1.0
836880,293.20684814453125,297.1499938964844,293.1499938964844,0.0028366171754896,-215.78379821777344,294.98883056640625,0.5465371608734131,0.050000000745058,0.0458370000123977,294.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.5465371608734131,0.050000000745058,0.0482685677707195,293.3235778808594,297.1499938964844,293.1499938964844,0.0046337414532899,-269.4454345703125,297.3497314453125,0.5465371608734131,0.050000000745058,0.0356510020792484,293.1234130859375,297.1499938964844,293.1499938964844,0.0694389715790748,-1819.0633544921875,304.1469116210937,0.7425253391265869,0.1208811029791832,0.1151416897773742,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.5465371608734131,0.050000000745058,0.2289653122425079,291.098876953125,291.1499938964844,272.9566650390625,271.0504455566406,285.05718994140625,294.31396484375,291.0994567871094,1.0,0.1575807929039001,0.9600913524627686,0.9600913524627686,1.0,1.0,-0.5686562657356262,0.2467274367809295,0.321928858757019,0.0821195915341377,0.0,0.0,0.4061630666255951,24.8413200378418,25.0,3.706190347671509,-3475.392822265625,34.47663497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200744628906,310.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.615234375,18000.0,0.0,0.0,0.0770201459527015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174408376216888,0.3174455463886261,-4.717056526715169e-06,0.0,7.816566358087584e-05,0.0,0.0,14.734920501708984,0.0,0.0,0.0,0.3133416175842285,4.0,0.0,1.0
836940,293.2039794921875,297.1499938964844,293.1499938964844,0.0028277232777327,-215.090560913086,294.9789123535156,0.5465853810310364,0.050000000745058,0.0458366461098194,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5465853810310364,0.050000000745058,0.0482681952416896,293.3211364746094,297.1499938964844,293.1499938964844,0.0045898715034127,-267.080078125,297.29754638671875,0.5465853810310364,0.050000000745058,0.0356507264077663,293.12274169921875,297.1499938964844,293.1499938964844,0.0700637102127075,-1830.79736328125,304.1469116210937,0.7441284656524658,0.1216945797204971,0.1159084662795066,293.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5465853810310364,0.050000000745058,0.2289635390043258,291.1015625,291.1499938964844,272.8999938964844,271.0086364746094,285.0084228515625,294.27294921875,291.1021728515625,1.0,0.1576597839593887,0.960403323173523,0.960403323173523,1.0,1.0,-0.569573163986206,0.2471525520086288,0.3224206268787384,0.0822348818182945,0.0,0.0,0.412432461977005,24.83816909790039,25.0,3.921932458877564,-3510.4794921875,34.56290054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134216308594,310.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.470703125,18000.0,0.0,0.0,0.0780214592814445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250787854194641,0.3250835239887237,-4.744332272821339e-06,0.0,7.918186020106077e-05,0.0,0.0,15.227783203125,0.0,0.0,0.0,0.3153686225414276,4.0,0.0,1.0
837000,293.2039794921875,297.1499938964844,293.1499938964844,0.0028277232777327,-215.090560913086,294.9789123535156,0.5465853810310364,0.050000000745058,0.0458366461098194,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5465853810310364,0.050000000745058,0.0482681952416896,293.3211364746094,297.1499938964844,293.1499938964844,0.0045898715034127,-267.080078125,297.29754638671875,0.5465853810310364,0.050000000745058,0.0356507264077663,293.12274169921875,297.1499938964844,293.1499938964844,0.0700637102127075,-1830.79736328125,304.1469116210937,0.7441284656524658,0.1216945797204971,0.1159084662795066,293.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5465853810310364,0.050000000745058,0.2289635390043258,291.1015625,291.1499938964844,272.8999938964844,271.0086364746094,285.0084228515625,294.27294921875,291.1021728515625,1.0,0.1576597839593887,0.960403323173523,0.960403323173523,1.0,1.0,-0.569573163986206,0.2471525520086288,0.3224206268787384,0.0822348818182945,0.0,0.0,0.412432461977005,24.83816909790039,25.0,3.921932458877564,-3510.4794921875,34.56290054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134216308594,310.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.470703125,18000.0,0.0,0.0,0.0780214592814445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250787854194641,0.3250835239887237,-4.744332272821339e-06,0.0,7.918186020106077e-05,0.0,0.0,15.227783203125,0.0,0.0,0.0,0.3153686225414276,4.0,0.0,1.0
837060,293.201171875,297.1499938964844,293.1499938964844,0.0028195166960358,-214.45021057128903,294.9698486328125,0.5466347336769104,0.050000000745058,0.0458362847566604,294.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5466347336769104,0.050000000745058,0.0482678152620792,293.3187561035156,297.1499938964844,293.1499938964844,0.0045467889867722,-264.7494506835937,297.2460632324219,0.5466347336769104,0.050000000745058,0.0356504432857036,293.1221008300781,297.1499938964844,293.1499938964844,0.0706946775317192,-1842.6771240234373,304.1468811035156,0.7457501292228699,0.1225170642137527,0.1166837736964225,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5466347336769104,0.050000000745058,0.2289617359638214,291.1041564941406,291.1499938964844,272.84332275390625,270.966796875,284.9605712890625,294.2329406738281,291.1047058105469,1.0,0.1577402055263519,0.9607124924659728,0.9607124924659728,1.0,1.0,-0.5705001950263977,0.2475717216730117,0.3229284882545471,0.0823750421404838,0.0,0.0,0.4183580875396728,24.83521842956543,25.0,3.6386914253234863,-3544.461181640625,34.65050506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,310.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3671875,18000.0,0.0,0.0,0.0790008231997489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324408531188965,0.3324456214904785,-4.771337899001082e-06,0.0,8.01757923909463e-05,0.0,0.0,15.712483406066896,0.0,0.0,0.0,0.3173575103282928,4.0,0.0,1.0
837120,293.201171875,297.1499938964844,293.1499938964844,0.0028195166960358,-214.45021057128903,294.9698486328125,0.5466347336769104,0.050000000745058,0.0458362847566604,294.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5466347336769104,0.050000000745058,0.0482678152620792,293.3187561035156,297.1499938964844,293.1499938964844,0.0045467889867722,-264.7494506835937,297.2460632324219,0.5466347336769104,0.050000000745058,0.0356504432857036,293.1221008300781,297.1499938964844,293.1499938964844,0.0706946775317192,-1842.6771240234373,304.1468811035156,0.7457501292228699,0.1225170642137527,0.1166837736964225,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5466347336769104,0.050000000745058,0.2289617359638214,291.1041564941406,291.1499938964844,272.84332275390625,270.966796875,284.9605712890625,294.2329406738281,291.1047058105469,1.0,0.1577402055263519,0.9607124924659728,0.9607124924659728,1.0,1.0,-0.5705001950263977,0.2475717216730117,0.3229284882545471,0.0823750421404838,0.0,0.0,0.4183580875396728,24.83521842956543,25.0,3.6386914253234863,-3544.461181640625,34.65050506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,310.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3671875,18000.0,0.0,0.0,0.0790008231997489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324408531188965,0.3324456214904785,-4.771337899001082e-06,0.0,8.01757923909463e-05,0.0,0.0,15.712483406066896,0.0,0.0,0.0,0.3173575103282928,4.0,0.0,1.0
837180,293.1983642578125,297.1499938964844,293.1499938964844,0.002812034683302,-213.8673095703125,294.96148681640625,0.5466851592063904,0.050000000745058,0.0458359159529209,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5466851592063904,0.050000000745058,0.0482674278318882,293.3164367675781,297.1499938964844,293.1499938964844,0.0045044007711112,-262.4512634277344,297.1950378417969,0.5466851592063904,0.050000000745058,0.0356501564383506,293.1214904785156,297.1499938964844,293.1499938964844,0.0713329687714576,-1854.726806640625,304.1468505859375,0.7473894357681274,0.1233478114008903,0.1174671351909637,293.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5466851592063904,0.050000000745058,0.2289598882198333,291.1064453125,291.1499938964844,272.7866516113281,270.92486572265625,284.9139099121094,294.19439697265625,291.1069030761719,1.0,0.1578219830989837,0.9610216617584229,0.9610216617584229,1.0,1.0,-0.5714368224143982,0.2479861229658126,0.3234507143497467,0.0825368836522102,0.0,0.0,0.4240026473999023,24.83245277404785,25.0,3.121909618377685,-3577.54443359375,34.739383697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,310.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.0390625,18000.0,0.0,0.0,0.0799433588981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395752906799316,0.339580088853836,-4.798127065441804e-06,0.0,8.113234798656777e-05,0.0,0.0,16.1912841796875,0.0,0.0,0.0,0.3193166553974151,4.0,0.0,1.0
837240,293.1983642578125,297.1499938964844,293.1499938964844,0.002812034683302,-213.8673095703125,294.96148681640625,0.5466851592063904,0.050000000745058,0.0458359159529209,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5466851592063904,0.050000000745058,0.0482674278318882,293.3164367675781,297.1499938964844,293.1499938964844,0.0045044007711112,-262.4512634277344,297.1950378417969,0.5466851592063904,0.050000000745058,0.0356501564383506,293.1214904785156,297.1499938964844,293.1499938964844,0.0713329687714576,-1854.726806640625,304.1468505859375,0.7473894357681274,0.1233478114008903,0.1174671351909637,293.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5466851592063904,0.050000000745058,0.2289598882198333,291.1064453125,291.1499938964844,272.7866516113281,270.92486572265625,284.9139099121094,294.19439697265625,291.1069030761719,1.0,0.1578219830989837,0.9610216617584229,0.9610216617584229,1.0,1.0,-0.5714368224143982,0.2479861229658126,0.3234507143497467,0.0825368836522102,0.0,0.0,0.4240026473999023,24.83245277404785,25.0,3.121909618377685,-3577.54443359375,34.739383697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,310.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.0390625,18000.0,0.0,0.0,0.0799433588981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395752906799316,0.339580088853836,-4.798127065441804e-06,0.0,8.113234798656777e-05,0.0,0.0,16.1912841796875,0.0,0.0,0.0,0.3193166553974151,4.0,0.0,1.0
837300,293.19696044921875,297.1499938964844,293.1499938964844,0.0028085624799132,-213.59718322753903,294.95758056640625,0.5467105507850647,0.050000000745058,0.0458357296884059,294.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5467105507850647,0.050000000745058,0.0482672303915023,293.3153076171875,297.1499938964844,293.1499938964844,0.0044834278523921,-261.31231689453125,297.1696472167969,0.5467105507850647,0.050000000745058,0.035650011152029,293.1211853027344,297.1499938964844,293.1499938964844,0.0716545060276985,-1860.808349609375,304.1468505859375,0.748214602470398,0.1237657144665718,0.1178613901138305,293.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5467105507850647,0.050000000745058,0.2289589643478393,291.1074523925781,291.1499938964844,272.7583312988281,270.9039001464844,284.8911437988281,294.1759033203125,291.1078491210937,1.0,0.1578633338212967,0.9611762762069702,0.9611762762069702,1.0,1.0,-0.5719082355499268,0.2481922507286071,0.3237159848213196,0.0826237425208091,0.0,0.0,0.4267360866069793,24.83114624023437,25.0,2.867138862609864,-3593.80224609375,34.78425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140319824219,310.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.279296875,18000.0,0.0,0.0,0.0803976282477378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430743813514709,0.3430791795253753,-4.8114866331161465e-06,0.0,8.159337448887527e-05,0.0,0.0,16.4294376373291,0.0,0.0,0.0,0.3202887773513794,4.0,0.0,1.0
837360,293.195556640625,297.1499938964844,293.1499938964844,0.0028052725829184,-213.34141540527344,294.9538269042969,0.5467358827590942,0.050000000745058,0.045835543423891,294.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5467358827590942,0.050000000745058,0.0482670366764068,293.314208984375,297.1499938964844,293.1499938964844,0.0044626197777688,-260.1810607910156,297.14434814453125,0.5467358827590942,0.050000000745058,0.0356498695909976,293.12091064453125,297.1499938964844,293.1499938964844,0.0719773769378662,-1866.9228515625,304.1468200683594,0.749042809009552,0.1241850927472114,0.1182570978999137,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5467358827590942,0.050000000745058,0.2289580404758453,291.1083679199219,291.1499938964844,272.7300109863281,270.8829040527344,284.86865234375,294.15789794921875,291.1087646484375,1.0,0.1579049974679947,0.961329221725464,0.961329221725464,1.0,1.0,-0.5723813772201538,0.2483981698751449,0.3239831924438476,0.0827130600810051,0.0,0.0,0.4294141232967376,24.829896926879883,25.0,2.6242787837982178,-3609.89404296875,34.82939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,310.4257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.48828125,18000.0,0.0,0.0,0.0808388367295265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465313613414764,0.3465361893177032,-4.824834832106717e-06,0.0,8.204114419640973e-05,0.0,0.0,16.666929244995117,0.0,0.0,0.0,0.3212565779685974,4.0,0.0,1.0
837420,293.1927795410156,297.1499938964844,293.1499938964844,0.0027992203831672,-212.87155151367188,294.9468994140625,0.5467860698699951,0.050000000745058,0.0458351783454418,294.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5467860698699951,0.050000000745058,0.0482666492462158,293.31207275390625,297.1499938964844,293.1499938964844,0.0044215153902769,-257.94287109375,297.09405517578125,0.5467860698699951,0.050000000745058,0.0356495827436447,293.1203918457031,297.1499938964844,293.1499938964844,0.0726267173886299,-1879.242919921875,304.1468200683594,0.7507069110870361,0.1250278055667877,0.1190523356199264,293.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5467860698699951,0.050000000745058,0.2289562076330185,291.1100158691406,291.1499938964844,272.67333984375,270.8408508300781,284.8242492675781,294.1227722167969,291.1103210449219,1.0,0.1579891294240951,0.961635172367096,0.961635172367096,1.0,1.0,-0.5733323097229004,0.24881112575531,0.3245211541652679,0.0828945711255073,0.0,0.0,0.4346327781677246,24.827556610107425,25.0,2.121053457260132,-3641.66796875,34.92041778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,310.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.720703125,18000.0,0.0,0.0,0.0816818252205848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533459603786468,0.353350818157196,-4.851567155128578e-06,0.0,8.289667312055826e-05,0.0,0.0,17.141525268554688,0.0,0.0,0.0,0.323185533285141,4.0,0.0,1.0
837480,293.1927795410156,297.1499938964844,293.1499938964844,0.0027992203831672,-212.87155151367188,294.9468994140625,0.5467860698699951,0.050000000745058,0.0458351783454418,294.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5467860698699951,0.050000000745058,0.0482666492462158,293.31207275390625,297.1499938964844,293.1499938964844,0.0044215153902769,-257.94287109375,297.09405517578125,0.5467860698699951,0.050000000745058,0.0356495827436447,293.1203918457031,297.1499938964844,293.1499938964844,0.0726267173886299,-1879.242919921875,304.1468200683594,0.7507069110870361,0.1250278055667877,0.1190523356199264,293.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5467860698699951,0.050000000745058,0.2289562076330185,291.1100158691406,291.1499938964844,272.67333984375,270.8408508300781,284.8242492675781,294.1227722167969,291.1103210449219,1.0,0.1579891294240951,0.961635172367096,0.961635172367096,1.0,1.0,-0.5733323097229004,0.24881112575531,0.3245211541652679,0.0828945711255073,0.0,0.0,0.4346327781677246,24.827556610107425,25.0,2.121053457260132,-3641.66796875,34.92041778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,310.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.720703125,18000.0,0.0,0.0,0.0816818252205848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533459603786468,0.353350818157196,-4.851567155128578e-06,0.0,8.289667312055826e-05,0.0,0.0,17.141525268554688,0.0,0.0,0.0,0.323185533285141,4.0,0.0,1.0
837540,293.19000244140625,297.1499938964844,293.1499938964844,0.0027939043939113,-212.4601593017578,294.9406433105469,0.5468353629112244,0.050000000745058,0.0458348169922828,294.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5468353629112244,0.050000000745058,0.0482662692666053,293.3100280761719,297.1499938964844,293.1499938964844,0.0043810503557324,-255.7354431152344,297.0441589355469,0.5468353629112244,0.050000000745058,0.0356493033468723,293.1199035644531,297.1499938964844,293.1499938964844,0.0732814222574234,-1891.69580078125,304.14678955078125,0.7523815035820007,0.1258763074874878,0.1198529228568077,293.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5468353629112244,0.050000000745058,0.228954404592514,291.1112976074219,291.1499938964844,272.6166687011719,270.7987365722656,284.780517578125,294.0889587402344,291.11151123046875,1.0,0.1580743193626403,0.961941123008728,0.961941123008728,1.0,1.0,-0.5742896795272827,0.2492287158966064,0.3250609636306762,0.0830733180046081,0.0,0.0,0.4397050738334656,24.82539176940918,25.0,1.6041128635406494,-3672.9736328125,35.01241683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93389892578125,310.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.669921875,18000.0,0.0,0.0,0.0824696868658065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600636422634125,0.360068529844284,-4.878457275481196e-06,0.0,8.369624993065372e-05,0.0,0.0,17.617860794067383,0.0,0.0,0.0,0.3251142799854278,4.0,0.0,1.0
837600,293.19000244140625,297.1499938964844,293.1499938964844,0.0027939043939113,-212.4601593017578,294.9406433105469,0.5468353629112244,0.050000000745058,0.0458348169922828,294.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5468353629112244,0.050000000745058,0.0482662692666053,293.3100280761719,297.1499938964844,293.1499938964844,0.0043810503557324,-255.7354431152344,297.0441589355469,0.5468353629112244,0.050000000745058,0.0356493033468723,293.1199035644531,297.1499938964844,293.1499938964844,0.0732814222574234,-1891.69580078125,304.14678955078125,0.7523815035820007,0.1258763074874878,0.1198529228568077,293.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5468353629112244,0.050000000745058,0.228954404592514,291.1112976074219,291.1499938964844,272.6166687011719,270.7987365722656,284.780517578125,294.0889587402344,291.11151123046875,1.0,0.1580743193626403,0.961941123008728,0.961941123008728,1.0,1.0,-0.5742896795272827,0.2492287158966064,0.3250609636306762,0.0830733180046081,0.0,0.0,0.4397050738334656,24.82539176940918,25.0,1.6041128635406494,-3672.9736328125,35.01241683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93389892578125,310.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.669921875,18000.0,0.0,0.0,0.0824696868658065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600636422634125,0.360068529844284,-4.878457275481196e-06,0.0,8.369624993065372e-05,0.0,0.0,17.617860794067383,0.0,0.0,0.0,0.3251142799854278,4.0,0.0,1.0
837660,293.1872253417969,297.1499938964844,293.1499938964844,0.0027893269434571,-212.107162475586,294.9350891113281,0.5468835830688477,0.050000000745058,0.0458344630897045,294.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5468835830688477,0.050000000745058,0.0482658967375755,293.3080444335937,297.1499938964844,293.1499938964844,0.0043411548249423,-253.55520629882807,296.9945373535156,0.5468835830688477,0.050000000745058,0.0356490276753902,293.11944580078125,297.1499938964844,293.1499938964844,0.0739417374134063,-1904.285888671875,304.1467590332031,0.7540671825408936,0.1267309486865997,0.1206592619419097,293.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5468835830688477,0.050000000745058,0.2289526313543319,291.1122131347656,291.1499938964844,272.5599975585937,270.7565612792969,284.7375793457031,294.0567626953125,291.1123962402344,1.0,0.1581604927778244,0.9622448086738586,0.9622448086738586,1.0,1.0,-0.5752540826797485,0.2496536523103714,0.3256003856658935,0.0832436829805374,0.0,0.0,0.4446758031845093,24.82335662841797,25.0,1.1428158283233645,-3703.902099609375,35.10540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,310.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.283203125,18000.0,0.0,0.0,0.0832039564847946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667382895946502,0.3667432069778442,-4.9056957323045935e-06,0.0,8.444143895758316e-05,0.0,0.0,18.099628448486328,0.0,0.0,0.0,0.3270570337772369,4.0,0.0,1.0
837720,293.1872253417969,297.1499938964844,293.1499938964844,0.0027893269434571,-212.107162475586,294.9350891113281,0.5468835830688477,0.050000000745058,0.0458344630897045,294.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5468835830688477,0.050000000745058,0.0482658967375755,293.3080444335937,297.1499938964844,293.1499938964844,0.0043411548249423,-253.55520629882807,296.9945373535156,0.5468835830688477,0.050000000745058,0.0356490276753902,293.11944580078125,297.1499938964844,293.1499938964844,0.0739417374134063,-1904.285888671875,304.1467590332031,0.7540671825408936,0.1267309486865997,0.1206592619419097,293.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5468835830688477,0.050000000745058,0.2289526313543319,291.1122131347656,291.1499938964844,272.5599975585937,270.7565612792969,284.7375793457031,294.0567626953125,291.1123962402344,1.0,0.1581604927778244,0.9622448086738586,0.9622448086738586,1.0,1.0,-0.5752540826797485,0.2496536523103714,0.3256003856658935,0.0832436829805374,0.0,0.0,0.4446758031845093,24.82335662841797,25.0,1.1428158283233645,-3703.902099609375,35.10540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,310.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.283203125,18000.0,0.0,0.0,0.0832039564847946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667382895946502,0.3667432069778442,-4.9056957323045935e-06,0.0,8.444143895758316e-05,0.0,0.0,18.099628448486328,0.0,0.0,0.0,0.3270570337772369,4.0,0.0,1.0
837780,293.1844787597656,297.1499938964844,293.1499938964844,0.002785472664982,-211.81106567382807,294.9302978515625,0.5469307899475098,0.050000000745058,0.045834120362997,294.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5469307899475098,0.050000000745058,0.0482655353844165,293.3061218261719,297.1499938964844,293.1499938964844,0.0043018739670515,-251.4044647216797,296.9453125,0.5469307899475098,0.050000000745058,0.0356487594544887,293.1190185546875,297.1499938964844,293.1499938964844,0.0746073648333549,-1917.0068359375,304.146728515625,0.7557639479637146,0.1275916099548339,0.1214713454246521,293.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5469307899475098,0.050000000745058,0.2289509177207946,291.11285400390625,291.1499938964844,272.5033264160156,270.71435546875,284.6951904296875,294.0259094238281,291.11297607421875,1.0,0.1582476198673248,0.9625484347343444,0.9625484347343444,1.0,1.0,-0.5762253999710083,0.2500866055488586,0.3261387944221496,0.0834043025970459,0.0,0.0,0.4495804905891418,24.821420669555664,25.0,0.7366505265235901,-3734.529052734375,35.199344635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559936523437,310.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.59375,18000.0,0.0,0.0,0.0838896706700325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734149634838104,0.3734199106693268,-4.9334726099914405e-06,0.0,8.513735519954935e-05,0.0,0.0,18.59019660949707,0.0,0.0,0.0,0.3290266096591949,4.0,0.0,1.0
837840,293.1844787597656,297.1499938964844,293.1499938964844,0.002785472664982,-211.81106567382807,294.9302978515625,0.5469307899475098,0.050000000745058,0.045834120362997,294.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5469307899475098,0.050000000745058,0.0482655353844165,293.3061218261719,297.1499938964844,293.1499938964844,0.0043018739670515,-251.4044647216797,296.9453125,0.5469307899475098,0.050000000745058,0.0356487594544887,293.1190185546875,297.1499938964844,293.1499938964844,0.0746073648333549,-1917.0068359375,304.146728515625,0.7557639479637146,0.1275916099548339,0.1214713454246521,293.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5469307899475098,0.050000000745058,0.2289509177207946,291.11285400390625,291.1499938964844,272.5033264160156,270.71435546875,284.6951904296875,294.0259094238281,291.11297607421875,1.0,0.1582476198673248,0.9625484347343444,0.9625484347343444,1.0,1.0,-0.5762253999710083,0.2500866055488586,0.3261387944221496,0.0834043025970459,0.0,0.0,0.4495804905891418,24.821420669555664,25.0,0.7366505265235901,-3734.529052734375,35.199344635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559936523437,310.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.59375,18000.0,0.0,0.0,0.0838896706700325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734149634838104,0.3734199106693268,-4.9334726099914405e-06,0.0,8.513735519954935e-05,0.0,0.0,18.59019660949707,0.0,0.0,0.0,0.3290266096591949,4.0,0.0,1.0
837900,293.18310546875,297.1499938964844,293.1499938964844,0.0027838151436299,-211.6842193603516,294.9281616210937,0.5469540357589722,0.050000000745058,0.0458339489996433,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.5469540357589722,0.050000000745058,0.0482653565704822,293.3051452636719,297.1499938964844,293.1499938964844,0.0042824931442737,-250.3418731689453,296.9208984375,0.5469540357589722,0.050000000745058,0.035648625344038,293.11883544921875,297.1499938964844,293.1499938964844,0.0749421641230583,-1923.416015625,304.1466979980469,0.756616473197937,0.1280241459608078,0.1218795105814933,293.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.5469540357589722,0.050000000745058,0.2289500683546066,291.11309814453125,291.1499938964844,272.4750061035156,270.6932067871094,284.6741027832031,294.01080322265625,291.1131591796875,1.0,0.1582915335893631,0.9627002477645874,0.9627002477645874,1.0,1.0,-0.5767136216163635,0.250305563211441,0.3264080882072449,0.0834820792078971,0.0,0.0,0.4520188271999359,24.82048797607422,25.0,0.5377564430236816,-3749.75341796875,35.246673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,310.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.138671875,18000.0,0.0,0.0,0.0842161625623703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767672181129455,0.3767721652984619,-4.947622073814273e-06,0.0,8.546869503334165e-05,0.0,0.0,18.839826583862305,0.0,0.0,0.0,0.3300253748893738,4.0,0.0,1.0
837960,293.1817321777344,297.1499938964844,293.1499938964844,0.0027823394630104,-211.5716857910156,294.9262084960937,0.5469772815704346,0.050000000745058,0.0458337776362896,294.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5469772815704346,0.050000000745058,0.0482651777565479,293.30419921875,297.1499938964844,293.1499938964844,0.0042633013799786,-249.2887420654297,296.8966064453125,0.5469772815704346,0.050000000745058,0.0356484949588775,293.1186218261719,297.1499938964844,293.1499938964844,0.0752782598137855,-1929.857421875,304.1466979980469,0.7574717402458191,0.1284581422805786,0.1222890391945838,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5469772815704346,0.050000000745058,0.2289492189884185,291.1132202148437,291.1499938964844,272.4466552734375,270.67205810546875,284.6531066894531,293.995849609375,291.11328125,1.0,0.158335655927658,0.9628503322601318,0.9628503322601318,1.0,1.0,-0.5772035121917725,0.2505253553390503,0.3266781270503998,0.0835597440600395,0.0,0.0,0.4544549286365509,24.819580078125,25.0,0.3380908966064453,-3764.929931640625,35.29423522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,310.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.591796875,18000.0,0.0,0.0,0.0845331400632858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38013756275177,0.3801425397396087,-4.961982085660566e-06,0.0,8.579039422329515e-05,0.0,0.0,19.093067169189453,0.0,0.0,0.0,0.3310361504554748,4.0,0.0,1.0
838020,293.1789855957031,297.1499938964844,293.1499938964844,0.0027799136005342,-211.38833618164065,294.9228515625,0.5470236539840698,0.050000000745058,0.0458334423601627,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5470236539840698,0.050000000745058,0.0482648201286792,293.3018493652344,297.1499938964844,293.1499938964844,0.0042267516255378,-247.28106689453125,296.8495178222656,0.5470236539840698,0.050000000745058,0.0356482304632663,293.1182556152344,297.1499938964844,293.1499938964844,0.0759544074535369,-1942.837890625,304.14666748046875,0.7591902017593384,0.1293300688266754,0.1231119036674499,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5470236539840698,0.050000000745058,0.2289475202560424,291.11328125,291.1499938964844,272.3900146484375,270.6296691894531,284.60943603515625,293.9633178710937,291.1132202148437,1.0,0.1584245413541793,0.963150441646576,0.963150441646576,1.0,1.0,-0.5781878232955933,0.2509666979312897,0.3272211253643036,0.0837166085839271,0.0,0.0,0.4593441784381866,24.817827224731445,25.0,-0.2994330525398254,-3795.5244140625,35.390010833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,310.6317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.26953125,18000.0,0.0,0.0,0.0851444751024246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869633078575134,0.3869682848453522,-4.991490186512237e-06,0.0,8.641081512905657e-05,0.0,0.0,19.613006591796875,0.0,0.0,0.0,0.3330991268157959,4.0,0.0,1.0
838080,293.1789855957031,297.1499938964844,293.1499938964844,0.0027799136005342,-211.38833618164065,294.9228515625,0.5470236539840698,0.050000000745058,0.0458334423601627,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5470236539840698,0.050000000745058,0.0482648201286792,293.3018493652344,297.1499938964844,293.1499938964844,0.0042267516255378,-247.28106689453125,296.8495178222656,0.5470236539840698,0.050000000745058,0.0356482304632663,293.1182556152344,297.1499938964844,293.1499938964844,0.0759544074535369,-1942.837890625,304.14666748046875,0.7591902017593384,0.1293300688266754,0.1231119036674499,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5470236539840698,0.050000000745058,0.2289475202560424,291.11328125,291.1499938964844,272.3900146484375,270.6296691894531,284.60943603515625,293.9633178710937,291.1132202148437,1.0,0.1584245413541793,0.963150441646576,0.963150441646576,1.0,1.0,-0.5781878232955933,0.2509666979312897,0.3272211253643036,0.0837166085839271,0.0,0.0,0.4593441784381866,24.817827224731445,25.0,-0.2994330525398254,-3795.5244140625,35.390010833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,310.6317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.26953125,18000.0,0.0,0.0,0.0851444751024246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869633078575134,0.3869682848453522,-4.991490186512237e-06,0.0,8.641081512905657e-05,0.0,0.0,19.613006591796875,0.0,0.0,0.0,0.3330991268157959,4.0,0.0,1.0
838140,293.1762390136719,297.1499938964844,293.1499938964844,0.0027782977558672,-211.2763671875,294.91961669921875,0.5470700263977051,0.050000000745058,0.0458331033587455,294.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5470700263977051,0.050000000745058,0.0482644625008106,293.2982177734375,297.1499938964844,293.1499938964844,0.0041937953792512,-245.4778289794922,296.80615234375,0.5470700263977051,0.050000000745058,0.0356479696929454,293.1178894042969,297.1499938964844,293.1499938964844,0.0766426846385002,-1956.095703125,304.1466369628906,0.7609196305274963,0.1302078664302826,0.1239400953054428,293.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5470700263977051,0.050000000745058,0.2289458364248275,291.1121520996094,291.1499938964844,272.3333435058594,270.5872497558594,284.5585327148437,293.91802978515625,291.1116943359375,1.0,0.1585142463445663,0.9634506106376648,0.9634506106376648,1.0,1.0,-0.5791785717010498,0.25141042470932,0.3277681469917297,0.0838756337761879,0.0,0.0,0.4644472301006317,24.816144943237305,25.0,-2.443519592285156,-3827.38037109375,35.486671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,310.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.482421875,18000.0,0.0,0.0,0.0857366845011711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940781652927398,0.394083172082901,-5.022610821470153e-06,0.0,8.701183105586097e-05,0.0,0.0,20.164337158203125,0.0,0.0,0.0,0.3352600634098053,4.0,0.0,1.0
838200,293.1762390136719,297.1499938964844,293.1499938964844,0.0027782977558672,-211.2763671875,294.91961669921875,0.5470700263977051,0.050000000745058,0.0458331033587455,294.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5470700263977051,0.050000000745058,0.0482644625008106,293.2982177734375,297.1499938964844,293.1499938964844,0.0041937953792512,-245.4778289794922,296.80615234375,0.5470700263977051,0.050000000745058,0.0356479696929454,293.1178894042969,297.1499938964844,293.1499938964844,0.0766426846385002,-1956.095703125,304.1466369628906,0.7609196305274963,0.1302078664302826,0.1239400953054428,293.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5470700263977051,0.050000000745058,0.2289458364248275,291.1121520996094,291.1499938964844,272.3333435058594,270.5872497558594,284.5585327148437,293.91802978515625,291.1116943359375,1.0,0.1585142463445663,0.9634506106376648,0.9634506106376648,1.0,1.0,-0.5791785717010498,0.25141042470932,0.3277681469917297,0.0838756337761879,0.0,0.0,0.4644472301006317,24.816144943237305,25.0,-2.443519592285156,-3827.38037109375,35.486671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,310.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.482421875,18000.0,0.0,0.0,0.0857366845011711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940781652927398,0.394083172082901,-5.022610821470153e-06,0.0,8.701183105586097e-05,0.0,0.0,20.164337158203125,0.0,0.0,0.0,0.3352600634098053,4.0,0.0,1.0
838260,293.1734924316406,297.1499938964844,293.1499938964844,0.0027776334900408,-211.24948120117188,294.9161682128906,0.5471168160438538,0.050000000745058,0.0458327606320381,294.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5471168160438538,0.050000000745058,0.0482641048729419,293.2943115234375,297.1499938964844,293.1499938964844,0.0041627436876297,-243.79049682617188,296.763916015625,0.5471168160438538,0.050000000745058,0.0356477014720439,293.1175231933594,297.1499938964844,293.1499938964844,0.0773468241095542,-1969.7091064453125,304.1465759277344,0.7626621723175049,0.1310926675796508,0.1247746273875236,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5471168160438538,0.050000000745058,0.2289441227912902,291.1093139648437,291.1499938964844,272.27667236328125,270.5447692871094,284.506103515625,293.86968994140625,291.10858154296875,1.0,0.1586047559976577,0.963747501373291,0.963747501373291,1.0,1.0,-0.5801768898963928,0.2518569529056549,0.3283199071884155,0.0840370655059814,0.0,0.0,0.470057338476181,24.814468383789062,25.0,-4.339188098907471,-3860.779052734375,35.58428192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,310.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.587890625,18000.0,0.0,0.0,0.0863263234496116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019226133823395,0.4019276797771454,-5.057095677329926e-06,0.0,8.761024218983948e-05,0.0,0.0,20.782529830932617,0.0,0.0,0.0,0.3376486003398895,4.0,0.0,1.0
