time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838320,293.1734924316406,297.1499938964844,293.1499938964844,0.0027776334900408,-211.24948120117188,294.9161682128906,0.5471168160438538,0.050000000745058,0.0458327606320381,294.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5471168160438538,0.050000000745058,0.0482641048729419,293.2943115234375,297.1499938964844,293.1499938964844,0.0041627436876297,-243.79049682617188,296.763916015625,0.5471168160438538,0.050000000745058,0.0356477014720439,293.1175231933594,297.1499938964844,293.1499938964844,0.0773468241095542,-1969.7091064453125,304.1465759277344,0.7626621723175049,0.1310926675796508,0.1247746273875236,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5471168160438538,0.050000000745058,0.2289441227912902,291.1093139648437,291.1499938964844,272.27667236328125,270.5447692871094,284.506103515625,293.86968994140625,291.10858154296875,1.0,0.1586047559976577,0.963747501373291,0.963747501373291,1.0,1.0,-0.5801768898963928,0.2518569529056549,0.3283199071884155,0.0840370655059814,0.0,0.0,0.470057338476181,24.814468383789062,25.0,-4.339188098907471,-3860.779052734375,35.58428192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,310.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.587890625,18000.0,0.0,0.0,0.0863263234496116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019226133823395,0.4019276797771454,-5.057095677329926e-06,0.0,8.761024218983948e-05,0.0,0.0,20.782529830932617,0.0,0.0,0.0,0.3376486003398895,4.0,0.0,1.0
838380,293.1706848144531,297.1499938964844,293.1499938964844,0.0027778255753219,-211.2914276123047,294.91326904296875,0.5471642017364502,0.050000000745058,0.0458324141800403,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5471642017364502,0.050000000745058,0.0482637397944927,293.29034423828125,297.1499938964844,293.1499938964844,0.0041329497471451,-242.1732635498047,296.7228088378906,0.5471642017364502,0.050000000745058,0.0356474332511425,293.1171875,297.1499938964844,293.1499938964844,0.0780596137046814,-1983.520751953125,304.14654541015625,0.764419436454773,0.1319850087165832,0.1256162375211715,293.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5471642017364502,0.050000000745058,0.228942409157753,291.1058044433594,291.1499938964844,272.2200012207031,270.5022277832031,284.4541931152344,293.8221435546875,291.1050720214844,1.0,0.158696100115776,0.964044451713562,0.964044451713562,1.0,1.0,-0.5811836123466492,0.2523066699504852,0.3288769721984863,0.0842012166976928,0.0,0.0,0.4761927127838135,24.81277084350586,25.0,-4.91146993637085,-3895.80419921875,35.68290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,310.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.51171875,18000.0,0.0,0.0,0.0869306623935699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106824994087219,0.4106875956058502,-5.096503173263045e-06,0.0,8.822356903692707e-05,0.0,0.0,21.488380432128903,0.0,0.0,0.0,0.3403328955173492,4.0,0.0,1.0
838440,293.1706848144531,297.1499938964844,293.1499938964844,0.0027778255753219,-211.2914276123047,294.91326904296875,0.5471642017364502,0.050000000745058,0.0458324141800403,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5471642017364502,0.050000000745058,0.0482637397944927,293.29034423828125,297.1499938964844,293.1499938964844,0.0041329497471451,-242.1732635498047,296.7228088378906,0.5471642017364502,0.050000000745058,0.0356474332511425,293.1171875,297.1499938964844,293.1499938964844,0.0780596137046814,-1983.520751953125,304.14654541015625,0.764419436454773,0.1319850087165832,0.1256162375211715,293.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5471642017364502,0.050000000745058,0.228942409157753,291.1058044433594,291.1499938964844,272.2200012207031,270.5022277832031,284.4541931152344,293.8221435546875,291.1050720214844,1.0,0.158696100115776,0.964044451713562,0.964044451713562,1.0,1.0,-0.5811836123466492,0.2523066699504852,0.3288769721984863,0.0842012166976928,0.0,0.0,0.4761927127838135,24.81277084350586,25.0,-4.91146993637085,-3895.80419921875,35.68290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,310.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.51171875,18000.0,0.0,0.0,0.0869306623935699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106824994087219,0.4106875956058502,-5.096503173263045e-06,0.0,8.822356903692707e-05,0.0,0.0,21.488380432128903,0.0,0.0,0.0,0.3403328955173492,4.0,0.0,1.0
838500,293.1693115234375,297.1499938964844,293.1499938964844,0.0027782064862549,-211.3332061767578,294.9122619628906,0.5471880435943604,0.050000000745058,0.0458322428166866,294.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5471880435943604,0.050000000745058,0.0482635572552681,293.2883605957031,297.1499938964844,293.1499938964844,0.0041184476576745,-241.38424682617188,296.7027893066406,0.5471880435943604,0.050000000745058,0.0356472991406917,293.1170349121094,297.1499938964844,293.1499938964844,0.0784172415733337,-1990.45751953125,304.1465148925781,0.7653034329414368,0.1324339210987091,0.1260396987199783,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5471880435943604,0.050000000745058,0.2289415299892425,291.1041259765625,291.1499938964844,272.1916809082031,270.4809265136719,284.4285583496094,293.79888916015625,291.1034240722656,1.0,0.1587421000003814,0.9641929268836976,0.9641929268836976,1.0,1.0,-0.5816901922225952,0.2525327205657959,0.3291574716567993,0.0842843353748321,0.0,0.0,0.4794296622276306,24.81191635131836,25.0,-4.750344753265381,-3913.810302734375,35.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,310.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.083984375,18000.0,0.0,0.0,0.0872435569763183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153931736946106,0.4153982996940613,-5.118222816236084e-06,0.0,8.85411209310405e-05,0.0,0.0,21.875362396240234,0.0,0.0,0.0,0.3417865633964538,4.0,0.0,1.0
838560,293.1679077148437,297.1499938964844,293.1499938964844,0.0027787492144852,-211.3860778808593,294.91162109375,0.5472120642662048,0.050000000745058,0.0458320677280426,294.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5472120642662048,0.050000000745058,0.0482633709907531,293.2864074707031,297.1499938964844,293.1499938964844,0.0041041714139282,-240.60549926757807,296.6831359863281,0.5472120642662048,0.050000000745058,0.0356471613049507,293.1168518066406,297.1499938964844,293.1499938964844,0.0787748843431472,-1997.3978271484373,304.146484375,0.7661904096603394,0.1328844130039215,0.1264646798372268,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5472120642662048,0.050000000745058,0.2289406657218933,291.1025695800781,291.1499938964844,272.163330078125,270.4596252441406,284.40313720703125,293.77606201171875,291.1019592285156,1.0,0.1587882936000824,0.9643396735191344,0.9643396735191344,1.0,1.0,-0.5821985602378845,0.2527593970298767,0.3294391632080078,0.0843680724501609,0.0,0.0,0.4827508628368377,24.81106758117676,25.0,-4.384220600128174,-3932.031982421875,35.78253936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,310.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.765625,18000.0,0.0,0.0,0.0875651016831398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202897250652313,0.420294851064682,-5.1411843742243946e-06,0.0,8.886744035407901e-05,0.0,0.0,22.283174514770508,0.0,0.0,0.0,0.3433056473731994,4.0,0.0,1.0
838620,293.16510009765625,297.1499938964844,293.1499938964844,0.0027802973054349,-211.52197265625,294.9114074707031,0.5472601652145386,0.050000000745058,0.0458317138254642,294.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.5472601652145386,0.050000000745058,0.0482630021870136,293.28253173828125,297.1499938964844,293.1499938964844,0.0040762033313512,-239.07247924804688,296.6449584960937,0.5472601652145386,0.050000000745058,0.0356468893587589,293.1165466308594,297.1499938964844,293.1499938964844,0.0794886872172355,-2011.2564697265625,304.146484375,0.7679722905158997,0.1337895095348358,0.1273188292980194,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.5472601652145386,0.050000000745058,0.2289389073848724,291.1000671386719,291.1499938964844,272.1066589355469,270.4169616699219,284.3531188964844,293.73175048828125,291.0996398925781,1.0,0.158881276845932,0.9646331667900084,0.9646331667900084,1.0,1.0,-0.5832203030586243,0.253214567899704,0.3300057649612427,0.084537424147129,0.0,0.0,0.4895862638950348,24.809398651123047,25.0,-3.241138219833374,-3968.897705078125,35.883087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889221191406,310.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17921.919921875,18000.0,0.0,0.0,0.0882391557097435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305747151374817,0.4305799007415771,-5.190764113649493e-06,0.0,8.955151861300692e-05,0.0,0.0,23.15885734558105,0.0,0.0,0.0,0.3465239703655243,4.0,0.0,1.0
838680,293.16510009765625,297.1499938964844,293.1499938964844,0.0027802973054349,-211.52197265625,294.9114074707031,0.5472601652145386,0.050000000745058,0.0458317138254642,294.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.5472601652145386,0.050000000745058,0.0482630021870136,293.28253173828125,297.1499938964844,293.1499938964844,0.0040762033313512,-239.07247924804688,296.6449584960937,0.5472601652145386,0.050000000745058,0.0356468893587589,293.1165466308594,297.1499938964844,293.1499938964844,0.0794886872172355,-2011.2564697265625,304.146484375,0.7679722905158997,0.1337895095348358,0.1273188292980194,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.5472601652145386,0.050000000745058,0.2289389073848724,291.1000671386719,291.1499938964844,272.1066589355469,270.4169616699219,284.3531188964844,293.73175048828125,291.0996398925781,1.0,0.158881276845932,0.9646331667900084,0.9646331667900084,1.0,1.0,-0.5832203030586243,0.253214567899704,0.3300057649612427,0.084537424147129,0.0,0.0,0.4895862638950348,24.809398651123047,25.0,-3.241138219833374,-3968.897705078125,35.883087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889221191406,310.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17921.919921875,18000.0,0.0,0.0,0.0882391557097435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305747151374817,0.4305799007415771,-5.190764113649493e-06,0.0,8.955151861300692e-05,0.0,0.0,23.15885734558105,0.0,0.0,0.0,0.3465239703655243,4.0,0.0,1.0
838740,293.1623229980469,297.1499938964844,293.1499938964844,0.0027824265416711,-211.69464111328125,294.9128112792969,0.5473082065582275,0.050000000745058,0.0458313673734664,294.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.5473082065582275,0.050000000745058,0.0482626371085643,293.2787780761719,297.1499938964844,293.1499938964844,0.004048956092447,-237.5682373046875,296.6084289550781,0.5473082065582275,0.050000000745058,0.0356466174125671,293.1162414550781,297.1499938964844,293.1499938964844,0.0801987051963806,-2025.048095703125,304.1464538574219,0.7697615027427673,0.1346988230943679,0.1281773447990417,293.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.5473082065582275,0.050000000745058,0.2289371639490127,291.0984802246094,291.1499938964844,272.04998779296875,270.37420654296875,284.3040466308594,293.6890869140625,291.0982666015625,1.0,0.1589750349521637,0.9649267196655272,0.9649267196655272,1.0,1.0,-0.584247350692749,0.2536714673042297,0.3305758833885193,0.0847090408205986,0.0,0.0,0.4965700507164001,24.80782127380371,25.0,-1.8940272331237795,-4005.932373046875,35.98445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,310.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.2890625,18000.0,0.0,0.0,0.0889582335948944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441366970539093,0.4413722157478332,-5.244729436526541e-06,0.0,9.028129716170952e-05,0.0,0.0,24.106109619140625,0.0,0.0,0.0,0.3499428927898407,4.0,0.0,1.0
838800,293.1623229980469,297.1499938964844,293.1499938964844,0.0027824265416711,-211.69464111328125,294.9128112792969,0.5473082065582275,0.050000000745058,0.0458313673734664,294.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.5473082065582275,0.050000000745058,0.0482626371085643,293.2787780761719,297.1499938964844,293.1499938964844,0.004048956092447,-237.5682373046875,296.6084289550781,0.5473082065582275,0.050000000745058,0.0356466174125671,293.1162414550781,297.1499938964844,293.1499938964844,0.0801987051963806,-2025.048095703125,304.1464538574219,0.7697615027427673,0.1346988230943679,0.1281773447990417,293.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.5473082065582275,0.050000000745058,0.2289371639490127,291.0984802246094,291.1499938964844,272.04998779296875,270.37420654296875,284.3040466308594,293.6890869140625,291.0982666015625,1.0,0.1589750349521637,0.9649267196655272,0.9649267196655272,1.0,1.0,-0.584247350692749,0.2536714673042297,0.3305758833885193,0.0847090408205986,0.0,0.0,0.4965700507164001,24.80782127380371,25.0,-1.8940272331237795,-4005.932373046875,35.98445129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,310.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.2890625,18000.0,0.0,0.0,0.0889582335948944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441366970539093,0.4413722157478332,-5.244729436526541e-06,0.0,9.028129716170952e-05,0.0,0.0,24.106109619140625,0.0,0.0,0.0,0.3499428927898407,4.0,0.0,1.0
838860,293.1590576171875,297.1499938964844,293.1499938964844,0.0027864165604114,-212.0012664794922,294.9170837402344,0.5473712682723999,0.050000000745058,0.0458309091627597,294.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.5473712682723999,0.050000000745058,0.0482621528208255,293.27459716796875,297.1499938964844,293.1499938964844,0.0040238467045128,-236.17288208007807,296.5748596191406,0.5473712682723999,0.050000000745058,0.0356462635099887,293.115478515625,297.1499938964844,293.1499938964844,0.0809467732906341,-2039.5953369140625,304.1463928222656,0.7716814279556274,0.1357030421495437,0.129092738032341,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.5473712682723999,0.050000000745058,0.2289348691701889,291.0977783203125,291.1499938964844,271.99334716796875,270.3319702148437,284.2558898925781,293.6479797363281,291.09771728515625,1.0,0.1590705215930938,0.9652170538902284,0.9652170538902284,1.0,1.0,-0.5853415727615356,0.2541562616825104,0.3311853110790252,0.0848954766988754,0.0,0.0,0.503589391708374,24.80392074584961,25.0,-0.7200518846511841,-4042.99267578125,36.0904655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,310.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.892578125,18000.0,0.0,0.0,0.0897235050797462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524915218353271,0.4524968266487121,-5.302387762640137e-06,0.0,9.10579547053203e-05,0.0,0.0,25.113643646240234,0.0,0.0,0.0,0.3535128533840179,4.0,0.0,1.0
838920,293.1590576171875,297.1499938964844,293.1499938964844,0.0027864165604114,-212.0012664794922,294.9170837402344,0.5473712682723999,0.050000000745058,0.0458309091627597,294.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.5473712682723999,0.050000000745058,0.0482621528208255,293.27459716796875,297.1499938964844,293.1499938964844,0.0040238467045128,-236.17288208007807,296.5748596191406,0.5473712682723999,0.050000000745058,0.0356462635099887,293.115478515625,297.1499938964844,293.1499938964844,0.0809467732906341,-2039.5953369140625,304.1463928222656,0.7716814279556274,0.1357030421495437,0.129092738032341,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.5473712682723999,0.050000000745058,0.2289348691701889,291.0977783203125,291.1499938964844,271.99334716796875,270.3319702148437,284.2558898925781,293.6479797363281,291.09771728515625,1.0,0.1590705215930938,0.9652170538902284,0.9652170538902284,1.0,1.0,-0.5853415727615356,0.2541562616825104,0.3311853110790252,0.0848954766988754,0.0,0.0,0.503589391708374,24.80392074584961,25.0,-0.7200518846511841,-4042.99267578125,36.0904655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,310.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.892578125,18000.0,0.0,0.0,0.0897235050797462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524915218353271,0.4524968266487121,-5.302387762640137e-06,0.0,9.10579547053203e-05,0.0,0.0,25.113643646240234,0.0,0.0,0.0,0.3535128533840179,4.0,0.0,1.0
838980,293.15509033203125,297.1499938964844,293.1499938964844,0.0027925339527428,-212.4643096923828,294.9248962402344,0.547465980052948,0.050000000745058,0.0458302199840545,294.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.547465980052948,0.050000000745058,0.0482614301145076,293.26971435546875,297.1499938964844,293.1499938964844,0.0040011974051594,-234.9078063964844,296.54498291015625,0.547465980052948,0.050000000745058,0.0356457270681858,293.1142272949219,297.1499938964844,293.1499938964844,0.0817905291914939,-2056.03271484375,304.14617919921875,0.7738912105560303,0.1368350535631179,0.1301345378160476,293.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.547465980052948,0.050000000745058,0.2289314419031143,291.09765625,291.1499938964844,271.9366760253906,270.2906799316406,284.2090759277344,293.60906982421875,291.0976867675781,1.0,0.1591703295707702,0.9655073881149292,0.9655073881149292,1.0,1.0,-0.5865853428840637,0.2547034919261932,0.3318818807601928,0.0851141437888145,0.0,0.0,0.5105796456336975,24.795196533203125,25.0,0.0745230689644813,-4080.13037109375,36.20696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,310.8622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17911.23046875,18000.0,0.0,0.0,0.0905305668711662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638197124004364,0.4638250768184662,-5.36307607035269e-06,0.0,9.187701652990654e-05,0.0,0.0,26.17241477966309,0.0,0.0,0.0,0.357195109128952,4.0,0.0,1.0
839040,293.15509033203125,297.1499938964844,293.1499938964844,0.0027925339527428,-212.4643096923828,294.9248962402344,0.547465980052948,0.050000000745058,0.0458302199840545,294.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.547465980052948,0.050000000745058,0.0482614301145076,293.26971435546875,297.1499938964844,293.1499938964844,0.0040011974051594,-234.9078063964844,296.54498291015625,0.547465980052948,0.050000000745058,0.0356457270681858,293.1142272949219,297.1499938964844,293.1499938964844,0.0817905291914939,-2056.03271484375,304.14617919921875,0.7738912105560303,0.1368350535631179,0.1301345378160476,293.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.547465980052948,0.050000000745058,0.2289314419031143,291.09765625,291.1499938964844,271.9366760253906,270.2906799316406,284.2090759277344,293.60906982421875,291.0976867675781,1.0,0.1591703295707702,0.9655073881149292,0.9655073881149292,1.0,1.0,-0.5865853428840637,0.2547034919261932,0.3318818807601928,0.0851141437888145,0.0,0.0,0.5105796456336975,24.795196533203125,25.0,0.0745230689644813,-4080.13037109375,36.20696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,310.8622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17911.23046875,18000.0,0.0,0.0,0.0905305668711662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638197124004364,0.4638250768184662,-5.36307607035269e-06,0.0,9.187701652990654e-05,0.0,0.0,26.17241477966309,0.0,0.0,0.0,0.357195109128952,4.0,0.0,1.0
839100,293.15289306640625,297.1499938964844,293.1499938964844,0.0027963712345808,-212.75344848632807,294.9300231933594,0.5475209355354309,0.050000000745058,0.0458298251032829,294.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5475209355354309,0.050000000745058,0.0482610128819942,293.26708984375,297.1499938964844,293.1499938964844,0.0039907987229526,-234.3250427246093,296.5313720703125,0.5475209355354309,0.050000000745058,0.035645417869091,293.11346435546875,297.1499938964844,293.1499938964844,0.0822413489222526,-2064.82470703125,304.14605712890625,0.7750803232192993,0.1374376863241195,0.1306934505701065,293.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.5475209355354309,0.050000000745058,0.2289294600486755,291.0977783203125,291.1499938964844,271.9083251953125,270.2703857421875,284.1863098144531,293.59063720703125,291.09783935546875,1.0,0.1592223793268203,0.9656525254249572,0.9656525254249572,1.0,1.0,-0.5872523784637451,0.2549959123134613,0.3322564661502838,0.0852333381772041,0.0,0.0,0.5140519738197327,24.789772033691406,25.0,0.358002096414566,-4098.65771484375,36.268802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,310.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.17578125,18000.0,0.0,0.0,0.0909491404891014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695382118225097,0.4695436060428619,-5.394463642005576e-06,0.0,9.230181603925304e-05,0.0,0.0,26.7197265625,0.0,0.0,0.0,0.3590720295906067,4.0,0.0,1.0
839160,293.1506042480469,297.1499938964844,293.1499938964844,0.0028006539214402,-213.07568359375,294.9358215332031,0.5475786328315735,0.050000000745058,0.0458294078707695,294.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.5475786328315735,0.050000000745058,0.048260573297739,293.26434326171875,297.1499938964844,293.1499938964844,0.003980915993452,-233.7701416015625,296.5184936523437,0.5475786328315735,0.050000000745058,0.035645093768835,293.1126403808594,297.1499938964844,293.1499938964844,0.0827060937881469,-2073.894287109375,304.1459350585937,0.7763087153434753,0.1380586922168731,0.1312707364559173,293.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.5475786328315735,0.050000000745058,0.2289273738861084,291.0979309082031,291.1499938964844,271.8800048828125,270.25030517578125,284.1638488769531,293.5727844238281,291.0980224609375,1.0,0.1592757999897003,0.9657951593399048,0.9657951593399048,1.0,1.0,-0.5879412293434143,0.2552973330020904,0.3326438963413238,0.0853574052453041,0.0,0.0,0.5175051093101501,24.783998489379883,25.0,0.5903136730194092,-4117.12890625,36.33257675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,310.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17909.126953125,18000.0,0.0,0.0,0.0913755819201469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752827882766723,0.4752882122993469,-5.4264596656139474e-06,0.0,9.273459727410228e-05,0.0,0.0,27.278186798095703,0.0,0.0,0.0,0.360969603061676,4.0,0.0,1.0
839220,293.1457824707031,297.1499938964844,293.1499938964844,0.0028105753008276,-213.82110595703125,294.9494323730469,0.5477005243301392,0.050000000745058,0.045828528702259,294.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5477005243301392,0.050000000745058,0.0482596457004547,293.25860595703125,297.1499938964844,293.1499938964844,0.0039627375081181,-232.74673461914065,296.4949951171875,0.5477005243301392,0.050000000745058,0.0356444083154201,293.1109313964844,297.1499938964844,293.1499938964844,0.0836748704314231,-2092.8173828125,304.14569091796875,0.778872549533844,0.1393526792526245,0.1324767917394638,293.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5477005243301392,0.050000000745058,0.2289229780435562,291.0984802246094,291.1499938964844,271.8233337402344,270.21075439453125,284.1200256347656,293.5389099121094,291.0986022949219,1.0,0.1593872308731079,0.9660804271697998,0.9660804271697998,1.0,1.0,-0.5893803238868713,0.2559255361557007,0.3334547877311706,0.0856195762753486,0.0,0.0,0.524339497089386,24.77178192138672,25.0,0.9117873907089232,-4153.89013671875,36.46591567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,310.908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.369140625,18000.0,0.0,0.0,0.0922492817044258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868233203887939,0.4868288040161133,-5.492215223057428e-06,0.0,9.362129640066996e-05,0.0,0.0,28.42706680297852,0.0,0.0,0.0,0.3648185729980469,4.0,0.0,1.0
839280,293.1457824707031,297.1499938964844,293.1499938964844,0.0028105753008276,-213.82110595703125,294.9494323730469,0.5477005243301392,0.050000000745058,0.045828528702259,294.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5477005243301392,0.050000000745058,0.0482596457004547,293.25860595703125,297.1499938964844,293.1499938964844,0.0039627375081181,-232.74673461914065,296.4949951171875,0.5477005243301392,0.050000000745058,0.0356444083154201,293.1109313964844,297.1499938964844,293.1499938964844,0.0836748704314231,-2092.8173828125,304.14569091796875,0.778872549533844,0.1393526792526245,0.1324767917394638,293.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5477005243301392,0.050000000745058,0.2289229780435562,291.0984802246094,291.1499938964844,271.8233337402344,270.21075439453125,284.1200256347656,293.5389099121094,291.0986022949219,1.0,0.1593872308731079,0.9660804271697998,0.9660804271697998,1.0,1.0,-0.5893803238868713,0.2559255361557007,0.3334547877311706,0.0856195762753486,0.0,0.0,0.524339497089386,24.77178192138672,25.0,0.9117873907089232,-4153.89013671875,36.46591567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,310.908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.369140625,18000.0,0.0,0.0,0.0922492817044258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868233203887939,0.4868288040161133,-5.492215223057428e-06,0.0,9.362129640066996e-05,0.0,0.0,28.42706680297852,0.0,0.0,0.0,0.3648185729980469,4.0,0.0,1.0
839340,293.14068603515625,297.1499938964844,293.1499938964844,0.0028221916873008,-214.6932373046875,294.9655456542969,0.5478277802467346,0.050000000745058,0.0458276085555553,294.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.5478277802467346,0.050000000745058,0.0482586808502674,293.2526550292969,297.1499938964844,293.1499938964844,0.0039465487934648,-231.83258056640625,296.47418212890625,0.5478277802467346,0.050000000745058,0.0356436967849731,293.109130859375,297.1499938964844,293.1499938964844,0.0846889540553093,-2112.64892578125,304.1454162597656,0.7815544605255127,0.1407068967819214,0.1337419003248214,293.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.5478277802467346,0.050000000745058,0.2289184033870697,291.09918212890625,291.1499938964844,271.76666259765625,270.1719665527344,284.0774841308594,293.5071716308594,291.0993347167969,1.0,0.1595047265291214,0.96636563539505,0.96636563539505,1.0,1.0,-0.5908899903297424,0.2565827071666717,0.3343072533607483,0.0858983695507049,0.0,0.0,0.5310710072517395,24.759174346923828,25.0,1.0784744024276731,-4190.408203125,36.60638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,310.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17905.87109375,18000.0,0.0,0.0,0.0931428745388984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498405396938324,0.4984109699726105,-5.56013583263848e-06,0.0,9.45281790336594e-05,0.0,0.0,29.616830825805664,0.0,0.0,0.0,0.3687308430671692,4.0,0.0,1.0
839400,293.14068603515625,297.1499938964844,293.1499938964844,0.0028221916873008,-214.6932373046875,294.9655456542969,0.5478277802467346,0.050000000745058,0.0458276085555553,294.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.5478277802467346,0.050000000745058,0.0482586808502674,293.2526550292969,297.1499938964844,293.1499938964844,0.0039465487934648,-231.83258056640625,296.47418212890625,0.5478277802467346,0.050000000745058,0.0356436967849731,293.109130859375,297.1499938964844,293.1499938964844,0.0846889540553093,-2112.64892578125,304.1454162597656,0.7815544605255127,0.1407068967819214,0.1337419003248214,293.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.5478277802467346,0.050000000745058,0.2289184033870697,291.09918212890625,291.1499938964844,271.76666259765625,270.1719665527344,284.0774841308594,293.5071716308594,291.0993347167969,1.0,0.1595047265291214,0.96636563539505,0.96636563539505,1.0,1.0,-0.5908899903297424,0.2565827071666717,0.3343072533607483,0.0858983695507049,0.0,0.0,0.5310710072517395,24.759174346923828,25.0,1.0784744024276731,-4190.408203125,36.60638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,310.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17905.87109375,18000.0,0.0,0.0,0.0931428745388984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498405396938324,0.4984109699726105,-5.56013583263848e-06,0.0,9.45281790336594e-05,0.0,0.0,29.616830825805664,0.0,0.0,0.0,0.3687308430671692,4.0,0.0,1.0
839460,293.13543701171875,297.1499938964844,293.1499938964844,0.0028354688547551,-215.6900787353516,294.9839782714844,0.547958254814148,0.050000000745058,0.0458266697824001,294.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.547958254814148,0.050000000745058,0.048257689923048,293.2465209960937,297.1499938964844,293.1499938964844,0.0039322953671216,-231.0256805419922,296.4559631347656,0.547958254814148,0.050000000745058,0.0356429666280746,293.1072998046875,297.1499938964844,293.1499938964844,0.0857438966631889,-2133.30224609375,304.14520263671875,0.7843368053436279,0.1421152353286743,0.1350597292184829,293.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.547958254814148,0.050000000745058,0.2289137095212936,291.0999450683594,291.1499938964844,271.7099914550781,270.1338806152344,284.0361022949219,293.4774169921875,291.10009765625,1.0,0.1596284210681915,0.9666435718536376,0.9666435718536376,1.0,1.0,-0.5924626588821411,0.2572654783725738,0.3351971507072449,0.0861923843622207,0.0,0.0,0.5376946926116943,24.74656105041504,25.0,1.1348371505737305,-4226.70849609375,36.75365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,310.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.55859375,18000.0,0.0,0.0,0.0940475165843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100053548812866,0.5100110173225403,-5.630064606521046e-06,0.0,9.544627391733228e-05,0.0,0.0,30.84613800048828,0.0,0.0,0.0,0.3726986646652221,4.0,0.0,1.0
839520,293.13543701171875,297.1499938964844,293.1499938964844,0.0028354688547551,-215.6900787353516,294.9839782714844,0.547958254814148,0.050000000745058,0.0458266697824001,294.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.547958254814148,0.050000000745058,0.048257689923048,293.2465209960937,297.1499938964844,293.1499938964844,0.0039322953671216,-231.0256805419922,296.4559631347656,0.547958254814148,0.050000000745058,0.0356429666280746,293.1072998046875,297.1499938964844,293.1499938964844,0.0857438966631889,-2133.30224609375,304.14520263671875,0.7843368053436279,0.1421152353286743,0.1350597292184829,293.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.547958254814148,0.050000000745058,0.2289137095212936,291.0999450683594,291.1499938964844,271.7099914550781,270.1338806152344,284.0361022949219,293.4774169921875,291.10009765625,1.0,0.1596284210681915,0.9666435718536376,0.9666435718536376,1.0,1.0,-0.5924626588821411,0.2572654783725738,0.3351971507072449,0.0861923843622207,0.0,0.0,0.5376946926116943,24.74656105041504,25.0,1.1348371505737305,-4226.70849609375,36.75365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,310.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.55859375,18000.0,0.0,0.0,0.0940475165843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100053548812866,0.5100110173225403,-5.630064606521046e-06,0.0,9.544627391733228e-05,0.0,0.0,30.84613800048828,0.0,0.0,0.0,0.3726986646652221,4.0,0.0,1.0
839580,293.1300354003906,297.1499938964844,293.1499938964844,0.0028503623325377,-216.8085174560547,295.0046691894531,0.5480904579162598,0.050000000745058,0.045825719833374,294.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.5480904579162598,0.050000000745058,0.0482566878199577,293.24029541015625,297.1499938964844,293.1499938964844,0.003919914830476,-230.32330322265625,296.440185546875,0.5480904579162598,0.050000000745058,0.0356422252953052,293.10546875,297.1499938964844,293.1499938964844,0.0868358612060546,-2154.701171875,304.1449890136719,0.7872045636177063,0.1435724347829818,0.1364248842000961,293.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.5480904579162598,0.050000000745058,0.2289089560508728,291.1007080078125,291.1499938964844,271.6533203125,270.0964050292969,283.995849609375,293.44952392578125,291.10089111328125,1.0,0.1597581952810287,0.9669214487075806,0.9669214487075806,1.0,1.0,-0.5940920114517212,0.2579712569713592,0.3361207842826843,0.0865006223320961,0.0,0.0,0.5442124009132385,24.734169006347656,25.0,1.122253179550171,-4262.82177734375,36.90737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,310.9774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.3359375,18000.0,0.0,0.0,0.0949545726180076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216123461723328,0.5216180682182312,-5.701899681298528e-06,0.0,9.636682079872116e-05,0.0,0.0,32.114688873291016,0.0,0.0,0.0,0.3767178952693939,4.0,0.0,1.0
839640,293.1300354003906,297.1499938964844,293.1499938964844,0.0028503623325377,-216.8085174560547,295.0046691894531,0.5480904579162598,0.050000000745058,0.045825719833374,294.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.5480904579162598,0.050000000745058,0.0482566878199577,293.24029541015625,297.1499938964844,293.1499938964844,0.003919914830476,-230.32330322265625,296.440185546875,0.5480904579162598,0.050000000745058,0.0356422252953052,293.10546875,297.1499938964844,293.1499938964844,0.0868358612060546,-2154.701171875,304.1449890136719,0.7872045636177063,0.1435724347829818,0.1364248842000961,293.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.5480904579162598,0.050000000745058,0.2289089560508728,291.1007080078125,291.1499938964844,271.6533203125,270.0964050292969,283.995849609375,293.44952392578125,291.10089111328125,1.0,0.1597581952810287,0.9669214487075806,0.9669214487075806,1.0,1.0,-0.5940920114517212,0.2579712569713592,0.3361207842826843,0.0865006223320961,0.0,0.0,0.5442124009132385,24.734169006347656,25.0,1.122253179550171,-4262.82177734375,36.90737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,310.9774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.3359375,18000.0,0.0,0.0,0.0949545726180076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216123461723328,0.5216180682182312,-5.701899681298528e-06,0.0,9.636682079872116e-05,0.0,0.0,32.114688873291016,0.0,0.0,0.0,0.3767178952693939,4.0,0.0,1.0
839700,293.1272888183594,297.1499938964844,293.1499938964844,0.0028584133833646,-217.41326904296875,295.01580810546875,0.5481568574905396,0.050000000745058,0.0458252429962158,294.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.5481568574905396,0.050000000745058,0.0482561849057674,293.2371520996094,297.1499938964844,293.1499938964844,0.0039144218899309,-230.01119995117188,296.4331970214844,0.5481568574905396,0.050000000745058,0.0356418564915657,293.1045227050781,297.1499938964844,293.1499938964844,0.0873949825763702,-2165.66455078125,304.1448669433594,0.7886670827865601,0.1443182677030563,0.1371241211891174,293.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.5481568574905396,0.050000000745058,0.2289065718650818,291.1011047363281,291.1499938964844,271.625,270.077880859375,283.9761047363281,293.43621826171875,291.10125732421875,1.0,0.1598253399133682,0.967060387134552,0.967060387134552,1.0,1.0,-0.5949267148971558,0.2583321928977966,0.3365945219993591,0.0866598635911941,0.0,0.0,0.5474324226379395,24.728103637695312,25.0,1.0999943017959597,-4280.8173828125,36.98659133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301452636719,310.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.76953125,18000.0,0.0,0.0,0.0954065397381782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274164080619812,0.5274221301078796,-5.738515483244555e-06,0.0,9.68255044426769e-05,0.0,0.0,32.76374053955078,0.0,0.0,0.0,0.3787459433078766,4.0,0.0,1.0
839760,293.1245422363281,297.1499938964844,293.1499938964844,0.0028668458107858,-218.0467529296875,295.0274658203125,0.5482234358787537,0.050000000745058,0.0458247624337673,294.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5482234358787537,0.050000000745058,0.0482556819915771,293.2340087890625,297.1499938964844,293.1499938964844,0.0039093666709959,-229.7236785888672,296.4267578125,0.5482234358787537,0.050000000745058,0.0356414839625358,293.1036071777344,297.1499938964844,293.1499938964844,0.0879619792103767,-2176.78662109375,304.144775390625,0.7901458740234375,0.1450744569301605,0.1378333270549774,293.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5482234358787537,0.050000000745058,0.2289041876792907,291.1014709472656,291.1499938964844,271.5966796875,270.0595092773437,283.95660400390625,293.42333984375,291.10162353515625,1.0,0.1598939001560211,0.96719628572464,0.96719628572464,1.0,1.0,-0.5957733392715454,0.2586978673934936,0.3370754718780517,0.0868222042918205,0.0,0.0,0.5506287813186646,24.722139358520508,25.0,1.0715179443359375,-4298.7724609375,37.06725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,311.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17902.169921875,18000.0,0.0,0.0,0.0958563983440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332221388816833,0.5332278609275818,-5.775586032541469e-06,0.0,9.72820635070093e-05,0.0,0.0,33.4228515625,0.0,0.0,0.0,0.3807864189147949,4.0,0.0,1.0
839820,293.1189880371094,297.1499938964844,293.1499938964844,0.0028848720248788,-219.4012145996093,295.0523376464844,0.5483566522598267,0.050000000745058,0.0458238087594509,294.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.5483566522598267,0.050000000745058,0.0482546761631965,293.2276611328125,297.1499938964844,293.1499938964844,0.0039005875587463,-229.22360229492188,296.4156494140625,0.5483566522598267,0.050000000745058,0.0356407389044761,293.101806640625,297.1499938964844,293.1499938964844,0.0891193002462387,-2199.497802734375,304.14459228515625,0.7931491732597351,0.1466172188520431,0.1392810046672821,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.5483566522598267,0.050000000745058,0.2288994044065475,291.1022033691406,291.1499938964844,271.5400085449219,270.0230712890625,283.9183044433594,293.39874267578125,291.10235595703125,1.0,0.1600352227687835,0.9674680233001708,0.9674680233001708,1.0,1.0,-0.5975016951560974,0.2594433128833771,0.3380584120750427,0.0871562361717224,0.0,0.0,0.5569518804550171,24.71053695678711,25.0,1.0010846853256226,-4334.57080078125,37.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,311.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.974609375,18000.0,0.0,0.0,0.096746876835823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448371171951294,0.5448430180549622,-5.851094101672061e-06,0.0,9.818578109843656e-05,0.0,0.0,34.771636962890625,0.0,0.0,0.0,0.3849043250083923,4.0,0.0,1.0
839880,293.1189880371094,297.1499938964844,293.1499938964844,0.0028848720248788,-219.4012145996093,295.0523376464844,0.5483566522598267,0.050000000745058,0.0458238087594509,294.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.5483566522598267,0.050000000745058,0.0482546761631965,293.2276611328125,297.1499938964844,293.1499938964844,0.0039005875587463,-229.22360229492188,296.4156494140625,0.5483566522598267,0.050000000745058,0.0356407389044761,293.101806640625,297.1499938964844,293.1499938964844,0.0891193002462387,-2199.497802734375,304.14459228515625,0.7931491732597351,0.1466172188520431,0.1392810046672821,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.5483566522598267,0.050000000745058,0.2288994044065475,291.1022033691406,291.1499938964844,271.5400085449219,270.0230712890625,283.9183044433594,293.39874267578125,291.10235595703125,1.0,0.1600352227687835,0.9674680233001708,0.9674680233001708,1.0,1.0,-0.5975016951560974,0.2594433128833771,0.3380584120750427,0.0871562361717224,0.0,0.0,0.5569518804550171,24.71053695678711,25.0,1.0010846853256226,-4334.57080078125,37.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,311.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.974609375,18000.0,0.0,0.0,0.096746876835823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448371171951294,0.5448430180549622,-5.851094101672061e-06,0.0,9.818578109843656e-05,0.0,0.0,34.771636962890625,0.0,0.0,0.0,0.3849043250083923,4.0,0.0,1.0
839940,293.1133728027344,297.1499938964844,293.1499938964844,0.0029044325929135,-220.8712158203125,295.0792541503906,0.5484898686408997,0.050000000745058,0.0458228550851345,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.5484898686408997,0.050000000745058,0.0482536703348159,293.2213134765625,297.1499938964844,293.1499938964844,0.0038935616612434,-228.8224334716797,296.40673828125,0.5484898686408997,0.050000000745058,0.0356399975717067,293.1000366210937,297.1499938964844,293.1499938964844,0.090306170284748,-2222.796875,304.1444091796875,0.7962061166763306,0.1481981873512268,0.1407654285430908,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.5484898686408997,0.050000000745058,0.2288946509361267,291.1028747558594,291.1499938964844,271.4833374023437,269.9870910644531,283.8809814453125,293.375732421875,291.1029968261719,1.0,0.1601819992065429,0.967739760875702,0.967739760875702,1.0,1.0,-0.599274218082428,0.2602063119411468,0.3390678763389587,0.0875022262334823,0.0,0.0,0.5631887316703796,24.699405670166016,25.0,0.9180645942687988,-4370.2197265625,37.40413665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,311.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7890625,18000.0,0.0,0.0,0.0976215451955795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564603209495544,0.5564662218093872,-5.928421160206199e-06,0.0,9.907346247928216e-05,0.0,0.0,36.162227630615234,0.0,0.0,0.0,0.3890715539455414,4.0,0.0,1.0
840000,293.1133728027344,297.1499938964844,293.1499938964844,0.0029044325929135,-220.8712158203125,295.0792541503906,0.5484898686408997,0.050000000745058,0.0458228550851345,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.5484898686408997,0.050000000745058,0.0482536703348159,293.2213134765625,297.1499938964844,293.1499938964844,0.0038935616612434,-228.8224334716797,296.40673828125,0.5484898686408997,0.050000000745058,0.0356399975717067,293.1000366210937,297.1499938964844,293.1499938964844,0.090306170284748,-2222.796875,304.1444091796875,0.7962061166763306,0.1481981873512268,0.1407654285430908,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.5484898686408997,0.050000000745058,0.2288946509361267,291.1028747558594,291.1499938964844,271.4833374023437,269.9870910644531,283.8809814453125,293.375732421875,291.1029968261719,1.0,0.1601819992065429,0.967739760875702,0.967739760875702,1.0,1.0,-0.599274218082428,0.2602063119411468,0.3390678763389587,0.0875022262334823,0.0,0.0,0.5631887316703796,24.699405670166016,25.0,0.9180645942687988,-4370.2197265625,37.40413665771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,311.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7890625,18000.0,0.0,0.0,0.0976215451955795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564603209495544,0.5564662218093872,-5.928421160206199e-06,0.0,9.907346247928216e-05,0.0,0.0,36.162227630615234,0.0,0.0,0.0,0.3890715539455414,4.0,0.0,1.0
840060,293.10772705078125,297.1499938964844,293.1499938964844,0.0029254932887852,-222.4540863037109,295.108154296875,0.5486228466033936,0.050000000745058,0.0458219014108181,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5486228466033936,0.050000000745058,0.0482526719570159,293.2149353027344,297.1499938964844,293.1499938964844,0.0038882438093423,-228.517807006836,296.4000549316406,0.5486228466033936,0.050000000745058,0.0356392562389373,293.0982971191406,297.1499938964844,293.1499938964844,0.091520644724369,-2246.64013671875,304.1442565917969,0.7993079423904419,0.1498144119977951,0.1422837078571319,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5486228466033936,0.050000000745058,0.2288898974657058,291.1034851074219,291.1499938964844,271.4266662597656,269.95147705078125,283.8445129394531,293.3541564941406,291.1036071777344,1.0,0.1603338867425918,0.9680047631263732,0.9680047631263732,1.0,1.0,-0.6010873317718506,0.2609853744506836,0.340101957321167,0.0878594145178794,0.0,0.0,0.5693492293357849,24.6887435913086,25.0,0.8235319256782532,-4405.7119140625,37.58062362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,311.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.552734375,18000.0,0.0,0.0,0.0984777584671974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680994391441345,0.5681054592132568,-6.007573574606795e-06,0.0,9.994240826927124e-05,0.0,0.0,37.59633255004883,0.0,0.0,0.0,0.3932898342609405,4.0,0.0,1.0
