time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840120,293.10772705078125,297.1499938964844,293.1499938964844,0.0029254932887852,-222.4540863037109,295.108154296875,0.5486228466033936,0.050000000745058,0.0458219014108181,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5486228466033936,0.050000000745058,0.0482526719570159,293.2149353027344,297.1499938964844,293.1499938964844,0.0038882438093423,-228.517807006836,296.4000549316406,0.5486228466033936,0.050000000745058,0.0356392562389373,293.0982971191406,297.1499938964844,293.1499938964844,0.091520644724369,-2246.64013671875,304.1442565917969,0.7993079423904419,0.1498144119977951,0.1422837078571319,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5486228466033936,0.050000000745058,0.2288898974657058,291.1034851074219,291.1499938964844,271.4266662597656,269.95147705078125,283.8445129394531,293.3541564941406,291.1036071777344,1.0,0.1603338867425918,0.9680047631263732,0.9680047631263732,1.0,1.0,-0.6010873317718506,0.2609853744506836,0.340101957321167,0.0878594145178794,0.0,0.0,0.5693492293357849,24.6887435913086,25.0,0.8235319256782532,-4405.7119140625,37.58062362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,311.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.552734375,18000.0,0.0,0.0,0.0984777584671974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680994391441345,0.5681054592132568,-6.007573574606795e-06,0.0,9.994240826927124e-05,0.0,0.0,37.59633255004883,0.0,0.0,0.0,0.3932898342609405,4.0,0.0,1.0
840180,293.10205078125,297.1499938964844,293.1499938964844,0.0029480592347681,-224.15011596679688,295.1390075683594,0.5487555265426636,0.050000000745058,0.0458209551870822,294.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5487555265426636,0.050000000745058,0.048251673579216,293.20855712890625,297.1499938964844,293.1499938964844,0.0038846337702125,-228.3099365234375,296.3955078125,0.5487555265426636,0.050000000745058,0.0356385186314582,293.0966186523437,297.1499938964844,293.1499938964844,0.0927617996931076,-2271.001708984375,304.14410400390625,0.802448034286499,0.1514641493558883,0.143834114074707,293.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5487555265426636,0.050000000745058,0.2288851588964462,291.1040344238281,291.1499938964844,271.3699951171875,269.9161682128906,283.80889892578125,293.33404541015625,291.1041259765625,1.0,0.1604907363653183,0.9682698249816896,0.9682698249816896,1.0,1.0,-0.6029390692710876,0.2617796659469604,0.3411593735218048,0.0882274881005287,0.0,0.0,0.5754426121711731,24.678556442260746,25.0,0.7167459726333618,-4441.0400390625,37.76221084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,311.1033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.2734375,18000.0,0.0,0.0,0.0993139147758483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797628164291382,0.5797688961029053,-6.088575446483446e-06,0.0,0.0001007910032058,0.0,0.0,39.07585906982422,0.0,0.0,0.0,0.3975609540939331,4.0,0.0,1.0
840240,293.10205078125,297.1499938964844,293.1499938964844,0.0029480592347681,-224.15011596679688,295.1390075683594,0.5487555265426636,0.050000000745058,0.0458209551870822,294.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5487555265426636,0.050000000745058,0.048251673579216,293.20855712890625,297.1499938964844,293.1499938964844,0.0038846337702125,-228.3099365234375,296.3955078125,0.5487555265426636,0.050000000745058,0.0356385186314582,293.0966186523437,297.1499938964844,293.1499938964844,0.0927617996931076,-2271.001708984375,304.14410400390625,0.802448034286499,0.1514641493558883,0.143834114074707,293.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5487555265426636,0.050000000745058,0.2288851588964462,291.1040344238281,291.1499938964844,271.3699951171875,269.9161682128906,283.80889892578125,293.33404541015625,291.1041259765625,1.0,0.1604907363653183,0.9682698249816896,0.9682698249816896,1.0,1.0,-0.6029390692710876,0.2617796659469604,0.3411593735218048,0.0882274881005287,0.0,0.0,0.5754426121711731,24.678556442260746,25.0,0.7167459726333618,-4441.0400390625,37.76221084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,311.1033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.2734375,18000.0,0.0,0.0,0.0993139147758483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797628164291382,0.5797688961029053,-6.088575446483446e-06,0.0,0.0001007910032058,0.0,0.0,39.07585906982422,0.0,0.0,0.0,0.3975609540939331,4.0,0.0,1.0
840300,293.0992126464844,297.1499938964844,293.1499938964844,0.0029599242843687,-225.0418701171875,295.1552124023437,0.548821747303009,0.050000000745058,0.0458204820752143,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.548821747303009,0.050000000745058,0.048251174390316,293.20538330078125,297.1499938964844,293.1499938964844,0.0038834880106151,-228.24337768554688,296.3940734863281,0.548821747303009,0.050000000745058,0.035638153553009,293.0958251953125,297.1499938964844,293.1499938964844,0.0933924168348312,-2283.375,304.14404296875,0.8040310740470886,0.1523013859987259,0.1446211785078048,293.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.548821747303009,0.050000000745058,0.2288827896118164,291.104248046875,291.1499938964844,271.3416748046875,269.89862060546875,283.7914123535156,293.3244934082031,291.1043701171875,1.0,0.1605710238218307,0.9684023261070251,0.9684023261070251,1.0,1.0,-0.6038792133331299,0.2621824741363525,0.3416967093944549,0.0884155705571174,0.0,0.0,0.5784670114517212,24.67364501953125,25.0,0.6585710644721985,-4458.640625,37.85491561889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,311.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.638671875,18000.0,0.0,0.0,0.099724106490612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856065154075623,0.5856126546859741,-6.12978601566283e-06,0.0,0.0001012072898447,0.0,0.0,39.83334732055664,0.0,0.0,0.0,0.3997170925140381,4.0,0.0,1.0
840360,293.09637451171875,297.1499938964844,293.1499938964844,0.0029721541795879,-225.9610137939453,295.171875,0.5488878488540649,0.050000000745058,0.0458200089633464,294.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5488878488540649,0.050000000745058,0.0482506789267063,293.20220947265625,297.1499938964844,293.1499938964844,0.0038827548269182,-228.2002410888672,296.3931884765625,0.5488878488540649,0.050000000745058,0.0356377847492694,293.0950012207031,297.1499938964844,293.1499938964844,0.0940291732549667,-2295.864501953125,304.1439514160156,0.8056207895278931,0.1531461179256439,0.1454153954982757,293.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5488878488540649,0.050000000745058,0.2288804352283477,291.1044921875,291.1499938964844,271.3133239746094,269.881103515625,283.7741394042969,293.3153076171875,291.10455322265625,1.0,0.1606524139642715,0.9685317873954772,0.9685317873954772,1.0,1.0,-0.604827880859375,0.262588620185852,0.3422392904758453,0.0886061042547226,0.0,0.0,0.5814794301986694,24.668842315673828,25.0,0.5972062349319458,-4476.19580078125,37.94879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385681152344,311.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17895.93359375,18000.0,0.0,0.0,0.1001294404268264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914614200592041,0.5914676189422607,-6.1714763432974e-06,0.0,0.0001016186506603,0.0,0.0,40.60319519042969,0.0,0.0,0.0,0.4018878936767578,4.0,0.0,1.0
840420,293.0906677246094,297.1499938964844,293.1499938964844,0.0029977962840348,-227.8877868652344,295.2066955566406,0.5490200519561768,0.050000000745058,0.0458190701901912,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5490200519561768,0.050000000745058,0.0482496842741966,293.1958312988281,297.1499938964844,293.1499938964844,0.0038825972005724,-228.18814086914065,296.3930053710937,0.5490200519561768,0.050000000745058,0.0356370545923709,293.09344482421875,297.1499938964844,293.1499938964844,0.0953217893838882,-2321.199462890625,304.1438293457031,0.808777391910553,0.1548598110675811,0.1470258384943008,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5490200519561768,0.050000000745058,0.2288757413625717,291.1048583984375,291.1499938964844,271.25665283203125,269.84619140625,283.74102783203125,293.2991943359375,291.1049499511719,1.0,0.1608186066150665,0.9687907695770264,0.9687907695770264,1.0,1.0,-0.6067517399787903,0.263411283493042,0.3433404266834259,0.0889947935938835,0.0,0.0,0.5874722599983215,24.65953826904297,25.0,0.5688276290893555,-4510.953125,38.14012908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,311.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4296875,18000.0,0.0,0.0,0.1009256690740585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032124161720276,0.603218674659729,-6.256385404412868e-06,0.0,0.000102426718513,0.0,0.0,42.181785583496094,0.0,0.0,0.0,0.406276524066925,4.0,0.0,1.0
840480,293.0906677246094,297.1499938964844,293.1499938964844,0.0029977962840348,-227.8877868652344,295.2066955566406,0.5490200519561768,0.050000000745058,0.0458190701901912,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5490200519561768,0.050000000745058,0.0482496842741966,293.1958312988281,297.1499938964844,293.1499938964844,0.0038825972005724,-228.18814086914065,296.3930053710937,0.5490200519561768,0.050000000745058,0.0356370545923709,293.09344482421875,297.1499938964844,293.1499938964844,0.0953217893838882,-2321.199462890625,304.1438293457031,0.808777391910553,0.1548598110675811,0.1470258384943008,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5490200519561768,0.050000000745058,0.2288757413625717,291.1048583984375,291.1499938964844,271.25665283203125,269.84619140625,283.74102783203125,293.2991943359375,291.1049499511719,1.0,0.1608186066150665,0.9687907695770264,0.9687907695770264,1.0,1.0,-0.6067517399787903,0.263411283493042,0.3433404266834259,0.0889947935938835,0.0,0.0,0.5874722599983215,24.65953826904297,25.0,0.5688276290893555,-4510.953125,38.14012908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,311.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4296875,18000.0,0.0,0.0,0.1009256690740585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032124161720276,0.603218674659729,-6.256385404412868e-06,0.0,0.000102426718513,0.0,0.0,42.181785583496094,0.0,0.0,0.0,0.406276524066925,4.0,0.0,1.0
840540,293.08465576171875,297.1499938964844,293.1499938964844,0.0030255713500082,-229.9682159423828,295.2446594238281,0.5491582751274109,0.050000000745058,0.0458180867135524,294.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5491582751274109,0.050000000745058,0.0482486486434936,293.1893310546875,297.1499938964844,293.1499938964844,0.0038844128139317,-228.28179931640625,296.395751953125,0.5491582751274109,0.050000000745058,0.0356362871825695,293.0917663574219,297.1499938964844,293.1499938964844,0.0966493636369705,-2347.17724609375,304.1436767578125,0.8119297027587891,0.1566327959299087,0.148684561252594,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5491582751274109,0.050000000745058,0.2288708239793777,291.10577392578125,291.1499938964844,271.20001220703125,269.8114318847656,283.71435546875,293.2943420410156,291.1060791015625,1.0,0.1609895229339599,0.9690496921539308,0.9690496921539308,1.0,1.0,-0.6087331175804138,0.264257401227951,0.3444757163524627,0.0893981531262397,0.0,0.0,0.5933204293251038,24.649677276611328,25.0,1.7187445163726809,-4544.71923828125,38.33763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,311.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.1953125,18000.0,0.0,0.0,0.1017015650868415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149264574050903,0.6149327754974365,-6.342982487694826e-06,0.0,0.0001032141590258,0.0,0.0,43.8023796081543,0.0,0.0,0.0,0.4106937646865845,4.0,0.0,1.0
840600,293.08465576171875,297.1499938964844,293.1499938964844,0.0030255713500082,-229.9682159423828,295.2446594238281,0.5491582751274109,0.050000000745058,0.0458180867135524,294.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5491582751274109,0.050000000745058,0.0482486486434936,293.1893310546875,297.1499938964844,293.1499938964844,0.0038844128139317,-228.28179931640625,296.395751953125,0.5491582751274109,0.050000000745058,0.0356362871825695,293.0917663574219,297.1499938964844,293.1499938964844,0.0966493636369705,-2347.17724609375,304.1436767578125,0.8119297027587891,0.1566327959299087,0.148684561252594,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5491582751274109,0.050000000745058,0.2288708239793777,291.10577392578125,291.1499938964844,271.20001220703125,269.8114318847656,283.71435546875,293.2943420410156,291.1060791015625,1.0,0.1609895229339599,0.9690496921539308,0.9690496921539308,1.0,1.0,-0.6087331175804138,0.264257401227951,0.3444757163524627,0.0893981531262397,0.0,0.0,0.5933204293251038,24.649677276611328,25.0,1.7187445163726809,-4544.71923828125,38.33763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,311.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.1953125,18000.0,0.0,0.0,0.1017015650868415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149264574050903,0.6149327754974365,-6.342982487694826e-06,0.0,0.0001032141590258,0.0,0.0,43.8023796081543,0.0,0.0,0.0,0.4106937646865845,4.0,0.0,1.0
840660,293.0784912109375,297.1499938964844,293.1499938964844,0.0030551014933735,-232.1722717285156,295.2857971191406,0.5493027567863464,0.050000000745058,0.0458170585334301,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5493027567863464,0.050000000745058,0.0482475683093071,293.1827087402344,297.1499938964844,293.1499938964844,0.0038879534695297,-228.4661560058593,296.4014892578125,0.5493027567863464,0.050000000745058,0.0356354899704456,293.0900573730469,297.1499938964844,293.1499938964844,0.0980139374732971,-2373.8212890625,304.1434936523437,0.8150959610939026,0.1584541648626327,0.1503946930170059,293.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5493027567863464,0.050000000745058,0.228865697979927,291.1075134277344,291.1499938964844,271.1433410644531,269.7767028808594,283.687744140625,293.2897644042969,291.1078796386719,1.0,0.1611655503511428,0.9693019986152648,0.9693019986152648,1.0,1.0,-0.6107758283615112,0.2651283740997314,0.3456474244594574,0.089816927909851,0.0,0.0,0.5988700985908508,24.63925552368164,25.0,2.381305694580078,-4577.849609375,38.54177474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,311.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.798828125,18000.0,0.0,0.0,0.1024568304419517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262605786323547,0.6262669563293457,-6.42899749436765e-06,0.0,0.0001039806593325,0.0,0.0,45.418060302734375,0.0,0.0,0.0,0.4150139391422272,4.0,0.0,1.0
840720,293.0784912109375,297.1499938964844,293.1499938964844,0.0030551014933735,-232.1722717285156,295.2857971191406,0.5493027567863464,0.050000000745058,0.0458170585334301,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5493027567863464,0.050000000745058,0.0482475683093071,293.1827087402344,297.1499938964844,293.1499938964844,0.0038879534695297,-228.4661560058593,296.4014892578125,0.5493027567863464,0.050000000745058,0.0356354899704456,293.0900573730469,297.1499938964844,293.1499938964844,0.0980139374732971,-2373.8212890625,304.1434936523437,0.8150959610939026,0.1584541648626327,0.1503946930170059,293.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5493027567863464,0.050000000745058,0.228865697979927,291.1075134277344,291.1499938964844,271.1433410644531,269.7767028808594,283.687744140625,293.2897644042969,291.1078796386719,1.0,0.1611655503511428,0.9693019986152648,0.9693019986152648,1.0,1.0,-0.6107758283615112,0.2651283740997314,0.3456474244594574,0.089816927909851,0.0,0.0,0.5988700985908508,24.63925552368164,25.0,2.381305694580078,-4577.849609375,38.54177474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,311.2042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.798828125,18000.0,0.0,0.0,0.1024568304419517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262605786323547,0.6262669563293457,-6.42899749436765e-06,0.0,0.0001039806593325,0.0,0.0,45.418060302734375,0.0,0.0,0.0,0.4150139391422272,4.0,0.0,1.0
840780,293.072265625,297.1499938964844,293.1499938964844,0.0030862337443977,-234.49546813964844,295.32916259765625,0.5494477152824402,0.050000000745058,0.0458160303533077,294.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5494477152824402,0.050000000745058,0.0482464879751205,293.1761169433594,297.1499938964844,293.1499938964844,0.0038932824973016,-228.75205993652344,296.4095458984375,0.5494477152824402,0.050000000745058,0.0356346890330314,293.0884094238281,297.1499938964844,293.1499938964844,0.0994095578789711,-2401.01123046875,304.1433410644531,0.818251371383667,0.1603079587221145,0.1521385759115219,293.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5494477152824402,0.050000000745058,0.2288605570793151,291.10919189453125,291.1499938964844,271.086669921875,269.7419738769531,283.6611633300781,293.28515625,291.1094970703125,1.0,0.1613465249538421,0.9695543050765992,0.9695543050765992,1.0,1.0,-0.6128590106964111,0.2660156190395355,0.3468433916568756,0.0902468636631965,0.0,0.0,0.604191243648529,24.62918472290039,25.0,2.233172655105591,-4610.26904296875,38.75135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,311.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.3515625,18000.0,0.0,0.0,0.1031911745667457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371976137161255,0.6372041702270508,-6.513487733172951e-06,0.0,0.000104725921119,0.0,0.0,47.01911926269531,0.0,0.0,0.0,0.4192200601100921,4.0,0.0,1.0
840840,293.072265625,297.1499938964844,293.1499938964844,0.0030862337443977,-234.49546813964844,295.32916259765625,0.5494477152824402,0.050000000745058,0.0458160303533077,294.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5494477152824402,0.050000000745058,0.0482464879751205,293.1761169433594,297.1499938964844,293.1499938964844,0.0038932824973016,-228.75205993652344,296.4095458984375,0.5494477152824402,0.050000000745058,0.0356346890330314,293.0884094238281,297.1499938964844,293.1499938964844,0.0994095578789711,-2401.01123046875,304.1433410644531,0.818251371383667,0.1603079587221145,0.1521385759115219,293.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5494477152824402,0.050000000745058,0.2288605570793151,291.10919189453125,291.1499938964844,271.086669921875,269.7419738769531,283.6611633300781,293.28515625,291.1094970703125,1.0,0.1613465249538421,0.9695543050765992,0.9695543050765992,1.0,1.0,-0.6128590106964111,0.2660156190395355,0.3468433916568756,0.0902468636631965,0.0,0.0,0.604191243648529,24.62918472290039,25.0,2.233172655105591,-4610.26904296875,38.75135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,311.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.3515625,18000.0,0.0,0.0,0.1031911745667457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371976137161255,0.6372041702270508,-6.513487733172951e-06,0.0,0.000104725921119,0.0,0.0,47.01911926269531,0.0,0.0,0.0,0.4192200601100921,4.0,0.0,1.0
840900,293.06915283203125,297.1499938964844,293.1499938964844,0.0031024394556879,-235.70558166503903,295.3515319824219,0.5495195984840393,0.050000000745058,0.0458155199885368,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5495195984840393,0.050000000745058,0.0482459515333175,293.1727905273437,297.1499938964844,293.1499938964844,0.0038966434076428,-228.9355316162109,296.41436767578125,0.5495195984840393,0.050000000745058,0.0356342941522598,293.0876159667969,297.1499938964844,293.1499938964844,0.1001181080937385,-2414.789794921875,304.1432800292969,0.8198234438896179,0.1612447202205658,0.1530203819274902,293.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5495195984840393,0.050000000745058,0.2288580238819122,291.1098937988281,291.1499938964844,271.0583190917969,269.7245788574219,283.6478881835937,293.2828369140625,291.1101379394531,1.0,0.1614388078451156,0.9696804285049438,0.9696804285049438,1.0,1.0,-0.6139124631881714,0.2664639353752136,0.3474485278129577,0.0904653221368789,0.0,0.0,0.6067923903465271,24.624399185180664,25.0,1.9529215097427368,-4626.27587890625,38.85798263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,311.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.21484375,18000.0,0.0,0.0,0.1035505458712577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642559826374054,0.6425663828849792,-6.5553545027796645e-06,0.0,0.0001050906430464,0.0,0.0,47.81883239746094,0.0,0.0,0.0,0.4212939441204071,4.0,0.0,1.0
840960,293.0660400390625,297.1499938964844,293.1499938964844,0.0031190381851047,-236.94569396972656,295.3743591308594,0.5495910048484802,0.050000000745058,0.0458150170743465,294.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5495910048484802,0.050000000745058,0.0482454188168048,293.16949462890625,297.1499938964844,293.1499938964844,0.0039004429709166,-229.144775390625,296.4196472167969,0.5495910048484802,0.050000000745058,0.0356339029967784,293.0868225097656,297.1499938964844,293.1499938964844,0.1008331701159477,-2428.67578125,304.1431884765625,0.8213917016983032,0.1621869802474975,0.1539075225591659,293.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5495910048484802,0.050000000745058,0.2288554906845092,291.1104431152344,291.1499938964844,271.0299987792969,269.7071838378906,283.6346130371094,293.280517578125,291.11065673828125,1.0,0.1615321487188339,0.9698024988174438,0.9698024988174438,1.0,1.0,-0.6149724125862122,0.2669147253036499,0.3480576574802398,0.0906857252120971,0.0,0.0,0.6093714237213135,24.619779586791992,25.0,1.5932945013046265,-4642.19189453125,38.96567916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,311.24859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.703125,18000.0,0.0,0.0,0.1039053499698638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478827595710754,0.6478893756866455,-6.59717625239864e-06,0.0,0.0001054507229127,0.0,0.0,48.62224197387695,0.0,0.0,0.0,0.4233600497245788,4.0,0.0,1.0
841020,293.05987548828125,297.1499938964844,293.1499938964844,0.0031534640584141,-239.5200042724609,295.4211730957031,0.5497323274612427,0.050000000745058,0.0458140149712562,294.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5497323274612427,0.050000000745058,0.0482443645596504,293.16290283203125,297.1499938964844,293.1499938964844,0.0039094262756407,-229.64480590820312,296.431640625,0.5497323274612427,0.050000000745058,0.0356331244111061,293.0853576660156,297.1499938964844,293.1499938964844,0.1022832989692688,-2456.779296875,304.1430358886719,0.8245218396186829,0.1640875786542892,0.1556974798440933,293.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5497323274612427,0.050000000745058,0.2288504987955093,291.1111145019531,291.1499938964844,270.97332763671875,269.6722717285156,283.6080627441406,293.2758178710937,291.1111755371094,1.0,0.1617220193147659,0.9700466394424438,0.9700466394424438,1.0,1.0,-0.6171111464500427,0.2678236961364746,0.3492874205112457,0.0911324098706245,0.0,0.0,0.6145049333572388,24.61107063293457,25.0,0.7417497038841248,-4673.8681640625,39.184303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,311.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.525390625,18000.0,0.0,0.0,0.1046018451452255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584903597831726,0.6584970355033875,-6.6812854129238985e-06,0.0,0.000106157574919,0.0,0.0,50.2518424987793,0.0,0.0,0.0,0.4274986684322357,4.0,0.0,1.0
841080,293.05987548828125,297.1499938964844,293.1499938964844,0.0031534640584141,-239.5200042724609,295.4211730957031,0.5497323274612427,0.050000000745058,0.0458140149712562,294.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5497323274612427,0.050000000745058,0.0482443645596504,293.16290283203125,297.1499938964844,293.1499938964844,0.0039094262756407,-229.64480590820312,296.431640625,0.5497323274612427,0.050000000745058,0.0356331244111061,293.0853576660156,297.1499938964844,293.1499938964844,0.1022832989692688,-2456.779296875,304.1430358886719,0.8245218396186829,0.1640875786542892,0.1556974798440933,293.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5497323274612427,0.050000000745058,0.2288504987955093,291.1111145019531,291.1499938964844,270.97332763671875,269.6722717285156,283.6080627441406,293.2758178710937,291.1111755371094,1.0,0.1617220193147659,0.9700466394424438,0.9700466394424438,1.0,1.0,-0.6171111464500427,0.2678236961364746,0.3492874205112457,0.0911324098706245,0.0,0.0,0.6145049333572388,24.61107063293457,25.0,0.7417497038841248,-4673.8681640625,39.184303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,311.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.525390625,18000.0,0.0,0.0,0.1046018451452255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584903597831726,0.6584970355033875,-6.6812854129238985e-06,0.0,0.000106157574919,0.0,0.0,50.2518424987793,0.0,0.0,0.0,0.4274986684322357,4.0,0.0,1.0
841140,293.05377197265625,297.1499938964844,293.1499938964844,0.0031894610729068,-242.2144012451172,295.4696044921875,0.5498716831207275,0.050000000745058,0.0458130314946174,294.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5498716831207275,0.050000000745058,0.0482433289289474,293.1563415527344,297.1499938964844,293.1499938964844,0.0039202142506837,-230.2511444091797,296.4455261230469,0.5498716831207275,0.050000000745058,0.0356323570013046,293.083984375,297.1499938964844,293.1499938964844,0.1037586852908134,-2485.293701171875,304.1429138183594,0.8276487588882446,0.1660077273845672,0.1575062721967697,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5498716831207275,0.050000000745058,0.2288455814123153,291.11114501953125,291.1499938964844,270.9166564941406,269.63720703125,283.5815124511719,293.2710876464844,291.1111145019531,1.0,0.1619157791137695,0.9702907204627992,0.9702907204627992,1.0,1.0,-0.6192726492881775,0.2687415778636932,0.3505310416221618,0.0915864109992981,0.0,0.0,0.6196747422218323,24.603012084960938,25.0,-0.1275701373815536,-4705.52392578125,39.40694808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,311.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.763671875,18000.0,0.0,0.0,0.1052841544151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691890954971313,0.669195830821991,-6.7671435317606665e-06,0.0,0.0001068500350811,0.0,0.0,51.934417724609375,0.0,0.0,0.0,0.4317009150981903,4.0,0.0,1.0
841200,293.05377197265625,297.1499938964844,293.1499938964844,0.0031894610729068,-242.2144012451172,295.4696044921875,0.5498716831207275,0.050000000745058,0.0458130314946174,294.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5498716831207275,0.050000000745058,0.0482433289289474,293.1563415527344,297.1499938964844,293.1499938964844,0.0039202142506837,-230.2511444091797,296.4455261230469,0.5498716831207275,0.050000000745058,0.0356323570013046,293.083984375,297.1499938964844,293.1499938964844,0.1037586852908134,-2485.293701171875,304.1429138183594,0.8276487588882446,0.1660077273845672,0.1575062721967697,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5498716831207275,0.050000000745058,0.2288455814123153,291.11114501953125,291.1499938964844,270.9166564941406,269.63720703125,283.5815124511719,293.2710876464844,291.1111145019531,1.0,0.1619157791137695,0.9702907204627992,0.9702907204627992,1.0,1.0,-0.6192726492881775,0.2687415778636932,0.3505310416221618,0.0915864109992981,0.0,0.0,0.6196747422218323,24.603012084960938,25.0,-0.1275701373815536,-4705.52392578125,39.40694808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,311.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.763671875,18000.0,0.0,0.0,0.1052841544151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691890954971313,0.669195830821991,-6.7671435317606665e-06,0.0,0.0001068500350811,0.0,0.0,51.934417724609375,0.0,0.0,0.0,0.4317009150981903,4.0,0.0,1.0
841260,293.0476989746094,297.1499938964844,293.1499938964844,0.0032270608935505,-245.03028869628903,295.5196228027344,0.5500094294548035,0.050000000745058,0.0458120591938495,294.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5500094294548035,0.050000000745058,0.0482423044741153,293.1497802734375,297.1499938964844,293.1499938964844,0.0039328141137957,-230.96340942382807,296.4612731933594,0.5500094294548035,0.050000000745058,0.035631600767374,293.0826721191406,297.1499938964844,293.1499938964844,0.1052579581737518,-2514.18896484375,304.14276123046875,0.8307791948318481,0.1679461300373077,0.1593325734138488,293.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5500094294548035,0.050000000745058,0.2288407236337661,291.11065673828125,291.1499938964844,270.8599853515625,269.60186767578125,283.55499267578125,293.2663269042969,291.1105041503906,1.0,0.1621131747961044,0.970528781414032,0.970528781414032,1.0,1.0,-0.6214552521705627,0.2696675658226013,0.351787656545639,0.0920472145080566,0.0,0.0,0.6249502301216125,24.59554672241211,25.0,-0.882629930973053,-4737.34326171875,39.63341522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,311.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.56640625,18000.0,0.0,0.0,0.1059568151831626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801332831382751,0.6801401376724243,-6.856094842078164e-06,0.0,0.0001075327018043,0.0,0.0,53.69702911376953,0.0,0.0,0.0,0.4360287189483642,4.0,0.0,1.0
841320,293.0476989746094,297.1499938964844,293.1499938964844,0.0032270608935505,-245.03028869628903,295.5196228027344,0.5500094294548035,0.050000000745058,0.0458120591938495,294.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5500094294548035,0.050000000745058,0.0482423044741153,293.1497802734375,297.1499938964844,293.1499938964844,0.0039328141137957,-230.96340942382807,296.4612731933594,0.5500094294548035,0.050000000745058,0.035631600767374,293.0826721191406,297.1499938964844,293.1499938964844,0.1052579581737518,-2514.18896484375,304.14276123046875,0.8307791948318481,0.1679461300373077,0.1593325734138488,293.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5500094294548035,0.050000000745058,0.2288407236337661,291.11065673828125,291.1499938964844,270.8599853515625,269.60186767578125,283.55499267578125,293.2663269042969,291.1105041503906,1.0,0.1621131747961044,0.970528781414032,0.970528781414032,1.0,1.0,-0.6214552521705627,0.2696675658226013,0.351787656545639,0.0920472145080566,0.0,0.0,0.6249502301216125,24.59554672241211,25.0,-0.882629930973053,-4737.34326171875,39.63341522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,311.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.56640625,18000.0,0.0,0.0,0.1059568151831626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801332831382751,0.6801401376724243,-6.856094842078164e-06,0.0,0.0001075327018043,0.0,0.0,53.69702911376953,0.0,0.0,0.0,0.4360287189483642,4.0,0.0,1.0
841380,293.04168701171875,297.1499938964844,293.1499938964844,0.003266213228926,-247.9623565673828,295.57135009765625,0.5501457452774048,0.050000000745058,0.0458111017942428,294.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5501457452774048,0.050000000745058,0.0482412949204444,293.14324951171875,297.1499938964844,293.1499938964844,0.0039471932686865,-231.77850341796875,296.47900390625,0.5501457452774048,0.050000000745058,0.0356308557093143,293.0814208984375,297.1499938964844,293.1499938964844,0.106779359281063,-2543.426513671875,304.14263916015625,0.8339186310768127,0.1699015945196151,0.1611752063035965,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5501457452774048,0.050000000745058,0.2288359254598617,291.1097106933594,291.1499938964844,270.8033447265625,269.5662841796875,283.52850341796875,293.26153564453125,291.1095275878906,1.0,0.1623139381408691,0.9707668423652648,0.9707668423652648,1.0,1.0,-0.6236575841903687,0.2706012725830078,0.3530563116073608,0.0925145596265792,0.0,0.0,0.630381166934967,24.588607788085938,25.0,-1.4563782215118408,-4769.45166015625,39.863529205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,311.328125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.18359375,18000.0,0.0,0.0,0.1066251844167709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914438605308533,0.691450834274292,-6.94930804456817e-06,0.0,0.0001082110102288,0.0,0.0,55.56389999389648,0.0,0.0,0.0,0.4405325055122375,4.0,0.0,1.0
841440,293.04168701171875,297.1499938964844,293.1499938964844,0.003266213228926,-247.9623565673828,295.57135009765625,0.5501457452774048,0.050000000745058,0.0458111017942428,294.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5501457452774048,0.050000000745058,0.0482412949204444,293.14324951171875,297.1499938964844,293.1499938964844,0.0039471932686865,-231.77850341796875,296.47900390625,0.5501457452774048,0.050000000745058,0.0356308557093143,293.0814208984375,297.1499938964844,293.1499938964844,0.106779359281063,-2543.426513671875,304.14263916015625,0.8339186310768127,0.1699015945196151,0.1611752063035965,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5501457452774048,0.050000000745058,0.2288359254598617,291.1097106933594,291.1499938964844,270.8033447265625,269.5662841796875,283.52850341796875,293.26153564453125,291.1095275878906,1.0,0.1623139381408691,0.9707668423652648,0.9707668423652648,1.0,1.0,-0.6236575841903687,0.2706012725830078,0.3530563116073608,0.0925145596265792,0.0,0.0,0.630381166934967,24.588607788085938,25.0,-1.4563782215118408,-4769.45166015625,39.863529205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,311.328125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.18359375,18000.0,0.0,0.0,0.1066251844167709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914438605308533,0.691450834274292,-6.94930804456817e-06,0.0,0.0001082110102288,0.0,0.0,55.56389999389648,0.0,0.0,0.0,0.4405325055122375,4.0,0.0,1.0
841500,293.0386962890625,297.1499938964844,293.1499938964844,0.0032863705419003,-249.4713592529297,295.5978698730469,0.5502135157585144,0.050000000745058,0.0458106249570846,294.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5502135157585144,0.050000000745058,0.0482407920062541,293.1400146484375,297.1499938964844,293.1499938964844,0.0039550410583615,-232.2237243652344,296.4886169433594,0.5502135157585144,0.050000000745058,0.0356304831802845,293.0808410644531,297.1499938964844,293.1499938964844,0.1075477749109268,-2558.1611328125,304.142578125,0.8354930281639099,0.1708853244781494,0.1621022969484329,293.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5502135157585144,0.050000000745058,0.2288335561752319,291.109130859375,291.1499938964844,270.7749938964844,269.54833984375,283.5152282714844,293.2591247558594,291.1089172363281,1.0,0.1624155044555664,0.9708858728408812,0.9708858728408812,1.0,1.0,-0.6247656941413879,0.2710708081722259,0.353694885969162,0.092750571668148,0.0,0.0,0.6331647038459778,24.58531951904297,25.0,-1.6711968183517456,-4785.63525390625,39.97989654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,311.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17888.662109375,18000.0,0.0,0.0,0.1069594323635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6972630023956299,0.6972699761390686,-6.997810032771668e-06,0.0,0.0001085502299247,0.0,0.0,56.542762756347656,0.0,0.0,0.0,0.4428619742393493,4.0,0.0,1.0
841560,293.0357360839844,297.1499938964844,293.1499938964844,0.0033069064375013,-251.008056640625,295.62481689453125,0.5502809286117554,0.050000000745058,0.0458101481199264,294.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5502809286117554,0.050000000745058,0.0482402928173542,293.1367492675781,297.1499938964844,293.1499938964844,0.0039633261039853,-232.6936950683593,296.4987487792969,0.5502809286117554,0.050000000745058,0.0356301143765449,293.0802917480469,297.1499938964844,293.1499938964844,0.1083210036158561,-2572.966064453125,304.1425170898437,0.8370711803436279,0.1718729436397552,0.163033053278923,293.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5502809286117554,0.050000000745058,0.2288311868906021,291.1084899902344,291.1499938964844,270.7466735839844,269.53033447265625,283.5019836425781,293.2567138671875,291.1082458496094,1.0,0.1625178307294845,0.9710013270378112,0.9710013270378112,1.0,1.0,-0.6258782744407654,0.2715420424938202,0.3543362319469452,0.0929880365729332,0.0,0.0,0.6359971761703491,24.58214569091797,25.0,-1.838575959205628,-4801.91162109375,40.097110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,311.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17885.970703125,18000.0,0.0,0.0,0.1072946265339851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032020688056946,0.7032091021537781,-7.047709004837088e-06,0.0,0.000108890402771,0.0,0.0,57.55491638183594,0.0,0.0,0.0,0.4452481567859649,4.0,0.0,1.0
841620,293.02984619140625,297.1499938964844,293.1499938964844,0.0033491228241473,-254.16427612304688,295.6800842285156,0.5504150986671448,0.050000000745058,0.0458092056214809,294.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5504150986671448,0.050000000745058,0.0482393018901348,293.1302795410156,297.1499938964844,293.1499938964844,0.0039812056347727,-233.70724487304688,296.5205993652344,0.5504150986671448,0.050000000745058,0.0356293842196464,293.0791931152344,297.1499938964844,293.1499938964844,0.1098813042044639,-2602.772705078125,304.1424255371094,0.8402401804924011,0.1738594025373459,0.1649053394794464,293.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5504150986671448,0.050000000745058,0.2288264781236648,291.1070861816406,291.1499938964844,270.69000244140625,269.4939880371094,283.4755249023437,293.2518615722656,291.1068115234375,1.0,0.1627246737480163,0.9712321758270264,0.9712321758270264,1.0,1.0,-0.6281163692474365,0.2724895477294922,0.3556267917156219,0.0934673771262168,0.0,0.0,0.6418159604072571,24.576114654541016,25.0,-2.0435078144073486,-4834.75390625,40.33405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,311.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.23828125,18000.0,0.0,0.0,0.1079704985022544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154631614685059,0.7154703140258789,-7.152040325308917e-06,0.0,0.0001095763291232,0.0,0.0,59.68716812133789,0.0,0.0,0.0,0.4502020478248596,4.0,0.0,1.0
841680,293.02984619140625,297.1499938964844,293.1499938964844,0.0033491228241473,-254.16427612304688,295.6800842285156,0.5504150986671448,0.050000000745058,0.0458092056214809,294.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5504150986671448,0.050000000745058,0.0482393018901348,293.1302795410156,297.1499938964844,293.1499938964844,0.0039812056347727,-233.70724487304688,296.5205993652344,0.5504150986671448,0.050000000745058,0.0356293842196464,293.0791931152344,297.1499938964844,293.1499938964844,0.1098813042044639,-2602.772705078125,304.1424255371094,0.8402401804924011,0.1738594025373459,0.1649053394794464,293.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5504150986671448,0.050000000745058,0.2288264781236648,291.1070861816406,291.1499938964844,270.69000244140625,269.4939880371094,283.4755249023437,293.2518615722656,291.1068115234375,1.0,0.1627246737480163,0.9712321758270264,0.9712321758270264,1.0,1.0,-0.6281163692474365,0.2724895477294922,0.3556267917156219,0.0934673771262168,0.0,0.0,0.6418159604072571,24.576114654541016,25.0,-2.0435078144073486,-4834.75390625,40.33405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,311.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.23828125,18000.0,0.0,0.0,0.1079704985022544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154631614685059,0.7154703140258789,-7.152040325308917e-06,0.0,0.0001095763291232,0.0,0.0,59.68716812133789,0.0,0.0,0.0,0.4502020478248596,4.0,0.0,1.0
841740,293.02398681640625,297.1499938964844,293.1499938964844,0.0033928230404853,-257.4264831542969,295.7372131347656,0.5505484342575073,0.050000000745058,0.045808270573616,294.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.5505484342575073,0.050000000745058,0.0482383146882057,293.1238098144531,297.1499938964844,293.1499938964844,0.0040007825009524,-234.815185546875,296.5445556640625,0.5505484342575073,0.050000000745058,0.0356286540627479,293.07818603515625,297.1499938964844,293.1499938964844,0.1114584356546402,-2632.80908203125,304.142333984375,0.8434271812438965,0.1758596897125244,0.1667908579111099,293.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.5505484342575073,0.050000000745058,0.22882179915905,291.1055908203125,291.1499938964844,270.6333312988281,269.45721435546875,283.44903564453125,293.2469787597656,291.1053161621094,1.0,0.1629342585802078,0.9714630842208862,0.9714630842208862,1.0,1.0,-0.6303703784942627,0.2734432816505432,0.3569271266460418,0.0939522683620452,0.0,0.0,0.6478365659713745,24.57046699523925,25.0,-2.115287065505981,-4867.95751953125,40.574180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791564941406,311.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.240234375,18000.0,0.0,0.0,0.1086570769548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282385230064392,0.728245735168457,-7.26268353901105e-06,0.0,0.0001102731184801,0.0,0.0,61.97124099731445,0.0,0.0,0.0,0.4554027318954468,4.0,0.0,1.0
841800,293.02398681640625,297.1499938964844,293.1499938964844,0.0033928230404853,-257.4264831542969,295.7372131347656,0.5505484342575073,0.050000000745058,0.045808270573616,294.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.5505484342575073,0.050000000745058,0.0482383146882057,293.1238098144531,297.1499938964844,293.1499938964844,0.0040007825009524,-234.815185546875,296.5445556640625,0.5505484342575073,0.050000000745058,0.0356286540627479,293.07818603515625,297.1499938964844,293.1499938964844,0.1114584356546402,-2632.80908203125,304.142333984375,0.8434271812438965,0.1758596897125244,0.1667908579111099,293.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.5505484342575073,0.050000000745058,0.22882179915905,291.1055908203125,291.1499938964844,270.6333312988281,269.45721435546875,283.44903564453125,293.2469787597656,291.1053161621094,1.0,0.1629342585802078,0.9714630842208862,0.9714630842208862,1.0,1.0,-0.6303703784942627,0.2734432816505432,0.3569271266460418,0.0939522683620452,0.0,0.0,0.6478365659713745,24.57046699523925,25.0,-2.115287065505981,-4867.95751953125,40.574180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791564941406,311.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.240234375,18000.0,0.0,0.0,0.1086570769548416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282385230064392,0.728245735168457,-7.26268353901105e-06,0.0,0.0001102731184801,0.0,0.0,61.97124099731445,0.0,0.0,0.0,0.4554027318954468,4.0,0.0,1.0
841860,293.0181884765625,297.1499938964844,293.1499938964844,0.0034379982389509,-260.7925720214844,295.79620361328125,0.5506811141967773,0.050000000745058,0.0458073429763317,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.5506811141967773,0.050000000745058,0.0482373349368572,293.1174011230469,297.1499938964844,293.1499938964844,0.0040220492519438,-236.01617431640625,296.5706787109375,0.5506811141967773,0.050000000745058,0.03562793135643,293.0772399902344,297.1499938964844,293.1499938964844,0.1130511760711669,-2663.04931640625,304.1422119140625,0.8466333746910095,0.1778730303049087,0.1686888337135315,293.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.5506811141967773,0.050000000745058,0.2288171499967575,291.1041259765625,291.1499938964844,270.57666015625,269.4198913574219,283.4225769042969,293.2420654296875,291.1038513183594,1.0,0.1631463915109634,0.9716867804527284,0.9716867804527284,1.0,1.0,-0.632639467716217,0.274402767419815,0.358236700296402,0.0944423377513885,0.0,0.0,0.6540555953979492,24.565170288085938,25.0,-2.093335151672364,-4901.5,40.817378997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776916503906,311.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17868.181640625,18000.0,0.0,0.0,0.1093578711152076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415300011634827,0.7415373921394348,-7.379941962426528e-06,0.0,0.0001109843360609,0.0,0.0,64.4167251586914,0.0,0.0,0.0,0.4608550071716308,4.0,0.0,1.0
