time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841920,293.0181884765625,297.1499938964844,293.1499938964844,0.0034379982389509,-260.7925720214844,295.79620361328125,0.5506811141967773,0.050000000745058,0.0458073429763317,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.5506811141967773,0.050000000745058,0.0482373349368572,293.1174011230469,297.1499938964844,293.1499938964844,0.0040220492519438,-236.01617431640625,296.5706787109375,0.5506811141967773,0.050000000745058,0.03562793135643,293.0772399902344,297.1499938964844,293.1499938964844,0.1130511760711669,-2663.04931640625,304.1422119140625,0.8466333746910095,0.1778730303049087,0.1686888337135315,293.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.5506811141967773,0.050000000745058,0.2288171499967575,291.1041259765625,291.1499938964844,270.57666015625,269.4198913574219,283.4225769042969,293.2420654296875,291.1038513183594,1.0,0.1631463915109634,0.9716867804527284,0.9716867804527284,1.0,1.0,-0.632639467716217,0.274402767419815,0.358236700296402,0.0944423377513885,0.0,0.0,0.6540555953979492,24.565170288085938,25.0,-2.093335151672364,-4901.5,40.817378997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776916503906,311.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17868.181640625,18000.0,0.0,0.0,0.1093578711152076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415300011634827,0.7415373921394348,-7.379941962426528e-06,0.0,0.0001109843360609,0.0,0.0,64.4167251586914,0.0,0.0,0.0,0.4608550071716308,4.0,0.0,1.0
841980,293.0124816894531,297.1499938964844,293.1499938964844,0.0034846432972699,-264.2608642578125,295.8570861816406,0.5508132576942444,0.050000000745058,0.0458064153790473,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5508132576942444,0.050000000745058,0.0482363626360893,293.11102294921875,297.1499938964844,293.1499938964844,0.0040450007654726,-237.30911254882807,296.5989685058594,0.5508132576942444,0.050000000745058,0.0356272123754024,293.0763244628906,297.1499938964844,293.1499938964844,0.1146585196256637,-2693.472412109375,304.14215087890625,0.8498591184616089,0.1798986345529556,0.1705985218286514,293.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5508132576942444,0.050000000745058,0.2288125306367874,291.1026611328125,291.1499938964844,270.5199890136719,269.3820495605469,283.3961181640625,293.2371520996094,291.1023864746094,1.0,0.1633609682321548,0.9719105362892152,0.9719105362892152,1.0,1.0,-0.6349226236343384,0.2753677368164062,0.3595548570156097,0.0949374362826347,0.0,0.0,0.6604650020599365,24.56019401550293,25.0,-2.014499425888061,-4935.3515625,41.06354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,311.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.1953125,18000.0,0.0,0.0,0.1100752651691436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553249001502991,0.7553324103355408,-7.50397884985432e-06,0.0,0.0001117124047596,0.0,0.0,67.03091430664062,0.0,0.0,0.0,0.4665572345256805,4.0,0.0,1.0
842040,293.0124816894531,297.1499938964844,293.1499938964844,0.0034846432972699,-264.2608642578125,295.8570861816406,0.5508132576942444,0.050000000745058,0.0458064153790473,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5508132576942444,0.050000000745058,0.0482363626360893,293.11102294921875,297.1499938964844,293.1499938964844,0.0040450007654726,-237.30911254882807,296.5989685058594,0.5508132576942444,0.050000000745058,0.0356272123754024,293.0763244628906,297.1499938964844,293.1499938964844,0.1146585196256637,-2693.472412109375,304.14215087890625,0.8498591184616089,0.1798986345529556,0.1705985218286514,293.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5508132576942444,0.050000000745058,0.2288125306367874,291.1026611328125,291.1499938964844,270.5199890136719,269.3820495605469,283.3961181640625,293.2371520996094,291.1023864746094,1.0,0.1633609682321548,0.9719105362892152,0.9719105362892152,1.0,1.0,-0.6349226236343384,0.2753677368164062,0.3595548570156097,0.0949374362826347,0.0,0.0,0.6604650020599365,24.56019401550293,25.0,-2.014499425888061,-4935.3515625,41.06354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,311.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.1953125,18000.0,0.0,0.0,0.1100752651691436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553249001502991,0.7553324103355408,-7.50397884985432e-06,0.0,0.0001117124047596,0.0,0.0,67.03091430664062,0.0,0.0,0.0,0.4665572345256805,4.0,0.0,1.0
842100,293.0096435546875,297.1499938964844,293.1499938964844,0.0035085242707282,-266.03350830078125,295.88824462890625,0.5508791208267212,0.050000000745058,0.0458059571683406,294.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.5508791208267212,0.050000000745058,0.0482358783483505,293.1078186035156,297.1499938964844,293.1499938964844,0.0040571228601038,-237.9906768798828,296.61395263671875,0.5508791208267212,0.050000000745058,0.0356268547475338,293.0758972167969,297.1499938964844,293.1499938964844,0.1154675036668777,-2708.749267578125,304.14208984375,0.8514794111251831,0.1809159219264984,0.1715576648712158,293.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.5508791208267212,0.050000000745058,0.2288102358579635,291.1019592285156,291.1499938964844,270.4916687011719,269.3629150390625,283.3829040527344,293.23468017578125,291.1017150878906,1.0,0.163469135761261,0.9720224142074584,0.9720224142074584,1.0,1.0,-0.6360693573951721,0.2758522629737854,0.3602170646190643,0.0951868370175361,0.0,0.0,0.6637399196624756,24.557823181152344,25.0,-1.9625835418701167,-4952.38916015625,41.18773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,311.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17859.28125,18000.0,0.0,0.0,0.1104408279061317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624093294143677,0.7624168992042542,-7.568613000330515e-06,0.0,0.0001120833985623,0.0,0.0,68.40409851074219,0.0,0.0,0.0,0.4695024192333221,4.0,0.0,1.0
842160,293.0068054199219,297.1499938964844,293.1499938964844,0.0035327672958374,-267.8308410644531,295.9198913574219,0.5509448647499084,0.050000000745058,0.0458054952323436,294.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5509448647499084,0.050000000745058,0.0482353940606117,293.10467529296875,297.1499938964844,293.1499938964844,0.004069659858942,-238.69464111328125,296.62945556640625,0.5509448647499084,0.050000000745058,0.0356264971196651,293.07550048828125,297.1499938964844,293.1499938964844,0.1162798330187797,-2724.0654296875,304.1420593261719,0.8531044125556946,0.181936040520668,0.1725194454193115,293.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5509448647499084,0.050000000745058,0.2288079410791397,291.1012878417969,291.1499938964844,270.4633483886719,269.3435974121094,283.3696594238281,293.2322082519531,291.1010437011719,1.0,0.1635778546333313,0.9721311330795288,0.9721311330795288,1.0,1.0,-0.637219250202179,0.2763380110263824,0.3608812689781189,0.0954373404383659,0.0,0.0,0.667057991027832,24.555519104003903,25.0,-1.907154321670532,-4969.4912109375,41.31262969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,311.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.40625,18000.0,0.0,0.0,0.1108108982443809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769609808921814,0.7696174383163452,-7.634949724888429e-06,0.0,0.0001124589762184,0.0,0.0,69.82131958007812,0.0,0.0,0.0,0.472507119178772,4.0,0.0,1.0
842220,293.0011901855469,297.1499938964844,293.1499938964844,0.0035823264624923,-271.49810791015625,295.9845275878906,0.5510762333869934,0.050000000745058,0.0458045788109302,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5510762333869934,0.050000000745058,0.0482344292104244,293.09832763671875,297.1499938964844,293.1499938964844,0.0040959673933684,-240.1688537597656,296.662109375,0.5510762333869934,0.050000000745058,0.0356257855892181,293.07470703125,297.1499938964844,293.1499938964844,0.1179142519831657,-2754.811279296875,304.1419677734375,0.8563681244850159,0.1839842349290847,0.1744506359100341,293.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5510762333869934,0.050000000745058,0.2288033664226532,291.0999755859375,291.1499938964844,270.4066772460937,269.30450439453125,283.3432312011719,293.22723388671875,291.0997314453125,1.0,0.1637968719005584,0.9723486304283142,0.9723486304283142,1.0,1.0,-0.6395283341407776,0.2773130238056183,0.3622152805328369,0.095941737294197,0.0,0.0,0.6738176941871643,24.55109977722168,25.0,-1.79708731174469,-5003.8720703125,41.56447219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,311.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17850.7734375,18000.0,0.0,0.0,0.1115643382072448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843422293663025,0.7843499779701233,-7.772696335450746e-06,0.0,0.000113223621156,0.0,0.0,72.7895278930664,0.0,0.0,0.0,0.4786897003650665,4.0,0.0,1.0
842280,293.0011901855469,297.1499938964844,293.1499938964844,0.0035823264624923,-271.49810791015625,295.9845275878906,0.5510762333869934,0.050000000745058,0.0458045788109302,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5510762333869934,0.050000000745058,0.0482344292104244,293.09832763671875,297.1499938964844,293.1499938964844,0.0040959673933684,-240.1688537597656,296.662109375,0.5510762333869934,0.050000000745058,0.0356257855892181,293.07470703125,297.1499938964844,293.1499938964844,0.1179142519831657,-2754.811279296875,304.1419677734375,0.8563681244850159,0.1839842349290847,0.1744506359100341,293.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5510762333869934,0.050000000745058,0.2288033664226532,291.0999755859375,291.1499938964844,270.4066772460937,269.30450439453125,283.3432312011719,293.22723388671875,291.0997314453125,1.0,0.1637968719005584,0.9723486304283142,0.9723486304283142,1.0,1.0,-0.6395283341407776,0.2773130238056183,0.3622152805328369,0.095941737294197,0.0,0.0,0.6738176941871643,24.55109977722168,25.0,-1.79708731174469,-5003.8720703125,41.56447219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,311.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17850.7734375,18000.0,0.0,0.0,0.1115643382072448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843422293663025,0.7843499779701233,-7.772696335450746e-06,0.0,0.000113223621156,0.0,0.0,72.7895278930664,0.0,0.0,0.0,0.4786897003650665,4.0,0.0,1.0
842340,292.99566650390625,297.1499938964844,293.1499938964844,0.0036333298776298,-275.2622985839844,296.05096435546875,0.5512073040008545,0.050000000745058,0.0458036661148071,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5512073040008545,0.050000000745058,0.0482334680855274,293.0920715332031,297.1499938964844,293.1499938964844,0.004123939666897,-241.73223876953125,296.6968994140625,0.5512073040008545,0.050000000745058,0.0356250740587711,293.0739440917969,297.1499938964844,293.1499938964844,0.119561418890953,-2785.702392578125,304.14190673828125,0.8596489429473877,0.1860426962375641,0.1763915717601776,293.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5512073040008545,0.050000000745058,0.2287987917661667,291.0987548828125,291.1499938964844,270.3500061035156,269.2646789550781,283.3168029785156,293.2222595214844,291.0985107421875,1.0,0.1640179306268692,0.9725661277770996,0.9725661277770996,1.0,1.0,-0.6418491005897522,0.278292715549469,0.3635563850402832,0.0964504778385162,0.0,0.0,0.6807376146316528,24.546920776367188,25.0,-1.6993739604949951,-5038.4794921875,41.81901931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,311.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.375,18000.0,0.0,0.0,0.1123349741101265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995015978813171,0.7995095252990723,-7.917275979707483e-06,0.0,0.00011400571384,0.0,0.0,75.94149780273438,0.0,0.0,0.0,0.4850985109806061,4.0,0.0,1.0
842400,292.99566650390625,297.1499938964844,293.1499938964844,0.0036333298776298,-275.2622985839844,296.05096435546875,0.5512073040008545,0.050000000745058,0.0458036661148071,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5512073040008545,0.050000000745058,0.0482334680855274,293.0920715332031,297.1499938964844,293.1499938964844,0.004123939666897,-241.73223876953125,296.6968994140625,0.5512073040008545,0.050000000745058,0.0356250740587711,293.0739440917969,297.1499938964844,293.1499938964844,0.119561418890953,-2785.702392578125,304.14190673828125,0.8596489429473877,0.1860426962375641,0.1763915717601776,293.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5512073040008545,0.050000000745058,0.2287987917661667,291.0987548828125,291.1499938964844,270.3500061035156,269.2646789550781,283.3168029785156,293.2222595214844,291.0985107421875,1.0,0.1640179306268692,0.9725661277770996,0.9725661277770996,1.0,1.0,-0.6418491005897522,0.278292715549469,0.3635563850402832,0.0964504778385162,0.0,0.0,0.6807376146316528,24.546920776367188,25.0,-1.6993739604949951,-5038.4794921875,41.81901931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,311.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.375,18000.0,0.0,0.0,0.1123349741101265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995015978813171,0.7995095252990723,-7.917275979707483e-06,0.0,0.00011400571384,0.0,0.0,75.94149780273438,0.0,0.0,0.0,0.4850985109806061,4.0,0.0,1.0
842460,292.9902038574219,297.1499938964844,293.1499938964844,0.0036857719533145,-279.1219177246094,296.11920166015625,0.5513381361961365,0.050000000745058,0.0458027571439743,294.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.5513381361961365,0.050000000745058,0.0482325069606304,293.0858154296875,297.1499938964844,293.1499938964844,0.00415357388556,-243.38409423828125,296.7337951660156,0.5513381361961365,0.050000000745058,0.0356243662536144,293.0732727050781,297.1499938964844,293.1499938964844,0.1212209463119506,-2816.731689453125,304.141845703125,0.8629452586174011,0.1881107836961746,0.1783416867256164,293.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.5513381361961365,0.050000000745058,0.2287942469120025,291.0975646972656,291.1499938964844,270.2933654785156,269.2245178222656,283.2903747558594,293.2172546386719,291.09735107421875,1.0,0.1642408967018127,0.9727767109870912,0.9727767109870912,1.0,1.0,-0.6441808938980103,0.2792772054672241,0.3649036586284637,0.0969619154930114,0.0,0.0,0.6878096461296082,24.54295539855957,25.0,-1.6210808753967283,-5073.2919921875,42.07617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,311.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17840.1796875,18000.0,0.0,0.0,0.1131211221218109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150594830513,0.8150675296783447,-8.06863681646064e-06,0.0,0.0001148035589721,0.0,0.0,79.28131103515625,0.0,0.0,0.0,0.4917233884334564,4.0,0.0,1.0
842520,292.9902038574219,297.1499938964844,293.1499938964844,0.0036857719533145,-279.1219177246094,296.11920166015625,0.5513381361961365,0.050000000745058,0.0458027571439743,294.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.5513381361961365,0.050000000745058,0.0482325069606304,293.0858154296875,297.1499938964844,293.1499938964844,0.00415357388556,-243.38409423828125,296.7337951660156,0.5513381361961365,0.050000000745058,0.0356243662536144,293.0732727050781,297.1499938964844,293.1499938964844,0.1212209463119506,-2816.731689453125,304.141845703125,0.8629452586174011,0.1881107836961746,0.1783416867256164,293.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.5513381361961365,0.050000000745058,0.2287942469120025,291.0975646972656,291.1499938964844,270.2933654785156,269.2245178222656,283.2903747558594,293.2172546386719,291.09735107421875,1.0,0.1642408967018127,0.9727767109870912,0.9727767109870912,1.0,1.0,-0.6441808938980103,0.2792772054672241,0.3649036586284637,0.0969619154930114,0.0,0.0,0.6878096461296082,24.54295539855957,25.0,-1.6210808753967283,-5073.2919921875,42.07617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,311.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17840.1796875,18000.0,0.0,0.0,0.1131211221218109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150594830513,0.8150675296783447,-8.06863681646064e-06,0.0,0.0001148035589721,0.0,0.0,79.28131103515625,0.0,0.0,0.0,0.4917233884334564,4.0,0.0,1.0
842580,292.9847717285156,297.1499938964844,293.1499938964844,0.0037396675907075,-283.0768737792969,296.189208984375,0.5514686703681946,0.050000000745058,0.0458018481731414,294.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.5514686703681946,0.050000000745058,0.048231553286314,293.07958984375,297.1499938964844,293.1499938964844,0.0041849040426313,-245.12583923339844,296.7728271484375,0.5514686703681946,0.050000000745058,0.0356236584484577,293.0726013183594,297.1499938964844,293.1499938964844,0.1228925958275795,-2847.893798828125,304.14178466796875,0.8662548661231995,0.1901880353689193,0.1803004592657089,293.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.5514686703681946,0.050000000745058,0.2287897169589996,291.096435546875,291.1499938964844,270.2368469238281,269.1844177246094,283.2639465332031,293.2122497558594,291.0962219238281,1.0,0.1644656956195831,0.9729873538017272,0.9729873538017272,1.0,1.0,-0.646523118019104,0.280267059803009,0.3662560582160949,0.0974745377898216,0.0,0.0,0.6950305700302124,24.539194107055664,25.0,-1.5656194686889648,-5108.29931640625,42.33590316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,311.4878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17835.193359375,18000.0,0.0,0.0,0.1139208972454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8309962749481201,0.8310045003890991,-8.226807949540671e-06,0.0,0.0001156152284238,0.0,0.0,82.81484985351562,0.0,0.0,0.0,0.4985574781894684,4.0,0.0,1.0
842640,292.9847717285156,297.1499938964844,293.1499938964844,0.0037396675907075,-283.0768737792969,296.189208984375,0.5514686703681946,0.050000000745058,0.0458018481731414,294.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.5514686703681946,0.050000000745058,0.048231553286314,293.07958984375,297.1499938964844,293.1499938964844,0.0041849040426313,-245.12583923339844,296.7728271484375,0.5514686703681946,0.050000000745058,0.0356236584484577,293.0726013183594,297.1499938964844,293.1499938964844,0.1228925958275795,-2847.893798828125,304.14178466796875,0.8662548661231995,0.1901880353689193,0.1803004592657089,293.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.5514686703681946,0.050000000745058,0.2287897169589996,291.096435546875,291.1499938964844,270.2368469238281,269.1844177246094,283.2639465332031,293.2122497558594,291.0962219238281,1.0,0.1644656956195831,0.9729873538017272,0.9729873538017272,1.0,1.0,-0.646523118019104,0.280267059803009,0.3662560582160949,0.0974745377898216,0.0,0.0,0.6950305700302124,24.539194107055664,25.0,-1.5656194686889648,-5108.29931640625,42.33590316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,311.4878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17835.193359375,18000.0,0.0,0.0,0.1139208972454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8309962749481201,0.8310045003890991,-8.226807949540671e-06,0.0,0.0001156152284238,0.0,0.0,82.81484985351562,0.0,0.0,0.0,0.4985574781894684,4.0,0.0,1.0
842700,292.9820861816406,297.1499938964844,293.1499938964844,0.003767168847844,-285.0903625488281,296.2248840332031,0.5515338182449341,0.050000000745058,0.0458013974130153,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.5515338182449341,0.050000000745058,0.0482310764491558,293.07647705078125,297.1499938964844,293.1499938964844,0.0042012152262032,-246.03079223632807,296.79315185546875,0.5515338182449341,0.050000000745058,0.0356233082711696,293.0722961425781,297.1499938964844,293.1499938964844,0.1237329989671707,-2863.525390625,304.1417541503906,0.8679141998291016,0.1912300884723663,0.1812830567359924,293.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.5515338182449341,0.050000000745058,0.2287874519824981,291.0958557128906,291.1499938964844,270.2086181640625,269.1643981933594,283.2507019042969,293.209716796875,291.0956726074219,1.0,0.164578765630722,0.9730926156044006,0.9730926156044006,1.0,1.0,-0.6476981043815613,0.2807639837265014,0.3669341206550598,0.0977312698960304,0.0,0.0,0.6986965537071228,24.53738021850586,25.0,-1.546462059020996,-5125.87353515625,42.46672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,311.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17832.783203125,18000.0,0.0,0.0,0.1143252104520797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391015529632568,0.8391098380088806,-8.308464202855248e-06,0.0,0.0001160255487775,0.0,0.0,84.65631103515625,0.0,0.0,0.0,0.5020511150360107,4.0,0.0,1.0
842760,292.9794311523437,297.1499938964844,293.1499938964844,0.0037950426340103,-287.1278381347656,296.260986328125,0.5515989661216736,0.050000000745058,0.0458009429275989,294.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5515989661216736,0.050000000745058,0.0482305996119976,293.0733947753906,297.1499938964844,293.1499938964844,0.0042179604060947,-246.9585418701172,296.8139953613281,0.5515989661216736,0.050000000745058,0.0356229580938816,293.0719909667969,297.1499938964844,293.1499938964844,0.1245764642953872,-2879.190673828125,304.1417236328125,0.8695763945579529,0.1922744810581207,0.1822677999734878,293.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.5515989661216736,0.050000000745058,0.2287852019071579,291.0953063964844,291.1499938964844,270.1803894042969,269.14434814453125,283.23748779296875,293.20721435546875,291.0951232910156,1.0,0.1646922677755355,0.9731934070587158,0.9731934070587158,1.0,1.0,-0.6488756537437439,0.2812621593475342,0.3676134943962097,0.0979882180690765,0.0,0.0,0.7023990154266357,24.53560447692871,25.0,-1.5322238206863403,-5143.49169921875,42.59816360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,311.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.41015625,18000.0,0.0,0.0,0.1147320121526718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472938537597656,0.847302258014679,-8.391822120756842e-06,0.0,0.0001164384084404,0.0,0.0,86.54827880859375,0.0,0.0,0.0,0.5055941343307495,4.0,0.0,1.0
842820,292.97412109375,297.1499938964844,293.1499938964844,0.0038519143126904,-291.27471923828125,296.3345031738281,0.5517293810844421,0.050000000745058,0.0458000414073467,294.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.5517293810844421,0.050000000745058,0.0482296459376812,293.0672302246094,297.1499938964844,293.1499938964844,0.0042527578771114,-248.88238525390625,296.8572692871094,0.5517293810844421,0.050000000745058,0.0356222540140152,293.0714111328125,297.1499938964844,293.1499938964844,0.1262728571891784,-2910.627685546875,304.1416320800781,0.872908890247345,0.1943703591823578,0.1842439025640487,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.5517293810844421,0.050000000745058,0.2287806868553161,291.0942077636719,291.1499938964844,270.12408447265625,269.1043395996094,283.2110595703125,293.2021484375,291.0940246582031,1.0,0.1649205386638641,0.9733949899673462,0.9733949899673462,1.0,1.0,-0.6512386798858643,0.2822625935077667,0.3689761161804199,0.0985030308365821,0.0,0.0,0.7099140286445618,24.53214263916016,25.0,-1.5190627574920654,-5178.85546875,42.86296081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,311.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17825.794921875,18000.0,0.0,0.0,0.1155518591403961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639323115348816,0.8639408946037292,-8.563674782635644e-06,0.0,0.0001172704505734,0.0,0.0,90.48723602294922,0.0,0.0,0.0,0.5128257274627686,4.0,0.0,1.0
842880,292.97412109375,297.1499938964844,293.1499938964844,0.0038519143126904,-291.27471923828125,296.3345031738281,0.5517293810844421,0.050000000745058,0.0458000414073467,294.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.5517293810844421,0.050000000745058,0.0482296459376812,293.0672302246094,297.1499938964844,293.1499938964844,0.0042527578771114,-248.88238525390625,296.8572692871094,0.5517293810844421,0.050000000745058,0.0356222540140152,293.0714111328125,297.1499938964844,293.1499938964844,0.1262728571891784,-2910.627685546875,304.1416320800781,0.872908890247345,0.1943703591823578,0.1842439025640487,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.5517293810844421,0.050000000745058,0.2287806868553161,291.0942077636719,291.1499938964844,270.12408447265625,269.1043395996094,283.2110595703125,293.2021484375,291.0940246582031,1.0,0.1649205386638641,0.9733949899673462,0.9733949899673462,1.0,1.0,-0.6512386798858643,0.2822625935077667,0.3689761161804199,0.0985030308365821,0.0,0.0,0.7099140286445618,24.53214263916016,25.0,-1.5190627574920654,-5178.85546875,42.86296081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,311.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17825.794921875,18000.0,0.0,0.0,0.1155518591403961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639323115348816,0.8639408946037292,-8.563674782635644e-06,0.0,0.0001172704505734,0.0,0.0,90.48723602294922,0.0,0.0,0.0,0.5128257274627686,4.0,0.0,1.0
842940,292.9688720703125,297.1499938964844,293.1499938964844,0.0039102528244256,-295.513916015625,296.4096984863281,0.5518600344657898,0.050000000745058,0.0457991361618042,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.5518600344657898,0.050000000745058,0.048228695988655,293.0610656738281,297.1499938964844,293.1499938964844,0.0042892564088106,-250.89454650878903,296.9026184082031,0.5518600344657898,0.050000000745058,0.0356215499341487,293.0708312988281,297.1499938964844,293.1499938964844,0.1279819160699844,-2942.207275390625,304.1415710449219,0.8762506246566772,0.1964755207300186,0.1862286478281021,293.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.5518600344657898,0.050000000745058,0.2287761718034744,291.0931091308594,291.1499938964844,270.0679016113281,269.0643615722656,283.1846618652344,293.19708251953125,291.0929260253906,1.0,0.1651504188776016,0.9735965132713318,0.9735965132713318,1.0,1.0,-0.6536121368408203,0.2832683026790619,0.3703438341617584,0.0990191027522087,0.0,0.0,0.7175734043121338,24.528770446777344,25.0,-1.5350430011749268,-5214.36279296875,43.130252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,311.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17821.318359375,18000.0,0.0,0.0,0.1163778007030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808853030204773,0.8808940649032593,-8.742286809138022e-06,0.0,0.0001181086772703,0.0,0.0,94.6356201171875,0.0,0.0,0.0,0.5202412009239197,4.0,0.0,1.0
843000,292.9688720703125,297.1499938964844,293.1499938964844,0.0039102528244256,-295.513916015625,296.4096984863281,0.5518600344657898,0.050000000745058,0.0457991361618042,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.5518600344657898,0.050000000745058,0.048228695988655,293.0610656738281,297.1499938964844,293.1499938964844,0.0042892564088106,-250.89454650878903,296.9026184082031,0.5518600344657898,0.050000000745058,0.0356215499341487,293.0708312988281,297.1499938964844,293.1499938964844,0.1279819160699844,-2942.207275390625,304.1415710449219,0.8762506246566772,0.1964755207300186,0.1862286478281021,293.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.5518600344657898,0.050000000745058,0.2287761718034744,291.0931091308594,291.1499938964844,270.0679016113281,269.0643615722656,283.1846618652344,293.19708251953125,291.0929260253906,1.0,0.1651504188776016,0.9735965132713318,0.9735965132713318,1.0,1.0,-0.6536121368408203,0.2832683026790619,0.3703438341617584,0.0990191027522087,0.0,0.0,0.7175734043121338,24.528770446777344,25.0,-1.5350430011749268,-5214.36279296875,43.130252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,311.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17821.318359375,18000.0,0.0,0.0,0.1163778007030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808853030204773,0.8808940649032593,-8.742286809138022e-06,0.0,0.0001181086772703,0.0,0.0,94.6356201171875,0.0,0.0,0.0,0.5202412009239197,4.0,0.0,1.0
843060,292.96368408203125,297.1499938964844,293.1499938964844,0.0039701033383607,-299.8472900390625,296.486572265625,0.5519911646842957,0.050000000745058,0.0457982309162616,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.5519911646842957,0.050000000745058,0.0482277423143386,293.0549621582031,297.1499938964844,293.1499938964844,0.0043275076895952,-252.9971466064453,296.9500427246094,0.5519911646842957,0.050000000745058,0.0356208458542823,293.0702819824219,297.1499938964844,293.1499938964844,0.1297041922807693,-2973.939697265625,304.1415100097656,0.879600465297699,0.1985903829336166,0.1882224082946777,293.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.5519911646842957,0.050000000745058,0.2287716418504715,291.09197998046875,291.1499938964844,270.0118713378906,269.0244445800781,283.15826416015625,293.1919860839844,291.0917663574219,1.0,0.1653819233179092,0.9737920165061952,0.9737920165061952,1.0,1.0,-0.6559963822364807,0.2842793762683868,0.3717170059680938,0.0995365381240844,0.0,0.0,0.7253849506378174,24.525466918945312,25.0,-1.5755133628845217,-5250.00927734375,43.40008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,311.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.98046875,18000.0,0.0,0.0,0.11720772087574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898147463798523,0.8981564044952393,-8.927790986490436e-06,0.0,0.0001189509348478,0.0,0.0,99.00236511230467,0.0,0.0,0.0,0.5278386473655701,4.0,0.0,1.0
843120,292.96368408203125,297.1499938964844,293.1499938964844,0.0039701033383607,-299.8472900390625,296.486572265625,0.5519911646842957,0.050000000745058,0.0457982309162616,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.5519911646842957,0.050000000745058,0.0482277423143386,293.0549621582031,297.1499938964844,293.1499938964844,0.0043275076895952,-252.9971466064453,296.9500427246094,0.5519911646842957,0.050000000745058,0.0356208458542823,293.0702819824219,297.1499938964844,293.1499938964844,0.1297041922807693,-2973.939697265625,304.1415100097656,0.879600465297699,0.1985903829336166,0.1882224082946777,293.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.5519911646842957,0.050000000745058,0.2287716418504715,291.09197998046875,291.1499938964844,270.0118713378906,269.0244445800781,283.15826416015625,293.1919860839844,291.0917663574219,1.0,0.1653819233179092,0.9737920165061952,0.9737920165061952,1.0,1.0,-0.6559963822364807,0.2842793762683868,0.3717170059680938,0.0995365381240844,0.0,0.0,0.7253849506378174,24.525466918945312,25.0,-1.5755133628845217,-5250.00927734375,43.40008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,311.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.98046875,18000.0,0.0,0.0,0.11720772087574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898147463798523,0.8981564044952393,-8.927790986490436e-06,0.0,0.0001189509348478,0.0,0.0,99.00236511230467,0.0,0.0,0.0,0.5278386473655701,4.0,0.0,1.0
843180,292.95855712890625,297.1499938964844,293.1499938964844,0.0040314747020602,-304.2738037109375,296.5650939941406,0.5521228313446045,0.050000000745058,0.0457973182201385,294.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.5521228313446045,0.050000000745058,0.0482267849147319,293.0488586425781,297.1499938964844,293.1499938964844,0.0043675256893038,-255.190185546875,296.9995422363281,0.5521228313446045,0.050000000745058,0.0356201380491256,293.0697631835937,297.1499938964844,293.1499938964844,0.131440207362175,-3005.83349609375,304.1414489746094,0.8829572200775146,0.2007152736186981,0.1902254819869995,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.5521228313446045,0.050000000745058,0.2287670969963073,291.0908203125,291.1499938964844,269.9559936523437,268.9845275878906,283.13189697265625,293.1868591308594,291.0906066894531,1.0,0.1656150221824646,0.9739875197410583,0.9739875197410583,1.0,1.0,-0.6583917737007141,0.2852959930896759,0.3730957806110382,0.1000556275248527,0.0,0.0,0.733356773853302,24.52220916748047,25.0,-1.640378475189209,-5285.78515625,43.67250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,311.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.759765625,18000.0,0.0,0.0,0.1180395931005477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915710985660553,0.9157201051712036,-9.120291906583589e-06,0.0,0.0001197951860376,0.0,0.0,103.59600830078124,0.0,0.0,0.0,0.5356147885322571,4.0,0.0,1.0
843240,292.95855712890625,297.1499938964844,293.1499938964844,0.0040314747020602,-304.2738037109375,296.5650939941406,0.5521228313446045,0.050000000745058,0.0457973182201385,294.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.5521228313446045,0.050000000745058,0.0482267849147319,293.0488586425781,297.1499938964844,293.1499938964844,0.0043675256893038,-255.190185546875,296.9995422363281,0.5521228313446045,0.050000000745058,0.0356201380491256,293.0697631835937,297.1499938964844,293.1499938964844,0.131440207362175,-3005.83349609375,304.1414489746094,0.8829572200775146,0.2007152736186981,0.1902254819869995,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.5521228313446045,0.050000000745058,0.2287670969963073,291.0908203125,291.1499938964844,269.9559936523437,268.9845275878906,283.13189697265625,293.1868591308594,291.0906066894531,1.0,0.1656150221824646,0.9739875197410583,0.9739875197410583,1.0,1.0,-0.6583917737007141,0.2852959930896759,0.3730957806110382,0.1000556275248527,0.0,0.0,0.733356773853302,24.52220916748047,25.0,-1.640378475189209,-5285.78515625,43.67250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,311.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17812.759765625,18000.0,0.0,0.0,0.1180395931005477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915710985660553,0.9157201051712036,-9.120291906583589e-06,0.0,0.0001197951860376,0.0,0.0,103.59600830078124,0.0,0.0,0.0,0.5356147885322571,4.0,0.0,1.0
843300,292.9560241699219,297.1499938964844,293.1499938964844,0.0040627652779221,-306.52392578125,296.6050109863281,0.5521889925003052,0.050000000745058,0.0457968637347221,294.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5521889925003052,0.050000000745058,0.0482263043522834,293.0458068847656,297.1499938964844,293.1499938964844,0.0043882271274924,-256.32196044921875,297.0250549316406,0.5521889925003052,0.050000000745058,0.0356197841465473,293.06951904296875,297.1499938964844,293.1499938964844,0.1323135495185852,-3021.844482421875,304.14141845703125,0.8846377730369568,0.2017815858125686,0.1912306398153305,293.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5521889925003052,0.050000000745058,0.2287648171186447,291.0902099609375,291.1499938964844,269.9281311035156,268.964599609375,283.1187438964844,293.18426513671875,291.0899963378906,1.0,0.1657321751117706,0.97408527135849,0.97408527135849,1.0,1.0,-0.6595937609672546,0.2858064174652099,0.373787373304367,0.1003158688545227,0.0,0.0,0.7374071478843689,24.52059364318848,25.0,-1.6796798706054688,-5303.720703125,43.80970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,311.5732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.68359375,18000.0,0.0,0.0,0.1184557303786277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246063828468324,0.9246155619621276,-9.219231287715957e-06,0.0,0.0001202175044454,0.0,0.0,105.98143768310548,0.0,0.0,0.0,0.5395702719688416,4.0,0.0,1.0
843360,292.9534912109375,297.1499938964844,293.1499938964844,0.0040944102220237,-308.7948608398437,296.6452941894531,0.5522552728652954,0.050000000745058,0.0457964055240154,294.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.5522552728652954,0.050000000745058,0.0482258237898349,293.0427551269531,297.1499938964844,293.1499938964844,0.004409359768033,-257.4754638671875,297.0511169433594,0.5522552728652954,0.050000000745058,0.0356194265186786,293.0692749023437,297.1499938964844,293.1499938964844,0.1331905424594879,-3037.89892578125,304.1413879394531,0.8863195180892944,0.2028505653142929,0.1922382414340973,293.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.5522552728652954,0.050000000745058,0.228762537240982,291.089599609375,291.1499938964844,269.9002990722656,268.94464111328125,283.1055908203125,293.18170166015625,291.08935546875,1.0,0.1658497452735901,0.9741796851158142,0.9741796851158142,1.0,1.0,-0.6607987880706787,0.2863182425498962,0.3744805157184601,0.1005765423178672,0.0,0.0,0.7415019869804382,24.51898193359375,25.0,-1.724508285522461,-5321.68310546875,43.94755935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440612792969,311.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.623046875,18000.0,0.0,0.0,0.1188717260956764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335755109786988,0.9335848093032836,-9.319971468357837e-06,0.0,0.000120639691886,0.0,0.0,108.42725372314452,0.0,0.0,0.0,0.5435697436332703,4.0,0.0,1.0
843420,292.9482116699219,297.1499938964844,293.1499938964844,0.0041595413349568,-313.4482116699219,296.7279357910156,0.5523911118507385,0.050000000745058,0.0457954742014408,294.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.5523911118507385,0.050000000745058,0.0482248365879058,293.0365600585937,297.1499938964844,293.1499938964844,0.0044534048065543,-259.8690490722656,297.1053466796875,0.5523911118507385,0.050000000745058,0.0356187000870704,293.0686950683594,297.1499938964844,293.1499938964844,0.1349563151597976,-3070.14990234375,304.1413269042969,0.8897006511688232,0.2050096243619918,0.1942680776119232,293.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.5523911118507385,0.050000000745058,0.2287578731775283,291.0886535644531,291.1499938964844,269.84478759765625,268.9048156738281,283.0846862792969,293.18560791015625,291.088623046875,1.0,0.1660861670970916,0.9743685126304626,0.9743685126304626,1.0,1.0,-0.6632259488105774,0.2873497307300567,0.3758762180805206,0.101101242005825,0.0,0.0,0.7497591972351074,24.5153751373291,25.0,-0.7933440208435059,-5356.62744140625,44.22582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,311.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17805.4296875,18000.0,0.0,0.0,0.1197008267045021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9516665935516356,0.9516761302947998,-9.526357644062957e-06,0.0,0.0001214811200043,0.0,0.0,113.48786926269533,0.0,0.0,0.0,0.551668643951416,4.0,0.0,1.0
843480,292.9482116699219,297.1499938964844,293.1499938964844,0.0041595413349568,-313.4482116699219,296.7279357910156,0.5523911118507385,0.050000000745058,0.0457954742014408,294.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.5523911118507385,0.050000000745058,0.0482248365879058,293.0365600585937,297.1499938964844,293.1499938964844,0.0044534048065543,-259.8690490722656,297.1053466796875,0.5523911118507385,0.050000000745058,0.0356187000870704,293.0686950683594,297.1499938964844,293.1499938964844,0.1349563151597976,-3070.14990234375,304.1413269042969,0.8897006511688232,0.2050096243619918,0.1942680776119232,293.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.5523911118507385,0.050000000745058,0.2287578731775283,291.0886535644531,291.1499938964844,269.84478759765625,268.9048156738281,283.0846862792969,293.18560791015625,291.088623046875,1.0,0.1660861670970916,0.9743685126304626,0.9743685126304626,1.0,1.0,-0.6632259488105774,0.2873497307300567,0.3758762180805206,0.101101242005825,0.0,0.0,0.7497591972351074,24.5153751373291,25.0,-0.7933440208435059,-5356.62744140625,44.22582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,311.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17805.4296875,18000.0,0.0,0.0,0.1197008267045021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9516665935516356,0.9516761302947998,-9.526357644062957e-06,0.0,0.0001214811200043,0.0,0.0,113.48786926269533,0.0,0.0,0.0,0.551668643951416,4.0,0.0,1.0
843540,292.9426574707031,297.1499938964844,293.1499938964844,0.0042268144898116,-318.2186279296875,296.8137512207031,0.5525335669517517,0.050000000745058,0.0457944944500923,294.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.5525335669517517,0.050000000745058,0.0482238084077835,293.0301208496094,297.1499938964844,293.1499938964844,0.0044995550997555,-262.356689453125,297.162841796875,0.5525335669517517,0.050000000745058,0.0356179401278495,293.0680847167969,297.1499938964844,293.1499938964844,0.1367388218641281,-3102.595703125,304.1412353515625,0.8931210041046143,0.207197368144989,0.1963265687227249,293.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.5525335669517517,0.050000000745058,0.2287529855966568,291.0888366699219,291.1499938964844,269.7895202636719,268.864990234375,283.06463623046875,293.1912841796875,291.08892822265625,1.0,0.1663247346878051,0.974557399749756,0.974557399749756,1.0,1.0,-0.6656872034072876,0.2883963286876678,0.3772909045219421,0.1016329228878021,0.0,0.0,0.7579116225242615,24.51093101501465,25.0,0.3042132556438446,-5391.36962890625,44.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,311.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.541015625,18000.0,0.0,0.0,0.1205225884914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696158170700072,0.9696255326271056,-9.736022548167966e-06,0.0,0.0001223151048179,0.0,0.0,118.68582153320312,0.0,0.0,0.0,0.5597478747367859,4.0,0.0,1.0
843600,292.9426574707031,297.1499938964844,293.1499938964844,0.0042268144898116,-318.2186279296875,296.8137512207031,0.5525335669517517,0.050000000745058,0.0457944944500923,294.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.5525335669517517,0.050000000745058,0.0482238084077835,293.0301208496094,297.1499938964844,293.1499938964844,0.0044995550997555,-262.356689453125,297.162841796875,0.5525335669517517,0.050000000745058,0.0356179401278495,293.0680847167969,297.1499938964844,293.1499938964844,0.1367388218641281,-3102.595703125,304.1412353515625,0.8931210041046143,0.207197368144989,0.1963265687227249,293.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.5525335669517517,0.050000000745058,0.2287529855966568,291.0888366699219,291.1499938964844,269.7895202636719,268.864990234375,283.06463623046875,293.1912841796875,291.08892822265625,1.0,0.1663247346878051,0.974557399749756,0.974557399749756,1.0,1.0,-0.6656872034072876,0.2883963286876678,0.3772909045219421,0.1016329228878021,0.0,0.0,0.7579116225242615,24.51093101501465,25.0,0.3042132556438446,-5391.36962890625,44.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,311.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.541015625,18000.0,0.0,0.0,0.1205225884914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696158170700072,0.9696255326271056,-9.736022548167966e-06,0.0,0.0001223151048179,0.0,0.0,118.68582153320312,0.0,0.0,0.0,0.5597478747367859,4.0,0.0,1.0
843660,292.93701171875,297.1499938964844,293.1499938964844,0.0042959153652191,-323.08953857421875,296.9020080566406,0.5526787638664246,0.050000000745058,0.0457934960722923,294.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.5526787638664246,0.050000000745058,0.0482227578759193,293.02362060546875,297.1499938964844,293.1499938964844,0.0045476704835891,-264.9366149902344,297.2230224609375,0.5526787638664246,0.050000000745058,0.0356171652674675,293.06744384765625,297.1499938964844,293.1499938964844,0.1385391056537628,-3135.26708984375,304.14117431640625,0.8965582847595215,0.2094039767980575,0.1984045058488845,293.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.5526787638664246,0.050000000745058,0.228748008608818,291.0893859863281,291.1499938964844,269.73443603515625,268.8251647949219,283.0447082519531,293.1970520019531,291.0895080566406,1.0,0.1665656119585037,0.9747387766838074,0.9747387766838074,1.0,1.0,-0.6681716442108154,0.2894532084465027,0.3787184059619903,0.1021693125367164,0.0,0.0,0.7659587264060974,24.50625801086425,25.0,0.7956286668777466,-5425.6865234375,44.79482650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,311.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17809.400390625,18000.0,0.0,0.0,0.121334359049797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987209975719452,0.9872199296951294,-9.945737474481575e-06,0.0,0.0001231389469467,0.0,0.0,123.95081329345705,0.0,0.0,0.0,0.5677092671394348,4.0,0.0,1.0
