time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843720,292.93701171875,297.1499938964844,293.1499938964844,0.0042959153652191,-323.08953857421875,296.9020080566406,0.5526787638664246,0.050000000745058,0.0457934960722923,294.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.5526787638664246,0.050000000745058,0.0482227578759193,293.02362060546875,297.1499938964844,293.1499938964844,0.0045476704835891,-264.9366149902344,297.2230224609375,0.5526787638664246,0.050000000745058,0.0356171652674675,293.06744384765625,297.1499938964844,293.1499938964844,0.1385391056537628,-3135.26708984375,304.14117431640625,0.8965582847595215,0.2094039767980575,0.1984045058488845,293.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.5526787638664246,0.050000000745058,0.228748008608818,291.0893859863281,291.1499938964844,269.73443603515625,268.8251647949219,283.0447082519531,293.1970520019531,291.0895080566406,1.0,0.1665656119585037,0.9747387766838074,0.9747387766838074,1.0,1.0,-0.6681716442108154,0.2894532084465027,0.3787184059619903,0.1021693125367164,0.0,0.0,0.7659587264060974,24.50625801086425,25.0,0.7956286668777466,-5425.6865234375,44.79482650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,311.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17809.400390625,18000.0,0.0,0.0,0.121334359049797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987209975719452,0.9872199296951294,-9.945737474481575e-06,0.0,0.0001231389469467,0.0,0.0,123.95081329345705,0.0,0.0,0.0,0.5677092671394348,4.0,0.0,1.0
843780,292.93133544921875,297.1499938964844,293.1499938964844,0.0043670595623552,-328.07623291015625,296.992431640625,0.552825391292572,0.050000000745058,0.045792493969202,294.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.552825391292572,0.050000000745058,0.0482216998934745,293.01708984375,297.1499938964844,293.1499938964844,0.0045979265123605,-267.61932373046875,297.28564453125,0.552825391292572,0.050000000745058,0.0356163829565048,293.0667724609375,297.1499938964844,293.1499938964844,0.1403570920228958,-3168.16552734375,304.1410827636719,0.9000023007392883,0.2116267681121826,0.2004979848861694,293.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.552825391292572,0.050000000745058,0.2287429869174957,291.0899963378906,291.1499938964844,269.6795959472656,268.785400390625,283.02520751953125,293.203369140625,291.0901184082031,1.0,0.1668087691068649,0.9749202132225036,0.9749202132225036,1.0,1.0,-0.6706746220588684,0.2905185222625732,0.3801560997962951,0.1027096956968307,0.0,0.0,0.7739160656929016,24.5015811920166,25.0,0.8979363441467285,-5459.5390625,45.08478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,311.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17812.533203125,18000.0,0.0,0.0,0.1221335306763649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0044395923614502,1.004449725151062,-1.015482484945096e-05,0.0,0.0001239500124938,0.0,0.0,129.26991271972656,0.0,0.0,0.0,0.5755407214164734,4.0,0.0,1.0
843840,292.93133544921875,297.1499938964844,293.1499938964844,0.0043670595623552,-328.07623291015625,296.992431640625,0.552825391292572,0.050000000745058,0.045792493969202,294.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.552825391292572,0.050000000745058,0.0482216998934745,293.01708984375,297.1499938964844,293.1499938964844,0.0045979265123605,-267.61932373046875,297.28564453125,0.552825391292572,0.050000000745058,0.0356163829565048,293.0667724609375,297.1499938964844,293.1499938964844,0.1403570920228958,-3168.16552734375,304.1410827636719,0.9000023007392883,0.2116267681121826,0.2004979848861694,293.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.552825391292572,0.050000000745058,0.2287429869174957,291.0899963378906,291.1499938964844,269.6795959472656,268.785400390625,283.02520751953125,293.203369140625,291.0901184082031,1.0,0.1668087691068649,0.9749202132225036,0.9749202132225036,1.0,1.0,-0.6706746220588684,0.2905185222625732,0.3801560997962951,0.1027096956968307,0.0,0.0,0.7739160656929016,24.5015811920166,25.0,0.8979363441467285,-5459.5390625,45.08478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,311.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17812.533203125,18000.0,0.0,0.0,0.1221335306763649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0044395923614502,1.004449725151062,-1.015482484945096e-05,0.0,0.0001239500124938,0.0,0.0,129.26991271972656,0.0,0.0,0.0,0.5755407214164734,4.0,0.0,1.0
843900,292.928466796875,297.1499938964844,293.1499938964844,0.0044034104794263,-330.613525390625,297.03839111328125,0.5528990626335144,0.050000000745058,0.0457919910550117,294.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5528990626335144,0.050000000745058,0.0482211709022522,293.0137939453125,297.1499938964844,293.1499938964844,0.0046238778159022,-269.000244140625,297.3178405761719,0.5528990626335144,0.050000000745058,0.0356159918010234,293.06646728515625,297.1499938964844,293.1499938964844,0.1412731707096099,-3184.70849609375,304.1410217285156,0.9017256498336792,0.2127440720796585,0.2015503495931625,293.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5528990626335144,0.050000000745058,0.2287404686212539,291.0903015136719,291.1499938964844,269.6522827148437,268.7655029296875,283.015625,293.2067565917969,291.09039306640625,1.0,0.1669312268495559,0.9750109314918518,0.9750109314918518,1.0,1.0,-0.6719328761100769,0.291054219007492,0.3808786273002624,0.1029813811182975,0.0,0.0,0.7778666615486145,24.49925804138184,25.0,0.8475471138954163,-5476.294921875,45.23109817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,311.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17814.07421875,18000.0,0.0,0.0,0.1225275844335556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0129177570343018,1.0129280090332031,-1.0259034752380105e-05,0.0,0.0001243499136762,0.0,0.0,131.94725036621094,0.0,0.0,0.0,0.5794066190719604,4.0,0.0,1.0
843960,292.92559814453125,297.1499938964844,293.1499938964844,0.0044402834028005,-333.1799011230469,297.0848388671875,0.5529730319976807,0.050000000745058,0.0457914844155311,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.5529730319976807,0.050000000745058,0.0482206381857395,293.010498046875,297.1499938964844,293.1499938964844,0.0046503748744726,-270.4072570800781,297.3506164550781,0.5529730319976807,0.050000000745058,0.0356156006455421,293.0661315917969,297.1499938964844,293.1499938964844,0.1421939432621002,-3201.3134765625,304.1409912109375,0.9034520983695984,0.2138650715351104,0.2026061564683914,293.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.5529730319976807,0.050000000745058,0.2287379503250122,291.0905456542969,291.1499938964844,269.6250305175781,268.7456359863281,283.00616455078125,293.2103271484375,291.09063720703125,1.0,0.1670542359352111,0.9750964641571044,0.9750964641571044,1.0,1.0,-0.6731951832771301,0.2915917038917541,0.381603479385376,0.1032539308071136,0.0,0.0,0.7818044424057007,24.496946334838867,25.0,0.7519092559814453,-5492.943359375,45.37826919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,311.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.5703125,18000.0,0.0,0.0,0.1229178756475448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213134288787842,1.0213236808776855,-1.036308276525233e-05,0.0,0.0001247460168087,0.0,0.0,134.63778686523438,0.0,0.0,0.0,0.5832424163818359,4.0,0.0,1.0
844020,292.9198608398437,297.1499938964844,293.1499938964844,0.0045156101696193,-338.3999938964844,297.1791687011719,0.5531215667724609,0.050000000745058,0.0457904711365699,294.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.5531215667724609,0.050000000745058,0.0482195690274238,293.0038757324219,297.1499938964844,293.1499938964844,0.004705018363893,-273.2997741699219,297.4178161621094,0.5531215667724609,0.050000000745058,0.0356148108839988,293.0655212402344,297.1499938964844,293.1499938964844,0.1440502107143402,-3234.72119140625,304.1408996582031,0.9070039987564088,0.2161179482936859,0.2047280520200729,293.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.5531215667724609,0.050000000745058,0.2287328839302063,291.0909118652344,291.1499938964844,269.5707092285156,268.70587158203125,282.9876403808594,293.2179870605469,291.0909423828125,1.0,0.1673018634319305,0.9752674698829652,0.9752674698829652,1.0,1.0,-0.6757321953773499,0.2926722168922424,0.3830600082874298,0.1038019284605979,0.0,0.0,0.7896580100059509,24.49238395690918,25.0,0.4591310918331146,-5525.93896484375,45.67521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,311.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.26953125,18000.0,0.0,0.0,0.1236865669488906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378752946853638,1.0378859043121338,-1.0570789527264424e-05,0.0,0.0001255261449841,0.0,0.0,140.06103515625,0.0,0.0,0.0,0.5908310413360596,4.0,0.0,1.0
844080,292.9198608398437,297.1499938964844,293.1499938964844,0.0045156101696193,-338.3999938964844,297.1791687011719,0.5531215667724609,0.050000000745058,0.0457904711365699,294.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.5531215667724609,0.050000000745058,0.0482195690274238,293.0038757324219,297.1499938964844,293.1499938964844,0.004705018363893,-273.2997741699219,297.4178161621094,0.5531215667724609,0.050000000745058,0.0356148108839988,293.0655212402344,297.1499938964844,293.1499938964844,0.1440502107143402,-3234.72119140625,304.1408996582031,0.9070039987564088,0.2161179482936859,0.2047280520200729,293.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.5531215667724609,0.050000000745058,0.2287328839302063,291.0909118652344,291.1499938964844,269.5707092285156,268.70587158203125,282.9876403808594,293.2179870605469,291.0909423828125,1.0,0.1673018634319305,0.9752674698829652,0.9752674698829652,1.0,1.0,-0.6757321953773499,0.2926722168922424,0.3830600082874298,0.1038019284605979,0.0,0.0,0.7896580100059509,24.49238395690918,25.0,0.4591310918331146,-5525.93896484375,45.67521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,311.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.26953125,18000.0,0.0,0.0,0.1236865669488906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378752946853638,1.0378859043121338,-1.0570789527264424e-05,0.0,0.0001255261449841,0.0,0.0,140.06103515625,0.0,0.0,0.0,0.5908310413360596,4.0,0.0,1.0
844140,292.9140930175781,297.1499938964844,293.1499938964844,0.0045931292697787,-343.73974609375,297.27545166015625,0.5532709360122681,0.050000000745058,0.0457894541323185,294.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.5532709360122681,0.050000000745058,0.0482184998691082,292.9972229003906,297.1499938964844,293.1499938964844,0.0047619412653148,-276.2999572753906,297.4872741699219,0.5532709360122681,0.050000000745058,0.0356140173971653,293.0648803710937,297.1499938964844,293.1499938964844,0.145926684141159,-3268.402099609375,304.14080810546875,0.9106816649436952,0.2183852046728134,0.2068635374307632,293.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.5532709360122681,0.050000000745058,0.2287278026342392,291.09100341796875,291.1499938964844,269.51666259765625,268.6661376953125,282.9696044921875,293.2263488769531,291.09100341796875,1.0,0.1675516813993454,0.9754385352134703,0.9754385352134703,1.0,1.0,-0.6782854795455933,0.2937599420547485,0.3845255374908447,0.1043539270758628,0.0,0.0,0.7975132465362549,24.487911224365234,25.0,0.0895259454846382,-5558.5693359375,45.97565841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,311.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.421875,18000.0,0.0,0.0,0.1244388967752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054174780845642,1.0541855096817017,-1.0778344403661322e-05,0.0,0.0001262896548723,0.0,0.0,145.54981994628906,0.0,0.0,0.0,0.5983262658119202,4.0,0.0,1.0
844200,292.9140930175781,297.1499938964844,293.1499938964844,0.0045931292697787,-343.73974609375,297.27545166015625,0.5532709360122681,0.050000000745058,0.0457894541323185,294.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.5532709360122681,0.050000000745058,0.0482184998691082,292.9972229003906,297.1499938964844,293.1499938964844,0.0047619412653148,-276.2999572753906,297.4872741699219,0.5532709360122681,0.050000000745058,0.0356140173971653,293.0648803710937,297.1499938964844,293.1499938964844,0.145926684141159,-3268.402099609375,304.14080810546875,0.9106816649436952,0.2183852046728134,0.2068635374307632,293.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.5532709360122681,0.050000000745058,0.2287278026342392,291.09100341796875,291.1499938964844,269.51666259765625,268.6661376953125,282.9696044921875,293.2263488769531,291.09100341796875,1.0,0.1675516813993454,0.9754385352134703,0.9754385352134703,1.0,1.0,-0.6782854795455933,0.2937599420547485,0.3845255374908447,0.1043539270758628,0.0,0.0,0.7975132465362549,24.487911224365234,25.0,0.0895259454846382,-5558.5693359375,45.97565841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,311.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.421875,18000.0,0.0,0.0,0.1244388967752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054174780845642,1.0541855096817017,-1.0778344403661322e-05,0.0,0.0001262896548723,0.0,0.0,145.54981994628906,0.0,0.0,0.0,0.5983262658119202,4.0,0.0,1.0
844260,292.9083251953125,297.1499938964844,293.1499938964844,0.0046729133464396,-349.2006530761719,297.37359619140625,0.5534210801124573,0.050000000745058,0.0457884296774864,294.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.5534210801124573,0.050000000745058,0.0482174232602119,292.99053955078125,297.1499938964844,293.1499938964844,0.0048211999237537,-279.408935546875,297.5590209960937,0.5534210801124573,0.050000000745058,0.0356132239103317,293.06427001953125,297.1499938964844,293.1499938964844,0.1478235274553299,-3302.357666015625,304.1407165527344,0.9144551753997804,0.2206664383411407,0.2090121805667877,293.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.5534210801124573,0.050000000745058,0.2287226915359497,291.0908508300781,291.1499938964844,269.4629211425781,268.6264343261719,282.9520874023437,293.23541259765625,291.0907897949219,1.0,0.1678036302328109,0.9756036996841432,0.9756036996841432,1.0,1.0,-0.6808544993400574,0.2948545813560486,0.3859999179840088,0.1049099043011665,0.0,0.0,0.8054080605506897,24.48352432250977,25.0,-0.3020482659339905,-5590.87255859375,46.27956771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,311.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.00390625,18000.0,0.0,0.0,0.1251751333475113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0702685117721558,1.0702794790267944,-1.0986322195094544e-05,0.0,0.0001270368375116,0.0,0.0,151.118896484375,0.0,0.0,0.0,0.6057518720626831,4.0,0.0,1.0
844320,292.9083251953125,297.1499938964844,293.1499938964844,0.0046729133464396,-349.2006530761719,297.37359619140625,0.5534210801124573,0.050000000745058,0.0457884296774864,294.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.5534210801124573,0.050000000745058,0.0482174232602119,292.99053955078125,297.1499938964844,293.1499938964844,0.0048211999237537,-279.408935546875,297.5590209960937,0.5534210801124573,0.050000000745058,0.0356132239103317,293.06427001953125,297.1499938964844,293.1499938964844,0.1478235274553299,-3302.357666015625,304.1407165527344,0.9144551753997804,0.2206664383411407,0.2090121805667877,293.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.5534210801124573,0.050000000745058,0.2287226915359497,291.0908508300781,291.1499938964844,269.4629211425781,268.6264343261719,282.9520874023437,293.23541259765625,291.0907897949219,1.0,0.1678036302328109,0.9756036996841432,0.9756036996841432,1.0,1.0,-0.6808544993400574,0.2948545813560486,0.3859999179840088,0.1049099043011665,0.0,0.0,0.8054080605506897,24.48352432250977,25.0,-0.3020482659339905,-5590.87255859375,46.27956771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,311.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.00390625,18000.0,0.0,0.0,0.1251751333475113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0702685117721558,1.0702794790267944,-1.0986322195094544e-05,0.0,0.0001270368375116,0.0,0.0,151.118896484375,0.0,0.0,0.0,0.6057518720626831,4.0,0.0,1.0
844380,292.90252685546875,297.1499938964844,293.1499938964844,0.004755038768053,-354.7837219238281,297.4737243652344,0.5535720586776733,0.050000000745058,0.0457874052226543,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5535720586776733,0.050000000745058,0.0482163429260253,292.9838256835937,297.1499938964844,293.1499938964844,0.0048828539438545,-282.62750244140625,297.63299560546875,0.5535720586776733,0.050000000745058,0.0356124266982078,293.06365966796875,297.1499938964844,293.1499938964844,0.149740532040596,-3336.58251953125,304.140625,0.9182975888252258,0.2229611426591873,0.2111735641956329,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5535720586776733,0.050000000745058,0.228717565536499,291.0904235839844,291.1499938964844,269.4095153808594,268.58673095703125,282.93511962890625,293.2451477050781,291.09033203125,1.0,0.1680576801300048,0.9757688641548156,0.9757688641548156,1.0,1.0,-0.683438777923584,0.2959559261798858,0.3874828815460205,0.105470024049282,0.0,0.0,0.813378095626831,24.479228973388672,25.0,-0.6819202899932861,-5622.8759765625,46.58692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,311.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.068359375,18000.0,0.0,0.0,0.1258961856365203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0862079858779907,1.0862191915512085,-1.1195294064236805e-05,0.0,0.0001277686242247,0.0,0.0,156.7834014892578,0.0,0.0,0.0,0.6131299138069153,4.0,0.0,1.0
844440,292.90252685546875,297.1499938964844,293.1499938964844,0.004755038768053,-354.7837219238281,297.4737243652344,0.5535720586776733,0.050000000745058,0.0457874052226543,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5535720586776733,0.050000000745058,0.0482163429260253,292.9838256835937,297.1499938964844,293.1499938964844,0.0048828539438545,-282.62750244140625,297.63299560546875,0.5535720586776733,0.050000000745058,0.0356124266982078,293.06365966796875,297.1499938964844,293.1499938964844,0.149740532040596,-3336.58251953125,304.140625,0.9182975888252258,0.2229611426591873,0.2111735641956329,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.5535720586776733,0.050000000745058,0.228717565536499,291.0904235839844,291.1499938964844,269.4095153808594,268.58673095703125,282.93511962890625,293.2451477050781,291.09033203125,1.0,0.1680576801300048,0.9757688641548156,0.9757688641548156,1.0,1.0,-0.683438777923584,0.2959559261798858,0.3874828815460205,0.105470024049282,0.0,0.0,0.813378095626831,24.479228973388672,25.0,-0.6819202899932861,-5622.8759765625,46.58692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,311.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.068359375,18000.0,0.0,0.0,0.1258961856365203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0862079858779907,1.0862191915512085,-1.1195294064236805e-05,0.0,0.0001277686242247,0.0,0.0,156.7834014892578,0.0,0.0,0.0,0.6131299138069153,4.0,0.0,1.0
844500,292.89959716796875,297.1499938964844,293.1499938964844,0.0047970069572329,-357.6214904785156,297.5245056152344,0.5536478161811829,0.050000000745058,0.0457868911325931,294.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5536478161811829,0.050000000745058,0.0482158027589321,292.98046875,297.1499938964844,293.1499938964844,0.0049145999364554,-284.2781677246094,297.6708679199219,0.5536478161811829,0.050000000745058,0.0356120243668556,293.0633544921875,297.1499938964844,293.1499938964844,0.150706484913826,-3353.793212890625,304.1405639648437,0.920237123966217,0.2241133898496627,0.2122588902711868,293.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.5536478161811829,0.050000000745058,0.2287150025367736,291.0901184082031,291.1499938964844,269.3829040527344,268.56689453125,282.92681884765625,293.2502746582031,291.0899963378906,1.0,0.1681854724884033,0.9758514165878296,0.9758514165878296,1.0,1.0,-0.6847364902496338,0.2965089976787567,0.3882275223731994,0.1057516634464263,0.0,0.0,0.8174019455909729,24.47711753845215,25.0,-0.8612051606178284,-5638.77099609375,46.74188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,311.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17823.4296875,18000.0,0.0,0.0,0.1262514144182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941338539123535,1.0941451787948608,-1.1300314326945228e-05,0.0,0.0001281291479244,0.0,0.0,159.65586853027344,0.0,0.0,0.0,0.6168070435523987,4.0,0.0,1.0
844560,292.8966979980469,297.1499938964844,293.1499938964844,0.0048395860940217,-360.48974609375,297.5758056640625,0.5537237524986267,0.050000000745058,0.0457863770425319,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5537237524986267,0.050000000745058,0.0482152588665485,292.97711181640625,297.1499938964844,293.1499938964844,0.0049469652585685,-285.956298828125,297.7093200683594,0.5537237524986267,0.050000000745058,0.0356116257607936,293.0630798339844,297.1499938964844,293.1499938964844,0.1516772657632827,-3371.06640625,304.1405029296875,0.922184944152832,0.2252687811851501,0.2133471816778183,293.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.5537237524986267,0.050000000745058,0.2287124246358871,291.0897521972656,291.1499938964844,269.3564147949219,268.54705810546875,282.9186706542969,293.2555847167969,291.089599609375,1.0,0.1683137714862823,0.9759297966957092,0.9759297966957092,1.0,1.0,-0.6860377192497253,0.2970635294914245,0.3889742195606231,0.1060342788696289,0.0,0.0,0.8214564919471741,24.47503089904785,25.0,-1.031152606010437,-5654.59619140625,46.89768600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,311.7395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17823.705078125,18000.0,0.0,0.0,0.1266034394502639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1020363569259644,1.1020478010177612,-1.1405765690142289e-05,0.0,0.0001284863974433,0.0,0.0,162.55722045898438,0.0,0.0,0.0,0.6204788088798523,4.0,0.0,1.0
844620,292.8908386230469,297.1499938964844,293.1499938964844,0.0049266093410551,-366.3171997070313,297.67987060546875,0.5538761615753174,0.050000000745058,0.0457853451371192,294.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.5538761615753174,0.050000000745058,0.0482141710817813,292.9703369140625,297.1499938964844,293.1499938964844,0.005013566929847,-289.39404296875,297.7879333496094,0.5538761615753174,0.050000000745058,0.0356108210980892,293.0625,297.1499938964844,293.1499938964844,0.1536329090595245,-3405.792724609375,304.1404113769531,0.9260954260826112,0.2275885194540023,0.2155322730541229,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.5538761615753174,0.050000000745058,0.228707268834114,291.0888366699219,291.1499938964844,269.3036499023437,268.50738525390625,282.9027404785156,293.2667236328125,291.0886535644531,1.0,0.1685718595981598,0.9760865569114684,0.9760865569114684,1.0,1.0,-0.6886504292488098,0.2981770038604736,0.3904734253883362,0.1066026762127876,0.0,0.0,0.8296710848808289,24.47093963623047,25.0,-1.342450737953186,-5686.03955078125,47.21179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,311.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.060546875,18000.0,0.0,0.0,0.1272987425327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117783784866333,1.117795467376709,-1.161811906058574e-05,0.0,0.0001291920489165,0.0,0.0,168.4511260986328,0.0,0.0,0.0,0.6278113722801208,4.0,0.0,1.0
844680,292.8908386230469,297.1499938964844,293.1499938964844,0.0049266093410551,-366.3171997070313,297.67987060546875,0.5538761615753174,0.050000000745058,0.0457853451371192,294.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.5538761615753174,0.050000000745058,0.0482141710817813,292.9703369140625,297.1499938964844,293.1499938964844,0.005013566929847,-289.39404296875,297.7879333496094,0.5538761615753174,0.050000000745058,0.0356108210980892,293.0625,297.1499938964844,293.1499938964844,0.1536329090595245,-3405.792724609375,304.1404113769531,0.9260954260826112,0.2275885194540023,0.2155322730541229,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.5538761615753174,0.050000000745058,0.228707268834114,291.0888366699219,291.1499938964844,269.3036499023437,268.50738525390625,282.9027404785156,293.2667236328125,291.0886535644531,1.0,0.1685718595981598,0.9760865569114684,0.9760865569114684,1.0,1.0,-0.6886504292488098,0.2981770038604736,0.3904734253883362,0.1066026762127876,0.0,0.0,0.8296710848808289,24.47093963623047,25.0,-1.342450737953186,-5686.03955078125,47.21179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,311.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.060546875,18000.0,0.0,0.0,0.1272987425327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117783784866333,1.117795467376709,-1.161811906058574e-05,0.0,0.0001291920489165,0.0,0.0,168.4511260986328,0.0,0.0,0.0,0.6278113722801208,4.0,0.0,1.0
844740,292.8849792480469,297.1499938964844,293.1499938964844,0.0050162025727331,-372.2669982910156,297.7859191894531,0.5540291666984558,0.050000000745058,0.0457843095064163,294.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.5540291666984558,0.050000000745058,0.0482130832970142,292.96356201171875,297.1499938964844,293.1499938964844,0.0050827311351895,-292.94140625,297.8688659667969,0.5540291666984558,0.050000000745058,0.035610020160675,293.0619201660156,297.1499938964844,293.1499938964844,0.1556066870689392,-3440.74609375,304.14031982421875,0.9300097823143004,0.2299195677042007,0.2177281379699707,293.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.5540291666984558,0.050000000745058,0.2287020981311798,291.08770751953125,291.1499938964844,269.251220703125,268.4677124023437,282.8873596191406,293.2785339355469,291.0875244140625,1.0,0.1688318848609924,0.9762433171272278,0.9762433171272278,1.0,1.0,-0.6912760138511658,0.2992959320545196,0.3919800817966461,0.1071752831339836,0.0,0.0,0.8380473256111145,24.46696853637696,25.0,-1.615963578224182,-5717.2080078125,47.529205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,311.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17824.2421875,18000.0,0.0,0.0,0.127983883023262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133469581604004,1.1334813833236694,-1.1832596101157831e-05,0.0,0.0001298873830819,0.0,0.0,174.47267150878906,0.0,0.0,0.0,0.6351355910301208,4.0,0.0,1.0
844800,292.8849792480469,297.1499938964844,293.1499938964844,0.0050162025727331,-372.2669982910156,297.7859191894531,0.5540291666984558,0.050000000745058,0.0457843095064163,294.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.5540291666984558,0.050000000745058,0.0482130832970142,292.96356201171875,297.1499938964844,293.1499938964844,0.0050827311351895,-292.94140625,297.8688659667969,0.5540291666984558,0.050000000745058,0.035610020160675,293.0619201660156,297.1499938964844,293.1499938964844,0.1556066870689392,-3440.74609375,304.14031982421875,0.9300097823143004,0.2299195677042007,0.2177281379699707,293.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.5540291666984558,0.050000000745058,0.2287020981311798,291.08770751953125,291.1499938964844,269.251220703125,268.4677124023437,282.8873596191406,293.2785339355469,291.0875244140625,1.0,0.1688318848609924,0.9762433171272278,0.9762433171272278,1.0,1.0,-0.6912760138511658,0.2992959320545196,0.3919800817966461,0.1071752831339836,0.0,0.0,0.8380473256111145,24.46696853637696,25.0,-1.615963578224182,-5717.2080078125,47.529205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,311.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17824.2421875,18000.0,0.0,0.0,0.127983883023262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133469581604004,1.1334813833236694,-1.1832596101157831e-05,0.0,0.0001298873830819,0.0,0.0,174.47267150878906,0.0,0.0,0.0,0.6351355910301208,4.0,0.0,1.0
844860,292.87908935546875,297.1499938964844,293.1499938964844,0.0051084514707326,-378.3388977050781,297.8940124511719,0.5541826486587524,0.050000000745058,0.0457832738757133,294.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5541826486587524,0.050000000745058,0.0482119917869567,292.95672607421875,297.1499938964844,293.1499938964844,0.0051545188762247,-296.59820556640625,297.95220947265625,0.5541826486587524,0.050000000745058,0.0356092117726802,293.0613708496094,297.1499938964844,293.1499938964844,0.1575976610183715,-3475.907958984375,304.1402282714844,0.9339107275009156,0.23226098716259,0.2199338972568512,293.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5541826486587524,0.050000000745058,0.2286969274282455,291.08642578125,291.1499938964844,269.1991882324219,268.4280700683594,282.87255859375,293.291015625,291.0862121582031,1.0,0.1690937876701355,0.9763928651809692,0.9763928651809692,1.0,1.0,-0.6939135193824768,0.3004197180271148,0.3934937715530395,0.1077519655227661,0.0,0.0,0.8466070294380188,24.463134765625,25.0,-1.8536111116409304,-5748.0966796875,47.84982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,311.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.37109375,18000.0,0.0,0.0,0.1286606639623642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1491022109985352,1.1491142511367798,-1.2049308679706884e-05,0.0,0.0001305742189288,0.0,0.0,180.6258087158203,0.0,0.0,0.0,0.6424544453620911,4.0,0.0,1.0
844920,292.87908935546875,297.1499938964844,293.1499938964844,0.0051084514707326,-378.3388977050781,297.8940124511719,0.5541826486587524,0.050000000745058,0.0457832738757133,294.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5541826486587524,0.050000000745058,0.0482119917869567,292.95672607421875,297.1499938964844,293.1499938964844,0.0051545188762247,-296.59820556640625,297.95220947265625,0.5541826486587524,0.050000000745058,0.0356092117726802,293.0613708496094,297.1499938964844,293.1499938964844,0.1575976610183715,-3475.907958984375,304.1402282714844,0.9339107275009156,0.23226098716259,0.2199338972568512,293.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5541826486587524,0.050000000745058,0.2286969274282455,291.08642578125,291.1499938964844,269.1991882324219,268.4280700683594,282.87255859375,293.291015625,291.0862121582031,1.0,0.1690937876701355,0.9763928651809692,0.9763928651809692,1.0,1.0,-0.6939135193824768,0.3004197180271148,0.3934937715530395,0.1077519655227661,0.0,0.0,0.8466070294380188,24.463134765625,25.0,-1.8536111116409304,-5748.0966796875,47.84982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,311.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.37109375,18000.0,0.0,0.0,0.1286606639623642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1491022109985352,1.1491142511367798,-1.2049308679706884e-05,0.0,0.0001305742189288,0.0,0.0,180.6258087158203,0.0,0.0,0.0,0.6424544453620911,4.0,0.0,1.0
844980,292.8731994628906,297.1499938964844,293.1499938964844,0.0052034468390047,-384.53271484375,298.004150390625,0.554336428642273,0.050000000745058,0.0457822382450103,294.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.554336428642273,0.050000000745058,0.0482109002768993,292.94989013671875,297.1499938964844,293.1499938964844,0.005228997208178,-300.3642578125,298.03790283203125,0.554336428642273,0.050000000745058,0.0356084071099758,293.06085205078125,297.1499938964844,293.1499938964844,0.1596048027276992,-3511.25830078125,304.14013671875,0.937782883644104,0.2346117049455642,0.2221485823392868,293.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.554336428642273,0.050000000745058,0.2286917567253112,291.0849914550781,291.1499938964844,269.1475524902344,268.388427734375,282.8582763671875,293.3041381835937,291.0847473144531,1.0,0.1693574637174606,0.9765424132347108,0.9765424132347108,1.0,1.0,-0.6965616345405579,0.3015478849411011,0.3950137495994568,0.1083327680826187,0.0,0.0,0.8553692698478699,24.459457397460938,25.0,-2.060145854949951,-5778.69921875,48.173561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,311.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.55859375,18000.0,0.0,0.0,0.1293306946754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1646801233291626,1.1646924018859863,-1.226822587341303e-05,0.0,0.0001312542008236,0.0,0.0,186.91065979003903,0.0,0.0,0.0,0.649766206741333,4.0,0.0,1.0
845040,292.8731994628906,297.1499938964844,293.1499938964844,0.0052034468390047,-384.53271484375,298.004150390625,0.554336428642273,0.050000000745058,0.0457822382450103,294.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.554336428642273,0.050000000745058,0.0482109002768993,292.94989013671875,297.1499938964844,293.1499938964844,0.005228997208178,-300.3642578125,298.03790283203125,0.554336428642273,0.050000000745058,0.0356084071099758,293.06085205078125,297.1499938964844,293.1499938964844,0.1596048027276992,-3511.25830078125,304.14013671875,0.937782883644104,0.2346117049455642,0.2221485823392868,293.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.554336428642273,0.050000000745058,0.2286917567253112,291.0849914550781,291.1499938964844,269.1475524902344,268.388427734375,282.8582763671875,293.3041381835937,291.0847473144531,1.0,0.1693574637174606,0.9765424132347108,0.9765424132347108,1.0,1.0,-0.6965616345405579,0.3015478849411011,0.3950137495994568,0.1083327680826187,0.0,0.0,0.8553692698478699,24.459457397460938,25.0,-2.060145854949951,-5778.69921875,48.173561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,311.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.55859375,18000.0,0.0,0.0,0.1293306946754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1646801233291626,1.1646924018859863,-1.226822587341303e-05,0.0,0.0001312542008236,0.0,0.0,186.91065979003903,0.0,0.0,0.0,0.649766206741333,4.0,0.0,1.0
845100,292.8702392578125,297.1499938964844,293.1499938964844,0.0052520064637064,-387.6754150390625,298.0599975585937,0.554413378238678,0.050000000745058,0.0457817167043685,294.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.554413378238678,0.050000000745058,0.0482103526592254,292.94647216796875,297.1499938964844,293.1499938964844,0.0052672675810754,-302.2882080078125,298.0816650390625,0.554413378238678,0.050000000745058,0.0356080047786235,293.06060791015625,297.1499938964844,293.1499938964844,0.1606141030788421,-3528.997802734375,304.1401062011719,0.93970388174057,0.2357901632785797,0.2232589274644851,293.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.554413378238678,0.050000000745058,0.2286891639232635,291.084228515625,291.1499938964844,269.12188720703125,268.3686218261719,282.851318359375,293.3109436035156,291.0839538574219,1.0,0.1694899648427963,0.9766172170639038,0.9766172170639038,1.0,1.0,-0.6978893280029297,0.3021134436130523,0.3957759141921997,0.1086246892809867,0.0,0.0,0.8598316311836243,24.457683563232425,25.0,-2.153411388397217,-5793.890625,48.336570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787292480469,311.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.705078125,18000.0,0.0,0.0,0.1296636015176773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1724454164505005,1.1724578142166138,-1.2378466635709628e-05,0.0,0.0001315920671913,0.0,0.0,190.10145568847656,0.0,0.0,0.0,0.6534177660942078,4.0,0.0,1.0
845160,292.86724853515625,297.1499938964844,293.1499938964844,0.0053012887947261,-390.8484497070313,298.1163635253906,0.554490327835083,0.050000000745058,0.0457811988890171,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.554490327835083,0.050000000745058,0.0482098087668418,292.9430236816406,297.1499938964844,293.1499938964844,0.0053062387742102,-304.239501953125,298.1260070800781,0.554490327835083,0.050000000745058,0.035607598721981,293.06036376953125,297.1499938964844,293.1499938964844,0.1616269797086715,-3546.776123046875,304.1400451660156,0.9416126012802124,0.2369704991579055,0.2243710607290268,293.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.554490327835083,0.050000000745058,0.2286865711212158,291.0834350585937,291.1499938964844,269.0963134765625,268.34881591796875,282.8445129394531,293.31793212890625,291.0831298828125,1.0,0.1696228682994842,0.9766873717308044,0.9766873717308044,1.0,1.0,-0.6992191672325134,0.3026797473430633,0.3965394496917724,0.1089175418019294,0.0,0.0,0.8643506765365601,24.455957412719727,25.0,-2.2403435707092285,-5809.005859375,48.50031661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797058105469,311.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17824.90234375,18000.0,0.0,0.0,0.1299953013658523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180192470550537,1.18020498752594,-1.2489187611208765e-05,0.0,0.0001319287111982,0.0,0.0,193.323486328125,0.0,0.0,0.0,0.6570650935173035,4.0,0.0,1.0
845220,292.861328125,297.1499938964844,293.1499938964844,0.0054020802490413,-397.2857666015625,298.2306823730469,0.5546442270278931,0.050000000745058,0.0457801669836044,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.5546442270278931,0.050000000745058,0.0482087209820747,292.9361572265625,297.1499938964844,293.1499938964844,0.0053863176144659,-308.2236633300781,298.2165222167969,0.5546442270278931,0.050000000745058,0.0356067977845668,293.0599060058594,297.1499938964844,293.1499938964844,0.1636629551649093,-3582.4384765625,304.1399841308594,0.9453879594802856,0.2393360286951065,0.2266001254320144,293.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.5546442270278931,0.050000000745058,0.2286814153194427,291.08172607421875,291.1499938964844,269.04547119140625,268.3092041015625,282.8313293457031,293.33233642578125,291.0814208984375,1.0,0.1698898673057556,0.9768277406692504,0.9768277406692504,1.0,1.0,-0.7018846273422241,0.303814560174942,0.3980700671672821,0.1095061674714088,0.0,0.0,0.8735658526420593,24.452661514282227,25.0,-2.397552013397217,-5839.005859375,48.82994842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814453125,311.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17825.484375,18000.0,0.0,0.0,0.1306555122137069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1956212520599363,1.1956340074539185,-1.2711911949736532e-05,0.0,0.000132598739583,0.0,0.0,199.8567810058593,0.0,0.0,0.0,0.6643415689468384,4.0,0.0,1.0
845280,292.861328125,297.1499938964844,293.1499938964844,0.0054020802490413,-397.2857666015625,298.2306823730469,0.5546442270278931,0.050000000745058,0.0457801669836044,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.5546442270278931,0.050000000745058,0.0482087209820747,292.9361572265625,297.1499938964844,293.1499938964844,0.0053863176144659,-308.2236633300781,298.2165222167969,0.5546442270278931,0.050000000745058,0.0356067977845668,293.0599060058594,297.1499938964844,293.1499938964844,0.1636629551649093,-3582.4384765625,304.1399841308594,0.9453879594802856,0.2393360286951065,0.2266001254320144,293.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818786621094,0.5546442270278931,0.050000000745058,0.2286814153194427,291.08172607421875,291.1499938964844,269.04547119140625,268.3092041015625,282.8313293457031,293.33233642578125,291.0814208984375,1.0,0.1698898673057556,0.9768277406692504,0.9768277406692504,1.0,1.0,-0.7018846273422241,0.303814560174942,0.3980700671672821,0.1095061674714088,0.0,0.0,0.8735658526420593,24.452661514282227,25.0,-2.397552013397217,-5839.005859375,48.82994842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814453125,311.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17825.484375,18000.0,0.0,0.0,0.1306555122137069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1956212520599363,1.1956340074539185,-1.2711911949736532e-05,0.0,0.000132598739583,0.0,0.0,199.8567810058593,0.0,0.0,0.0,0.6643415689468384,4.0,0.0,1.0
845340,292.8553771972656,297.1499938964844,293.1499938964844,0.0055059418082237,-403.8450317382813,298.3470764160156,0.554797887802124,0.050000000745058,0.0457791350781917,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.554797887802124,0.050000000745058,0.0482076331973075,292.92926025390625,297.1499938964844,293.1499938964844,0.0054693231359124,-312.3169860839844,298.3094787597656,0.554797887802124,0.050000000745058,0.0356059931218624,293.0594787597656,297.1499938964844,293.1499938964844,0.165711373090744,-3618.220947265625,304.139892578125,0.9490982890129088,0.2417068034410476,0.2288343757390976,293.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.554797887802124,0.050000000745058,0.2286762595176696,291.0799255371094,291.1499938964844,268.9950561523437,268.2696228027344,282.8186950683594,293.3473205566406,291.0796203613281,1.0,0.1701583713293075,0.9769680500030518,0.9769680500030518,1.0,1.0,-0.7045563459396362,0.3049516081809997,0.3996047377586365,0.1100986152887344,0.0,0.0,0.8830276131629944,24.44959259033203,25.0,-2.5366389751434326,-5868.68701171875,49.16231536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,311.8244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17826.3828125,18000.0,0.0,0.0,0.1313119679689407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109414339065552,1.2109544277191162,-1.2936002349306364e-05,0.0,0.000133264955366,0.0,0.0,206.4993438720703,0.0,0.0,0.0,0.6715829372406006,4.0,0.0,1.0
845400,292.8553771972656,297.1499938964844,293.1499938964844,0.0055059418082237,-403.8450317382813,298.3470764160156,0.554797887802124,0.050000000745058,0.0457791350781917,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.554797887802124,0.050000000745058,0.0482076331973075,292.92926025390625,297.1499938964844,293.1499938964844,0.0054693231359124,-312.3169860839844,298.3094787597656,0.554797887802124,0.050000000745058,0.0356059931218624,293.0594787597656,297.1499938964844,293.1499938964844,0.165711373090744,-3618.220947265625,304.139892578125,0.9490982890129088,0.2417068034410476,0.2288343757390976,293.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.554797887802124,0.050000000745058,0.2286762595176696,291.0799255371094,291.1499938964844,268.9950561523437,268.2696228027344,282.8186950683594,293.3473205566406,291.0796203613281,1.0,0.1701583713293075,0.9769680500030518,0.9769680500030518,1.0,1.0,-0.7045563459396362,0.3049516081809997,0.3996047377586365,0.1100986152887344,0.0,0.0,0.8830276131629944,24.44959259033203,25.0,-2.5366389751434326,-5868.68701171875,49.16231536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,311.8244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17826.3828125,18000.0,0.0,0.0,0.1313119679689407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109414339065552,1.2109544277191162,-1.2936002349306364e-05,0.0,0.000133264955366,0.0,0.0,206.4993438720703,0.0,0.0,0.0,0.6715829372406006,4.0,0.0,1.0
845460,292.8493957519531,297.1499938964844,293.1499938964844,0.0056129964068531,-410.5262145996094,298.465576171875,0.5549511313438416,0.050000000745058,0.0457781106233596,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5549511313438416,0.050000000745058,0.048206552863121,292.9223327636719,297.1499938964844,293.1499938964844,0.005555345211178,-316.51934814453125,298.4048767089844,0.5549511313438416,0.050000000745058,0.0356051959097385,293.0590515136719,297.1499938964844,293.1499938964844,0.1677708327770233,-3654.097900390625,304.13983154296875,0.952734351158142,0.2440812289714813,0.2310723513364792,293.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5549511313438416,0.050000000745058,0.228671133518219,291.0780334472656,291.1499938964844,268.9450988769531,268.2300720214844,282.8065795898437,293.3628845214844,291.0777282714844,1.0,0.1704282462596893,0.9771010279655457,0.9771010279655457,1.0,1.0,-0.7072325944900513,0.3060899674892425,0.4011425971984863,0.1106946393847465,0.0,0.0,0.8927475214004517,24.4467830657959,25.0,-2.659949779510498,-5898.03564453125,49.49724197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,311.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.65625,18000.0,0.0,0.0,0.1319648921489715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2261229753494265,1.2261362075805664,-1.316096222581109e-05,0.0,0.0001339275913778,0.0,0.0,213.2364654541016,0.0,0.0,0.0,0.6787740588188171,4.0,0.0,1.0
