time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845520,292.8493957519531,297.1499938964844,293.1499938964844,0.0056129964068531,-410.5262145996094,298.465576171875,0.5549511313438416,0.050000000745058,0.0457781106233596,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5549511313438416,0.050000000745058,0.048206552863121,292.9223327636719,297.1499938964844,293.1499938964844,0.005555345211178,-316.51934814453125,298.4048767089844,0.5549511313438416,0.050000000745058,0.0356051959097385,293.0590515136719,297.1499938964844,293.1499938964844,0.1677708327770233,-3654.097900390625,304.13983154296875,0.952734351158142,0.2440812289714813,0.2310723513364792,293.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5549511313438416,0.050000000745058,0.228671133518219,291.0780334472656,291.1499938964844,268.9450988769531,268.2300720214844,282.8065795898437,293.3628845214844,291.0777282714844,1.0,0.1704282462596893,0.9771010279655457,0.9771010279655457,1.0,1.0,-0.7072325944900513,0.3060899674892425,0.4011425971984863,0.1106946393847465,0.0,0.0,0.8927475214004517,24.4467830657959,25.0,-2.659949779510498,-5898.03564453125,49.49724197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,311.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.65625,18000.0,0.0,0.0,0.1319648921489715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2261229753494265,1.2261362075805664,-1.316096222581109e-05,0.0,0.0001339275913778,0.0,0.0,213.2364654541016,0.0,0.0,0.0,0.6787740588188171,4.0,0.0,1.0
845580,292.8434143066406,297.1499938964844,293.1499938964844,0.0057233800180256,-417.3294982910156,298.5862121582031,0.5551036596298218,0.050000000745058,0.0457770898938179,294.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.5551036596298218,0.050000000745058,0.048205479979515,292.9154052734375,297.1499938964844,293.1499938964844,0.0056444834917783,-320.8309020996094,298.5027160644531,0.5551036596298218,0.050000000745058,0.0356044024229049,293.0587158203125,297.1499938964844,293.1499938964844,0.1698397248983383,-3690.0419921875,304.1397705078125,0.95628821849823,0.2464575171470642,0.2333124130964279,293.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.5551036596298218,0.050000000745058,0.2286660373210907,291.0760803222656,291.1499938964844,268.8955993652344,268.1905212402344,282.7950134277344,293.3790283203125,291.07574462890625,1.0,0.1706993579864502,0.9772340059280396,0.9772340059280396,1.0,1.0,-0.7099113464355469,0.3072287142276764,0.4026826024055481,0.1112942174077034,0.0,0.0,0.9027358889579772,24.44425773620605,25.0,-2.7704854011535645,-5927.037109375,49.83454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,311.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.353515625,18000.0,0.0,0.0,0.1326141953468322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24113130569458,1.241144776344299,-1.3386207683652174e-05,0.0,0.0001345865457551,0.0,0.0,220.0502319335937,0.0,0.0,0.0,0.6858974695205688,4.0,0.0,1.0
845640,292.8434143066406,297.1499938964844,293.1499938964844,0.0057233800180256,-417.3294982910156,298.5862121582031,0.5551036596298218,0.050000000745058,0.0457770898938179,294.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.5551036596298218,0.050000000745058,0.048205479979515,292.9154052734375,297.1499938964844,293.1499938964844,0.0056444834917783,-320.8309020996094,298.5027160644531,0.5551036596298218,0.050000000745058,0.0356044024229049,293.0587158203125,297.1499938964844,293.1499938964844,0.1698397248983383,-3690.0419921875,304.1397705078125,0.95628821849823,0.2464575171470642,0.2333124130964279,293.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.5551036596298218,0.050000000745058,0.2286660373210907,291.0760803222656,291.1499938964844,268.8955993652344,268.1905212402344,282.7950134277344,293.3790283203125,291.07574462890625,1.0,0.1706993579864502,0.9772340059280396,0.9772340059280396,1.0,1.0,-0.7099113464355469,0.3072287142276764,0.4026826024055481,0.1112942174077034,0.0,0.0,0.9027358889579772,24.44425773620605,25.0,-2.7704854011535645,-5927.037109375,49.83454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,311.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.353515625,18000.0,0.0,0.0,0.1326141953468322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24113130569458,1.241144776344299,-1.3386207683652174e-05,0.0,0.0001345865457551,0.0,0.0,220.0502319335937,0.0,0.0,0.0,0.6858974695205688,4.0,0.0,1.0
845700,292.84039306640625,297.1499938964844,293.1499938964844,0.0057798656634986,-420.7770690917969,298.6473388671875,0.5551795959472656,0.050000000745058,0.0457765832543373,294.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.5551795959472656,0.050000000745058,0.0482049435377121,292.91192626953125,297.1499938964844,293.1499938964844,0.0056902542710304,-323.02764892578125,298.5525817871094,0.5551795959472656,0.050000000745058,0.0356040075421333,293.0585327148437,297.1499938964844,293.1499938964844,0.1708772182464599,-3708.0302734375,304.1397399902344,0.9580321907997132,0.2476457506418228,0.2344326823949813,293.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.5551795959472656,0.050000000745058,0.2286635041236877,291.0750427246094,291.1499938964844,268.8710327148437,268.1707458496094,282.7893981933594,293.3872985839844,291.07470703125,1.0,0.170835331082344,0.977300465106964,0.977300465106964,1.0,1.0,-0.7112510800361633,0.3077979683876037,0.4034530818462372,0.1115953102707862,0.0,0.0,0.907833695411682,24.443113327026367,25.0,-2.8218770027160645,-5941.40234375,50.0040168762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,311.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17830.373046875,19080.0,0.0,0.0,0.1329373717308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485589981079102,1.2485724687576294,-1.3498733096639626e-05,0.0,0.0001349145313724,0.0,0.0,223.4794158935547,0.0,0.0,0.0,0.70442795753479,4.0,0.0,1.0
845760,292.83740234375,297.1499938964844,293.1499938964844,0.0058369548059999,-424.2079162597656,298.70953369140625,0.555255115032196,0.050000000745058,0.0457760766148567,294.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.555255115032196,0.050000000745058,0.0482044145464897,292.90838623046875,297.1499938964844,293.1499938964844,0.005736906081438,-325.2314758300781,298.60369873046875,0.555255115032196,0.050000000745058,0.0356036163866519,293.05841064453125,297.1499938964844,293.1499938964844,0.1718881726264953,-3725.488037109375,304.1397705078125,0.9597524404525756,0.2488286644220352,0.2355524599552154,293.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.555255115032196,0.050000000745058,0.2286609858274459,291.0753173828125,291.1499938964844,268.8465576171875,268.1509704589844,282.7839660644531,293.39569091796875,291.0765380859375,1.0,0.170971542596817,0.9773630499839784,0.9773630499839784,1.0,1.0,-0.712590217590332,0.3083666861057281,0.4042235314846039,0.111897125840187,0.0,0.0,0.9128116369247437,24.44207000732422,25.0,4.135311126708984,-5973.9599609375,50.17396926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838256835937,311.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18584.361328125,19080.0,0.0,0.0,0.1332881450653076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282109618186951,1.2821238040924072,-1.4184835890773684e-05,0.0,0.0001352705148747,0.0,0.0,241.41297912597656,0.0,0.0,0.0,0.707889974117279,4.0,0.0,1.0
845820,292.8326110839844,297.1499938964844,293.1499938964844,0.0059283738955855,-429.57855224609375,298.8123474121094,0.5553348064422607,0.050000000745058,0.045775543898344,294.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5553348064422607,0.050000000745058,0.0482038520276546,292.9012451171875,297.1499938964844,293.1499938964844,0.0058161220513284,-328.8900146484375,298.6932373046875,0.5553348064422607,0.050000000745058,0.0356031991541385,293.0592041015625,297.1499938964844,293.1499938964844,0.1733403354883194,-3750.37841796875,304.1401062011719,0.9622390866279602,0.250528872013092,0.2372312098741531,293.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.5553348064422607,0.050000000745058,0.2286583185195922,291.08135986328125,291.1499938964844,268.8077087402344,268.1193542480469,282.7757263183594,293.4097900390625,291.0823669433594,1.0,0.1711876988410949,0.9774632453918456,0.9774632453918456,1.0,1.0,-0.7145999670028687,0.309219479560852,0.405380517244339,0.1123528108000755,0.0,0.0,0.9196383357048036,24.44650650024414,25.0,7.158472061157227,-5999.03662109375,50.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97906494140625,311.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18815.830078125,19080.0,0.0,0.0,0.1338752955198288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300322413444519,1.3003369569778442,-1.452279138902668e-05,0.0,0.0001358664012514,0.0,0.0,251.04751586914065,0.0,0.0,0.0,0.716762363910675,4.0,0.0,1.0
845880,292.8314208984375,297.1499938964844,293.1499938964844,0.0059515926986932,-430.9405212402344,298.8381042480469,0.5553424954414368,0.050000000745058,0.0457754917442798,294.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5553424954414368,0.050000000745058,0.0482037961483001,292.899169921875,297.1499938964844,293.1499938964844,0.005836974363774,-329.853759765625,298.7165222167969,0.5553424954414368,0.050000000745058,0.0356031581759452,293.0595703125,297.1499938964844,293.1499938964844,0.1736789941787719,-3756.175048828125,304.14019775390625,0.9627848267555236,0.2509195506572723,0.2376149147748947,293.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5553424954414368,0.050000000745058,0.2286580502986908,291.0824890136719,291.1499938964844,268.79803466796875,268.1114807128906,282.7737731933594,293.4134521484375,291.08331298828125,1.0,0.1712408512830734,0.9774882793426514,0.9774882793426514,1.0,1.0,-0.7150599956512451,0.3094145953655243,0.4056454300880432,0.1124575659632682,0.0,0.0,0.9213058352470398,24.44938850402832,25.0,6.978206634521484,-6004.24560546875,50.499778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,311.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18846.34765625,19080.0,0.0,0.0,0.134022980928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037238121032717,1.303738355636597,-1.458347833249718e-05,0.0,0.0001360162859782,0.0,0.0,252.8408660888672,0.0,0.0,0.0,0.7184113264083862,4.0,0.0,1.0
845940,292.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9672546386719,0.5553412437438965,0.0,0.0457754880189895,294.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.5553412437438965,0.0,0.0482037961483001,292.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8370056152344,0.5553412437438965,0.0,0.0356031581759452,293.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14080810546875,0.9652220010757446,0.0,0.2393895983695984,293.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.5553412437438965,0.0,0.2286580502986908,291.08612060546875,294.1499938964844,268.75,268.0719909667969,282.7643737792969,293.432373046875,291.0865478515625,0.0,0.0,0.9776135087013244,0.9776135087013244,1.0,1.0,-0.7171899080276489,0.3103173673152923,0.4068725705146789,0.1129450500011444,0.0,0.0,0.0,24.469274520874023,60.0,4.858508110046387,-6027.4873046875,50.79855728149414,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,311.8814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18923.267578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177428245544434,1.3177576065063477,-1.482403968111612e-05,0.0,0.0,0.0,0.0,260.1924133300781,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9672546386719,0.5553412437438965,0.0,0.0457754880189895,294.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.5553412437438965,0.0,0.0482037961483001,292.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8370056152344,0.5553412437438965,0.0,0.0356031581759452,293.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14080810546875,0.9652220010757446,0.0,0.2393895983695984,293.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.5553412437438965,0.0,0.2286580502986908,291.08612060546875,294.1499938964844,268.75,268.0719909667969,282.7643737792969,293.432373046875,291.0865478515625,0.0,0.0,0.9776135087013244,0.9776135087013244,1.0,1.0,-0.7171899080276489,0.3103173673152923,0.4068725705146789,0.1129450500011444,0.0,0.0,0.0,24.469274520874023,60.0,4.858508110046387,-6027.4873046875,50.79855728149414,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,311.8814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18923.267578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177428245544434,1.3177576065063477,-1.482403968111612e-05,0.0,0.0,0.0,0.0,260.1924133300781,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6116943359375,0.0,0.0,0.000257216481259,293.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0002708613465074,292.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.53717041015625,0.0,0.0,0.0002000572712859,292.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6402893066406,0.0,0.0,0.0009709951700642,293.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0012848495971411,291.1105041503906,294.1499938964844,268.7041931152344,268.0342102050781,281.2010803222656,289.655517578125,291.08917236328125,0.0,0.0,0.5865681171417236,0.5865681171417236,1.0,1.0,-0.0035813462454825,0.0055057094432413,-0.0019243634305894,-0.0104241650551557,0.0,0.0,0.0,-0.0196117870509624,60.0,-70.59164428710938,-0.0,-8.742705404074513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1726765836235637e-17,1.1728003298432017e-17,-1.2377450251019565e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6116943359375,0.0,0.0,0.000257216481259,293.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0002708613465074,292.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.53717041015625,0.0,0.0,0.0002000572712859,292.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6402893066406,0.0,0.0,0.0009709951700642,293.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0012848495971411,291.1105041503906,294.1499938964844,268.7041931152344,268.0342102050781,281.2010803222656,289.655517578125,291.08917236328125,0.0,0.0,0.5865681171417236,0.5865681171417236,1.0,1.0,-0.0035813462454825,0.0055057094432413,-0.0019243634305894,-0.0104241650551557,0.0,0.0,0.0,-0.0196117870509624,60.0,-70.59164428710938,-0.0,-8.742705404074513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1726765836235637e-17,1.1728003298432017e-17,-1.2377450251019565e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5700988769531,0.0,0.0,9.894806134980172e-05,293.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001041970681399,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.49627685546875,0.0,0.0,7.69596008467488e-05,292.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5649719238281,0.0,0.0,0.000125085512991,293.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004942660452798,291.110595703125,294.1499938964844,268.6827087402344,268.0166015625,281.0104064941406,287.24859619140625,291.0877990722656,0.0,0.0,0.3910453915596008,0.3910453915596008,1.0,1.0,-0.001079389359802,0.0024613901041448,-0.0013820007443428,-0.0126827647909522,0.0,0.0,0.0,-0.0074140401557087,60.0,-44.76628112792969,-0.0,-7.943540225596737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3852946881858503e-20,2.516729971670118e-20,-1.3143522289975062e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5418701171875,0.0,0.0,9.422138100489974e-05,293.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.921965101966634e-05,292.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4685363769531,0.0,0.0,7.328329957090318e-05,292.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5419006347656,0.0,0.0,9.998917812481524e-05,293.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004706553299911,291.11065673828125,294.1499938964844,268.6621398925781,267.9997863769531,280.89813232421875,285.0554504394531,291.08709716796875,0.0,0.0,0.1955226957798004,0.1955226957798004,1.0,1.0,-0.001004833378829,0.000618455465883,0.0003863779711537,-0.0144116515293717,0.0,0.0,0.0,-0.0076381643302738,60.0,-26.32324409484864,-0.0,-6.884737047130329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9029022467870986e-21,-7.131510186144652e-21,2.2286079393575534e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.51422119140625,0.0,0.0,9.40119571168907e-05,293.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.899911674438044e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4413146972656,0.0,0.0,7.312040543183684e-05,292.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5204467773437,0.0,0.0,9.900831355480476e-05,292.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0004696091637015,291.1107177734375,294.1499938964844,268.6424865722656,267.9837341308594,280.7889099121094,283.1289978027344,291.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015605948865,2.7798835233738828e-08,0.0010015328880399,-0.0149364480748772,0.0,0.0,0.0,-0.0078177815303206,60.0,-19.32703399658203,-0.0,-6.84172150045015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.762015374672775e-21,-7.268744619646028e-21,2.506729244973253e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4867248535156,0.0,0.0,9.398074325872584e-05,293.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.896625124383718e-05,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.414306640625,0.0,0.0,7.309613283723593e-05,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4991760253906,0.0,0.0,9.896670962916688e-05,292.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004694532835856,291.1107482910156,294.1499938964844,268.6236877441406,267.96844482421875,280.6806030273437,281.4370422363281,291.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013921419158,6.027547794218435e-09,0.0010013860883191,-0.014841447584331,0.0,0.0,0.0,-0.0078005418181419,60.0,-16.810718536376953,-0.0,-6.837033339479603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760275387329573e-21,-7.270478144640693e-21,2.5102031612079053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4323425292969,0.0,0.0,9.39172023208812e-05,293.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.889933426165952e-05,292.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3608093261719,0.0,0.0,7.30467145331204e-05,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4570617675781,0.0,0.0,9.889958892017604e-05,292.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0004691358772106,291.11083984375,294.1499938964844,268.58856201171875,267.9400939941406,280.46649169921875,278.64324951171875,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.5748872756958,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232978167308e-21,-7.270518534319042e-21,2.5102857581001248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4323425292969,0.0,0.0,9.39172023208812e-05,293.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.889933426165952e-05,292.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3608093261719,0.0,0.0,7.30467145331204e-05,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4570617675781,0.0,0.0,9.889958892017604e-05,292.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0004691358772106,291.11083984375,294.1499938964844,268.58856201171875,267.9400939941406,280.46649169921875,278.64324951171875,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.5748872756958,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232978167308e-21,-7.270518534319042e-21,2.5102857581001248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3786315917969,0.0,0.0,9.384761506225914e-05,293.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.882605809252708e-05,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3079833984375,0.0,0.0,7.299258868442848e-05,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4154968261719,0.0,0.0,9.882630547508596e-05,292.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004687882610596,291.11090087890625,294.1499938964844,268.5566101074219,267.9144897460937,280.2557067871094,276.4809265136719,291.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.422955513000488,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3786315917969,0.0,0.0,9.384761506225914e-05,293.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.882605809252708e-05,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3079833984375,0.0,0.0,7.299258868442848e-05,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4154968261719,0.0,0.0,9.882630547508596e-05,292.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004687882610596,291.11090087890625,294.1499938964844,268.5566101074219,267.9144897460937,280.2557067871094,276.4809265136719,291.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.422955513000488,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3256530761719,0.0,0.0,9.37729055294767e-05,293.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.874738316284493e-05,292.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.255859375,0.0,0.0,7.293448288692161e-05,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3744812011719,0.0,0.0,9.87476305454038e-05,292.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004684150626417,291.1109619140625,294.1499938964844,268.5275573730469,267.8914794921875,280.0483093261719,274.8025817871094,291.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.409778594970703,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3256530761719,0.0,0.0,9.37729055294767e-05,293.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.874738316284493e-05,292.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.255859375,0.0,0.0,7.293448288692161e-05,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3744812011719,0.0,0.0,9.87476305454038e-05,292.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004684150626417,291.1109619140625,294.1499938964844,268.5275573730469,267.8914794921875,280.0483093261719,274.8025817871094,291.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.409778594970703,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2733459472656,0.0,0.0,9.369402687298134e-05,293.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.86643208307214e-05,292.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2044372558594,0.0,0.0,7.287313201231882e-05,292.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.333984375,0.0,0.0,9.866456093732268e-05,292.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.000468021054985,291.11102294921875,294.1499938964844,268.5011901855469,267.870849609375,279.84423828125,273.4953918457031,291.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.411788940429688,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2733459472656,0.0,0.0,9.369402687298134e-05,293.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.86643208307214e-05,292.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2044372558594,0.0,0.0,7.287313201231882e-05,292.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.333984375,0.0,0.0,9.866456093732268e-05,292.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.000468021054985,291.11102294921875,294.1499938964844,268.5011901855469,267.870849609375,279.84423828125,273.4953918457031,291.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.411788940429688,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2474670410156,0.0,0.0,9.365330333821476e-05,293.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.862144361250104e-05,292.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1789855957031,0.0,0.0,7.284145976882428e-05,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3139343261719,0.0,0.0,9.86216837191023e-05,292.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004678176483139,291.1110534667969,294.1499938964844,268.4889831542969,267.8613586425781,279.74346923828125,272.9533996582031,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.412808418273926,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.22174072265625,0.0,0.0,9.36118813115172e-05,293.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.8577824246604e-05,292.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1536865234375,0.0,0.0,7.280924182850868e-05,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2940368652344,0.0,0.0,9.857806435320526e-05,292.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004676107491832,291.1110534667969,294.1499938964844,268.47735595703125,267.8524169921875,279.6435241699219,272.4736633300781,291.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.413325309753418,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1708068847656,0.0,0.0,9.352735651191324e-05,293.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.848881018115208e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1036071777344,0.0,0.0,7.274349627550691e-05,292.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2546081542969,0.0,0.0,9.848904301179572e-05,292.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004671885108109,291.111083984375,294.1499938964844,268.4557800292969,267.8360290527344,279.44610595703125,271.6708679199219,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.412663459777832,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1708068847656,0.0,0.0,9.352735651191324e-05,293.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.848881018115208e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1036071777344,0.0,0.0,7.274349627550691e-05,292.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2546081542969,0.0,0.0,9.848904301179572e-05,292.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004671885108109,291.111083984375,294.1499938964844,268.4557800292969,267.8360290527344,279.44610595703125,271.6708679199219,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.412663459777832,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1205444335937,0.0,0.0,9.34412601054646e-05,293.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.839815174927936e-05,292.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0541687011719,0.0,0.0,7.267653563758358e-05,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2156677246094,0.0,0.0,9.8398384579923e-05,292.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004667584435082,291.1111145019531,294.1499938964844,268.436279296875,267.82147216796875,279.25201416015625,271.0376281738281,291.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.409847259521484,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1205444335937,0.0,0.0,9.34412601054646e-05,293.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.839815174927936e-05,292.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0541687011719,0.0,0.0,7.267653563758358e-05,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2156677246094,0.0,0.0,9.8398384579923e-05,292.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004667584435082,291.1111145019531,294.1499938964844,268.436279296875,267.82147216796875,279.25201416015625,271.0376281738281,291.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.409847259521484,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0709228515625,0.0,0.0,9.335437061963604e-05,293.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.830664930632338e-05,292.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.00537109375,0.0,0.0,7.260895654326305e-05,292.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1772766113281,0.0,0.0,9.830688213696705e-05,292.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004663244180846,291.1111145019531,294.1499938964844,268.41864013671875,267.8085632324219,279.0611877441406,270.5359191894531,291.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.405144691467283,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0709228515625,0.0,0.0,9.335437061963604e-05,293.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.830664930632338e-05,292.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.00537109375,0.0,0.0,7.260895654326305e-05,292.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1772766113281,0.0,0.0,9.830688213696705e-05,292.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004663244180846,291.1111145019531,294.1499938964844,268.41864013671875,267.8085632324219,279.0611877441406,270.5359191894531,291.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.405144691467283,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02197265625,0.0,0.0,9.32674010982737e-05,293.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.821506682783364e-05,292.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9572448730469,0.0,0.0,7.254131196532398e-05,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1393737792969,0.0,0.0,9.821529238251968e-05,292.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0004658899852074,291.1111145019531,294.1499938964844,268.4026184082031,267.797119140625,278.87359619140625,270.1358642578125,291.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.398848533630373,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02197265625,0.0,0.0,9.32674010982737e-05,293.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.821506682783364e-05,292.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9572448730469,0.0,0.0,7.254131196532398e-05,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1393737792969,0.0,0.0,9.821529238251968e-05,292.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0004658899852074,291.1111145019531,294.1499938964844,268.4026184082031,267.797119140625,278.87359619140625,270.1358642578125,291.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.398848533630373,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.99774169921875,0.0,0.0,9.322409459855407e-05,293.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.816946112550796e-05,292.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.93341064453125,0.0,0.0,7.250763155752793e-05,292.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12060546875,0.0,0.0,9.8169686680194e-05,292.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004656736564356,291.1111145019531,294.1499938964844,268.3951721191406,267.7918701171875,278.781005859375,269.9668884277344,291.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.395188331604004,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9736633300781,0.0,0.0,9.31810136535205e-05,293.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.81240882538259e-05,292.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.90972900390625,0.0,0.0,7.2474118496757e-05,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019592285156,0.0,0.0,9.812431380851194e-05,292.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004654584336094,291.1111145019531,294.1499938964844,268.3880310058594,267.78692626953125,278.689208984375,269.8154602050781,291.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.391234397888184,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.92596435546875,0.0,0.0,9.309579763794318e-05,293.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.80343611445278e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8628234863281,0.0,0.0,7.24078417988494e-05,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0650329589844,0.0,0.0,9.803457942325622e-05,292.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.000465032790089,291.1110534667969,294.1499938964844,268.3746643066406,267.7778625488281,278.5079650878906,269.55731201171875,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.38257884979248,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.92596435546875,0.0,0.0,9.309579763794318e-05,293.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.80343611445278e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8628234863281,0.0,0.0,7.24078417988494e-05,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0650329589844,0.0,0.0,9.803457942325622e-05,292.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.000465032790089,291.1110534667969,294.1499938964844,268.3746643066406,267.7778625488281,278.5079650878906,269.55731201171875,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.38257884979248,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
