time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847740,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.87890625,0.0,0.0,9.301232057623564e-05,293.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.794645302463324e-05,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8165283203125,0.0,0.0,7.234291842905805e-05,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.028564453125,0.0,0.0,9.794667130336164e-05,292.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004646157904062,291.11102294921875,294.1499938964844,268.3622741699219,267.7696533203125,278.3298645019531,269.3480834960937,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.37314224243164,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.87890625,0.0,0.0,9.301232057623564e-05,293.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.794645302463324e-05,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8165283203125,0.0,0.0,7.234291842905805e-05,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.028564453125,0.0,0.0,9.794667130336164e-05,292.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004646157904062,291.11102294921875,294.1499938964844,268.3622741699219,267.7696533203125,278.3298645019531,269.3480834960937,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.37314224243164,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8324584960937,0.0,0.0,9.293106268160044e-05,293.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.786088776309045e-05,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7708435058594,0.0,0.0,7.227971946122125e-05,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9925842285156,0.0,0.0,9.786109876586124e-05,292.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004642099083866,291.1109619140625,294.1499938964844,268.3506774902344,267.7621765136719,278.15484619140625,269.177490234375,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.363177299499512,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8324584960937,0.0,0.0,9.293106268160044e-05,293.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.786088776309045e-05,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7708435058594,0.0,0.0,7.227971946122125e-05,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9925842285156,0.0,0.0,9.786109876586124e-05,292.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004642099083866,291.1109619140625,294.1499938964844,268.3506774902344,267.7621765136719,278.15484619140625,269.177490234375,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.363177299499512,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7865905761719,0.0,0.0,9.285247506340966e-05,293.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.77781237452291e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7257385253906,0.0,0.0,7.221858686534688e-05,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9570617675781,0.0,0.0,9.77783347479999e-05,292.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004638173268176,291.1108703613281,294.1499938964844,268.3396301269531,267.7552185058594,277.9828186035156,269.0375061035156,291.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.352924346923828,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7865905761719,0.0,0.0,9.285247506340966e-05,293.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.77781237452291e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7257385253906,0.0,0.0,7.221858686534688e-05,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9570617675781,0.0,0.0,9.77783347479999e-05,292.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004638173268176,291.1108703613281,294.1499938964844,268.3396301269531,267.7552185058594,277.9828186035156,269.0375061035156,291.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.352924346923828,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7638854980469,0.0,0.0,9.281429811380804e-05,293.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.773792407941072e-05,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7033996582031,0.0,0.0,7.218890095828101e-05,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.939453125,0.0,0.0,9.773813508218154e-05,292.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004636266385205,291.1108093261719,294.1499938964844,268.3342590332031,267.7518615722656,277.89794921875,268.9770202636719,291.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.34776210784912,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7413330078125,0.0,0.0,9.27769360714592e-05,293.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.769858297659084e-05,292.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68121337890625,0.0,0.0,7.215984078356996e-05,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219970703125,0.0,0.0,9.769879397936164e-05,292.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004634400247596,291.1107482910156,294.1499938964844,268.3289489746094,267.7485656738281,277.81378173828125,268.92193603515625,291.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.34261417388916,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6966247558594,0.0,0.0,9.270481677958742e-05,293.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.7622636531014e-05,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.63726806640625,0.0,0.0,7.210375042632222e-05,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8873596191406,0.0,0.0,9.76228402578272e-05,292.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004630797484423,291.1106262207031,294.1499938964844,268.3183898925781,267.7420959472656,277.64764404296875,268.8257141113281,291.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.332473754882812,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6966247558594,0.0,0.0,9.270481677958742e-05,293.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.7622636531014e-05,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.63726806640625,0.0,0.0,7.210375042632222e-05,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8873596191406,0.0,0.0,9.76228402578272e-05,292.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004630797484423,291.1106262207031,294.1499938964844,268.3183898925781,267.7420959472656,277.64764404296875,268.8257141113281,291.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.332473754882812,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6524963378906,0.0,0.0,9.263641550205648e-05,293.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.755060455063358e-05,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5938720703125,0.0,0.0,7.205054862424731e-05,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8531494140625,0.0,0.0,9.755080827744678e-05,292.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004627380694728,291.1104736328125,294.1499938964844,268.3077697753906,267.73553466796875,277.4843444824219,268.7450561523437,291.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.322712898254396,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6524963378906,0.0,0.0,9.263641550205648e-05,293.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.755060455063358e-05,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5938720703125,0.0,0.0,7.205054862424731e-05,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8531494140625,0.0,0.0,9.755080827744678e-05,292.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004627380694728,291.1104736328125,294.1499938964844,268.3077697753906,267.73553466796875,277.4843444824219,268.7450561523437,291.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.322712898254396,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6089172363281,0.0,0.0,9.257200872525571e-05,293.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.748278534971178e-05,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5509948730469,0.0,0.0,7.200045365607366e-05,292.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81939697265625,0.0,0.0,9.748298180056736e-05,292.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004624163557309,291.1103210449219,294.1499938964844,268.2968444824219,267.728759765625,277.3238525390625,268.6768493652344,290.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.313538551330566,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6089172363281,0.0,0.0,9.257200872525571e-05,293.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.748278534971178e-05,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5509948730469,0.0,0.0,7.200045365607366e-05,292.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81939697265625,0.0,0.0,9.748298180056736e-05,292.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004624163557309,291.1103210449219,294.1499938964844,268.2968444824219,267.728759765625,277.3238525390625,268.6768493652344,290.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.313538551330566,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5658874511719,0.0,0.0,9.251184383174405e-05,293.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.741942631080748e-05,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5086669921875,0.0,0.0,7.195365469669923e-05,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7860412597656,0.0,0.0,9.741962276166304e-05,292.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004621158295776,291.110107421875,294.1499938964844,268.285400390625,267.7215576171875,277.1660461425781,268.6186218261719,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.305153846740724,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5658874511719,0.0,0.0,9.251184383174405e-05,293.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.741942631080748e-05,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5086669921875,0.0,0.0,7.195365469669923e-05,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7860412597656,0.0,0.0,9.741962276166304e-05,292.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004621158295776,291.110107421875,294.1499938964844,268.285400390625,267.7215576171875,277.1660461425781,268.6186218261719,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.305153846740724,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5445556640625,0.0,0.0,9.248342394130304e-05,293.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.738949302118272e-05,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4877014160156,0.0,0.0,7.193155033746734e-05,292.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76953125,0.0,0.0,9.738969674799593e-05,292.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004619738319888,291.1100158691406,294.1499938964844,268.2794494628906,267.7177429199219,277.0881652832031,268.59259033203125,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.301319122314451,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5233764648437,0.0,0.0,9.245613910024986e-05,293.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.736076754052192e-05,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4668884277344,0.0,0.0,7.191033364506438e-05,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530822753906,0.0,0.0,9.73609639913775e-05,292.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004618375678546,291.1098937988281,294.1499938964844,268.27325439453125,267.7137145996094,277.01092529296875,268.5683898925781,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.297752380371094,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4814147949219,0.0,0.0,9.240509825758636e-05,293.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.730701276566832e-05,292.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.42559814453125,0.0,0.0,7.187062874436378e-05,292.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7205505371094,0.0,0.0,9.730720921652392e-05,292.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.000461582589196,291.1096496582031,294.1499938964844,268.2601623535156,267.705078125,276.8583679199219,268.5245056152344,290.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.291521072387695,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4814147949219,0.0,0.0,9.240509825758636e-05,293.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.730701276566832e-05,292.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.42559814453125,0.0,0.0,7.187062874436378e-05,292.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7205505371094,0.0,0.0,9.730720921652392e-05,292.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.000461582589196,291.1096496582031,294.1499938964844,268.2601623535156,267.705078125,276.8583679199219,268.5245056152344,290.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.291521072387695,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.43994140625,0.0,0.0,9.235890320269392e-05,293.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.725837298901752e-05,292.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38482666015625,0.0,0.0,7.183470006566495e-05,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884155273437,0.0,0.0,9.725856216391549e-05,292.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004613518249243,291.109375,294.1499938964844,268.2459411621094,267.6954345703125,276.70831298828125,268.4857177734375,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.286646842956545,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.43994140625,0.0,0.0,9.235890320269392e-05,293.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.725837298901752e-05,292.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38482666015625,0.0,0.0,7.183470006566495e-05,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884155273437,0.0,0.0,9.725856216391549e-05,292.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004613518249243,291.109375,294.1499938964844,268.2459411621094,267.6954345703125,276.70831298828125,268.4857177734375,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.286646842956545,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.39898681640625,0.0,0.0,9.231772855855525e-05,293.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.72150155575946e-05,292.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34454345703125,0.0,0.0,7.180267857620493e-05,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566467285156,0.0,0.0,9.721520473249257e-05,292.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0004611461772583,291.10906982421875,294.1499938964844,268.2303466796875,267.6846008300781,276.5606994628906,268.45086669921875,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.283312797546388,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.39898681640625,0.0,0.0,9.231772855855525e-05,293.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.72150155575946e-05,292.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34454345703125,0.0,0.0,7.180267857620493e-05,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566467285156,0.0,0.0,9.721520473249257e-05,292.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0004611461772583,291.10906982421875,294.1499938964844,268.2303466796875,267.6846008300781,276.5606994628906,268.45086669921875,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.283312797546388,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3585205078125,0.0,0.0,9.228176350006834e-05,293.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.717713692225516e-05,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.30474853515625,0.0,0.0,7.177470251917839e-05,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.625244140625,0.0,0.0,9.717732609715311e-05,292.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004609665193129,291.1087341308594,294.1499938964844,268.2131652832031,267.6723937988281,276.4154052734375,268.4190368652344,290.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.281695365905762,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3585205078125,0.0,0.0,9.228176350006834e-05,293.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.717713692225516e-05,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.30474853515625,0.0,0.0,7.177470251917839e-05,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.625244140625,0.0,0.0,9.717732609715311e-05,292.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004609665193129,291.1087341308594,294.1499938964844,268.2131652832031,267.6723937988281,276.4154052734375,268.4190368652344,290.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.281695365905762,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3384704589844,0.0,0.0,9.226577822118998e-05,293.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.716030763229357e-05,292.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2850341796875,0.0,0.0,7.176227518357337e-05,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097106933594,0.0,0.0,9.716049680719152e-05,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004608866875059,291.1085510253906,294.1499938964844,268.20391845703125,267.66571044921875,276.3436279296875,268.4040222167969,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.281593322753906,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.31854248046875,0.0,0.0,9.22511680983007e-05,293.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.714492625789715e-05,292.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2654113769531,0.0,0.0,7.175091013778001e-05,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.59423828125,0.0,0.0,9.714510815683752e-05,292.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004608136950992,291.1083679199219,294.1499938964844,268.1941833496094,267.6585998535156,276.2724304199219,268.3894958496094,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.281986236572266,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.279052734375,0.0,0.0,9.22261388041079e-05,293.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.711856546346098e-05,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2265625,0.0,0.0,7.173144695116207e-05,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635681152344,0.0,0.0,9.711874736240134e-05,292.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0004606886650435,291.1079406738281,294.1499938964844,268.1732177734375,267.6430358886719,276.131591796875,268.3615417480469,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.28433895111084,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.279052734375,0.0,0.0,9.22261388041079e-05,293.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.711856546346098e-05,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2265625,0.0,0.0,7.173144695116207e-05,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635681152344,0.0,0.0,9.711874736240134e-05,292.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0004606886650435,291.1079406738281,294.1499938964844,268.1732177734375,267.6430358886719,276.131591796875,268.3615417480469,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.28433895111084,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.239990234375,0.0,0.0,9.220687934430316e-05,293.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.709828009363264e-05,292.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1881408691406,0.0,0.0,7.171645847847685e-05,292.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53326416015625,0.0,0.0,9.7098461992573e-05,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.00046059244778,291.1075134277344,294.1499938964844,268.1499938964844,267.6255187988281,275.99285888671875,268.3345947265625,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.288966178894045,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.239990234375,0.0,0.0,9.220687934430316e-05,293.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.709828009363264e-05,292.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1881408691406,0.0,0.0,7.171645847847685e-05,292.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53326416015625,0.0,0.0,9.7098461992573e-05,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.00046059244778,291.1075134277344,294.1499938964844,268.1499938964844,267.6255187988281,275.99285888671875,268.3345947265625,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.288966178894045,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2013854980469,0.0,0.0,9.219352068612352e-05,293.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.708421566756442e-05,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1501770019531,0.0,0.0,7.170607568696141e-05,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5032958984375,0.0,0.0,9.708439756650478e-05,292.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004605257418006,291.1070556640625,294.1499938964844,268.124267578125,267.6058654785156,275.85614013671875,268.3081359863281,290.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.296070098876951,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2013854980469,0.0,0.0,9.219352068612352e-05,293.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.708421566756442e-05,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1501770019531,0.0,0.0,7.170607568696141e-05,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5032958984375,0.0,0.0,9.708439756650478e-05,292.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004605257418006,291.1070556640625,294.1499938964844,268.124267578125,267.6058654785156,275.85614013671875,268.3081359863281,290.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.296070098876951,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1632385253906,0.0,0.0,9.218585910275578e-05,293.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.70761539065279e-05,292.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1126708984375,0.0,0.0,7.17001166776754e-05,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47369384765625,0.0,0.0,9.707632852951063e-05,292.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004604874702636,291.1065368652344,294.1499938964844,268.0959777832031,267.58416748046875,275.72137451171875,268.2817077636719,290.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.305776596069336,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1632385253906,0.0,0.0,9.218585910275578e-05,293.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.70761539065279e-05,292.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1126708984375,0.0,0.0,7.17001166776754e-05,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47369384765625,0.0,0.0,9.707632852951063e-05,292.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004604874702636,291.1065368652344,294.1499938964844,268.0959777832031,267.58416748046875,275.72137451171875,268.2817077636719,290.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.305776596069336,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.14434814453125,0.0,0.0,9.218408376909792e-05,293.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.707427670946343e-05,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0940856933594,0.0,0.0,7.16987342457287e-05,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590148925781,0.0,0.0,9.70744513324462e-05,292.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004604785935953,291.10626220703125,294.1499938964844,268.0809631347656,267.5726013183594,275.6546936035156,268.26837158203125,290.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.31159496307373,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12554931640625,0.0,0.0,9.218363265972584e-05,293.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.707380377221853e-05,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0755920410156,0.0,0.0,7.16983777238056e-05,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,9.707397839520128e-05,292.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0004604763234965,291.1059875488281,294.1499938964844,268.0653381347656,267.560546875,275.58843994140625,268.2549133300781,290.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.31801414489746,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882568359375,0.0,0.0,9.218660852639005e-05,293.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.707693970995024e-05,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0389099121094,0.0,0.0,7.170069875428453e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154357910156,0.0,0.0,9.707711433293298e-05,292.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004604911955539,291.1054077148437,294.1499938964844,268.03253173828125,267.53515625,275.457275390625,268.2274475097656,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.33255672454834,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
