time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850080,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882568359375,0.0,0.0,9.218660852639005e-05,293.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.707693970995024e-05,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0389099121094,0.0,0.0,7.170069875428453e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154357910156,0.0,0.0,9.707711433293298e-05,292.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004604911955539,291.1054077148437,294.1499938964844,268.03253173828125,267.53515625,275.457275390625,268.2274475097656,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.33255672454834,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0513916015625,0.0,0.0,9.21946411835961e-05,293.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.708540164865552e-05,292.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0026550292969,0.0,0.0,7.17069415259175e-05,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,9.708556899568066e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004605313297361,291.1047668457031,294.1499938964844,267.99774169921875,267.50811767578125,275.3277893066406,268.1990661621094,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.349318504333496,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0513916015625,0.0,0.0,9.21946411835961e-05,293.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.708540164865552e-05,292.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0026550292969,0.0,0.0,7.17069415259175e-05,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,9.708556899568066e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004605313297361,291.1047668457031,294.1499938964844,267.99774169921875,267.50811767578125,275.3277893066406,268.1990661621094,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.349318504333496,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01495361328125,0.0,0.0,9.22076142160222e-05,293.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.709905862109736e-05,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.966796875,0.0,0.0,7.171703327912837e-05,292.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,9.709922596812248e-05,292.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004605961148627,291.1040954589844,294.1499938964844,267.9611511230469,267.4795837402344,275.1999206542969,268.1695861816406,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.368135452270508,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01495361328125,0.0,0.0,9.22076142160222e-05,293.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.709905862109736e-05,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.966796875,0.0,0.0,7.171703327912837e-05,292.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,9.709922596812248e-05,292.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004605961148627,291.1040954589844,294.1499938964844,267.9611511230469,267.4795837402344,275.1999206542969,268.1695861816406,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.368135452270508,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9788818359375,0.0,0.0,9.222544031217694e-05,293.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.711783059174196e-05,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9313049316406,0.0,0.0,7.1730901254341e-05,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304138183594,0.0,0.0,9.711799793876708e-05,292.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004606851725839,291.1033935546875,294.1499938964844,267.9230041503906,267.4496765136719,275.0736389160156,268.13885498046875,290.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.388867378234863,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9788818359375,0.0,0.0,9.222544031217694e-05,293.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.711783059174196e-05,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9313049316406,0.0,0.0,7.1730901254341e-05,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304138183594,0.0,0.0,9.711799793876708e-05,292.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004606851725839,291.1033935546875,294.1499938964844,267.9230041503906,267.4496765136719,275.0736389160156,268.13885498046875,290.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.388867378234863,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96099853515625,0.0,0.0,9.223616507370024e-05,293.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.712912287795916e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9137268066406,0.0,0.0,7.173923950176686e-05,292.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,9.712928294902667e-05,292.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004607387236319,291.10302734375,294.1499938964844,267.90338134765625,267.43426513671875,275.01104736328125,268.1229858398437,290.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.39992618560791,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9432373046875,0.0,0.0,9.22480903682299e-05,293.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.714168118080124e-05,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.896240234375,0.0,0.0,7.174851634772494e-05,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,9.714184125186875e-05,292.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004607982991728,291.1026306152344,294.1499938964844,267.8834228515625,267.4185791015625,274.9488525390625,268.10675048828125,290.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.411402702331545,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.907958984375,0.0,0.0,9.227554983226582e-05,293.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.717059583636e-05,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8615417480469,0.0,0.0,7.176987128332257e-05,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,9.717075590742752e-05,292.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0004609354655258,291.1018371582031,294.1499938964844,267.8426513671875,267.3863830566406,274.82550048828125,268.0732727050781,290.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.435546875,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.907958984375,0.0,0.0,9.227554983226582e-05,293.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.717059583636e-05,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8615417480469,0.0,0.0,7.176987128332257e-05,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,9.717075590742752e-05,292.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0004609354655258,291.1018371582031,294.1499938964844,267.8426513671875,267.3863830566406,274.82550048828125,268.0732727050781,290.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.435546875,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8730773925781,0.0,0.0,9.230784053215756e-05,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.72046036622487e-05,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8272399902344,0.0,0.0,7.179498788900673e-05,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.72047637333162e-05,292.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.000461096788058,291.1009826660156,294.1499938964844,267.8008728027344,267.353271484375,274.7035217285156,268.038330078125,290.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.4612398147583,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8730773925781,0.0,0.0,9.230784053215756e-05,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.72046036622487e-05,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8272399902344,0.0,0.0,7.179498788900673e-05,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.72047637333162e-05,292.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.000461096788058,291.1009826660156,294.1499938964844,267.8008728027344,267.353271484375,274.7035217285156,268.038330078125,290.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.4612398147583,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83856201171875,0.0,0.0,9.234502067556603e-05,293.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.7243748314213e-05,292.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.79327392578125,0.0,0.0,7.18239025445655e-05,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,9.724390838528052e-05,292.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004612824996002,291.10009765625,294.1499938964844,267.7582702636719,267.3193359375,274.5828857421875,268.0019226074219,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.488347053527832,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83856201171875,0.0,0.0,9.234502067556603e-05,293.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.7243748314213e-05,292.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.79327392578125,0.0,0.0,7.18239025445655e-05,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,9.724390838528052e-05,292.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004612824996002,291.10009765625,294.1499938964844,267.7582702636719,267.3193359375,274.5828857421875,268.0019226074219,290.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.488347053527832,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80438232421875,0.0,0.0,9.238714847015216e-05,293.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.72881171037443e-05,292.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7596740722656,0.0,0.0,7.185666618170217e-05,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,9.72882698988542e-05,292.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0004614929202944,291.0991516113281,294.1499938964844,267.7150573730469,267.2847900390625,274.46356201171875,267.96405029296875,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.516754150390623,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80438232421875,0.0,0.0,9.238714847015216e-05,293.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.72881171037443e-05,292.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7596740722656,0.0,0.0,7.185666618170217e-05,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,9.72882698988542e-05,292.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0004614929202944,291.0991516113281,294.1499938964844,267.7150573730469,267.2847900390625,274.46356201171875,267.96405029296875,290.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.516754150390623,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7874450683594,0.0,0.0,9.241011139238252e-05,293.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.731229511089624e-05,292.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7430114746094,0.0,0.0,7.187452865764499e-05,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,9.731244790600611e-05,292.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004616076184902,291.0986328125,294.1499938964844,267.6932678222656,267.267333984375,274.4044189453125,267.944580078125,290.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068273273816203e-09,0.0009846377652138,-0.0097104720771312,0.0,0.0,0.0,-0.0068296305835247,60.0,-15.53142547607422,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7705993652344,0.0,0.0,9.243433305528016e-05,293.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.733779734233394e-05,292.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264099121094,0.0,0.0,7.189336611190811e-05,291.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.733795741340144e-05,292.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0004617286031134,291.09814453125,294.1499938964844,267.67138671875,267.2497253417969,274.3455505371094,267.9247741699219,290.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098434036592381e-09,0.0009848956251516,-0.0097894957289099,0.0,0.0,0.0,-0.0068445825017988,60.0,-15.54637050628662,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7371520996094,0.0,0.0,9.24866326386109e-05,293.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.739287634147332e-05,292.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6935119628906,0.0,0.0,7.193404599092901e-05,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,9.73930291365832e-05,292.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0004619898681994,291.0971069335937,294.1499938964844,267.62750244140625,267.2143249511719,274.228759765625,267.8841857910156,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.577025413513184,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7371520996094,0.0,0.0,9.24866326386109e-05,293.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.739287634147332e-05,292.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6935119628906,0.0,0.0,7.193404599092901e-05,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,9.73930291365832e-05,292.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0004619898681994,291.0971069335937,294.1499938964844,267.62750244140625,267.2143249511719,274.228759765625,267.8841857910156,290.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.577025413513184,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040405273437,0.0,0.0,9.254421456716956e-05,293.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.745351417222992e-05,292.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66094970703125,0.0,0.0,7.197883678600192e-05,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,9.74536669673398e-05,292.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004622775304596,291.09600830078125,294.1499938964844,267.58355712890625,267.1787109375,274.1131591796875,267.8423156738281,290.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.608671188354492,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040405273437,0.0,0.0,9.254421456716956e-05,293.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.745351417222992e-05,292.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66094970703125,0.0,0.0,7.197883678600192e-05,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,9.74536669673398e-05,292.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004622775304596,291.09600830078125,294.1499938964844,267.58355712890625,267.1787109375,274.1131591796875,267.8423156738281,290.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.608671188354492,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712951660156,0.0,0.0,9.260720253223552e-05,293.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.75198418018408e-05,292.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.62872314453125,0.0,0.0,7.202782580861822e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,9.75199873209931e-05,292.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0004625921428669,291.0948486328125,294.1499938964844,267.5397644042969,267.1430358886719,273.9988098144531,267.7992858886719,290.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535531088709,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.641220092773438,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712951660156,0.0,0.0,9.260720253223552e-05,293.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.75198418018408e-05,292.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.62872314453125,0.0,0.0,7.202782580861822e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,9.75199873209931e-05,292.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0004625921428669,291.0948486328125,294.1499938964844,267.5397644042969,267.1430358886719,273.9988098144531,267.7992858886719,290.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535531088709,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.641220092773438,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63885498046875,0.0,0.0,9.26757202250883e-05,293.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.759199747350068e-05,292.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5967712402344,0.0,0.0,7.20811149221845e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,9.759214299265297e-05,292.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004629344330169,291.0936584472656,294.1499938964844,267.4963073730469,267.1074523925781,273.885498046875,267.7553100585937,290.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.67447280883789,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63885498046875,0.0,0.0,9.26757202250883e-05,293.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.759199747350068e-05,292.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5967712402344,0.0,0.0,7.20811149221845e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,9.759214299265297e-05,292.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004629344330169,291.0936584472656,294.1499938964844,267.4963073730469,267.1074523925781,273.885498046875,267.7553100585937,290.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.67447280883789,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62274169921875,0.0,0.0,9.271210728911684e-05,293.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.763031266629696e-05,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,7.210941839730367e-05,291.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,9.763045818544924e-05,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0004631161573342,291.0930480957031,294.1499938964844,267.4747619628906,267.0897521972656,273.82928466796875,267.7330017089844,290.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878581622615,4.444371981549011e-09,0.0009878537384793,-0.0106958737596869,0.0,0.0,0.0,-0.0070160790346562,60.0,-15.69137954711914,-0.0,-6.653480966178904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6067199707031,0.0,0.0,9.274993499275296e-05,293.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.76701485342346e-05,292.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.565185546875,0.0,0.0,7.213884236989543e-05,291.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,9.76702940533869e-05,292.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004633051576092,291.0924072265625,294.1499938964844,267.453369140625,267.0721130371094,273.7733764648437,267.7104797363281,290.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491492067160152e-09,0.0009882566519081,-0.0108193298801779,0.0,0.0,0.0,-0.0070394384674727,60.0,-15.7084379196167,-0.0,-6.658910223222847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749206542969,0.0,0.0,9.282994869863614e-05,293.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.775441139936448e-05,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53387451171875,0.0,0.0,7.220107363536954e-05,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,9.775454964255914e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004637048405129,291.0910949707031,294.1499938964844,267.4111633300781,267.0371398925781,273.662353515625,267.6649475097656,290.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.011080433614552,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.74295139312744,-0.0,-6.670400409802826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749206542969,0.0,0.0,9.282994869863614e-05,293.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.775441139936448e-05,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53387451171875,0.0,0.0,7.220107363536954e-05,291.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,9.775454964255914e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004637048405129,291.0910949707031,294.1499938964844,267.4111633300781,267.0371398925781,273.662353515625,267.6649475097656,290.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.011080433614552,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.74295139312744,-0.0,-6.670400409802826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433959960937,0.0,0.0,9.291594324167818e-05,293.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.784496069187298e-05,292.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,7.226795423775911e-05,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,9.784510621102528e-05,292.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004641343839466,291.0897216796875,294.1499938964844,267.369873046875,267.0027160644531,273.5523986816406,267.61895751953125,290.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.77792739868164,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433959960937,0.0,0.0,9.291594324167818e-05,293.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.784496069187298e-05,292.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,7.226795423775911e-05,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99090576171875,0.0,0.0,9.784510621102528e-05,292.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0004641343839466,291.0897216796875,294.1499938964844,267.369873046875,267.0027160644531,273.5523986816406,267.61895751953125,290.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.77792739868164,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121765136719,0.0,0.0,9.30080350372009e-05,293.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.794194193091244e-05,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47216796875,0.0,0.0,7.233958604047075e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,9.79420801741071e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004645943990908,291.0883178710937,294.1499938964844,267.3297119140625,266.968994140625,273.4435729980469,267.5726928710937,290.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.81326961517334,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121765136719,0.0,0.0,9.30080350372009e-05,293.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.794194193091244e-05,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47216796875,0.0,0.0,7.233958604047075e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,9.79420801741071e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004645943990908,291.0883178710937,294.1499938964844,267.3297119140625,266.968994140625,273.4435729980469,267.5726928710937,290.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.81326961517334,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48126220703125,0.0,0.0,9.310634777648374e-05,293.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.804547153180464e-05,292.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,7.24160490790382e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,9.804560977499932e-05,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0004650854971259,291.0868225097656,294.1499938964844,267.29083251953125,266.93609619140625,273.3358459472656,267.5263671875,290.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.848865509033203,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48126220703125,0.0,0.0,9.310634777648374e-05,293.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.804547153180464e-05,292.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,7.24160490790382e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,9.804560977499932e-05,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0004650854971259,291.0868225097656,294.1499938964844,267.29083251953125,266.93609619140625,273.3358459472656,267.5263671875,290.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.848865509033203,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,9.315794159192592e-05,293.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.809980110730976e-05,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,7.245617598528042e-05,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,9.809993935050444e-05,292.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0004653432115446,291.0860595703125,294.1499938964844,267.2719421386719,266.91998291015625,273.282470703125,267.5032958984375,290.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926072089001,4.99968821898733e-09,0.0009926022030413,-0.0121507802978158,0.0,0.0,0.0,-0.0072913728654384,60.0,-15.866727828979492,-0.0,-6.71760815862399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45068359375,0.0,0.0,9.321108518633991e-05,293.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.815576049732044e-05,292.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,7.24975107004866e-05,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,9.815589874051513e-05,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004656086675822,291.0852966308594,294.1499938964844,267.25347900390625,266.9041748046875,273.2293701171875,267.4803161621094,290.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931733366101,5.065883712518371e-09,0.000993168214336,-0.0123242055997252,0.0,0.0,0.0,-0.0073241889476776,60.0,-15.884607315063477,-0.0,-6.725272783114633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
