time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852420,292.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,9.33220871957019e-05,293.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.82726487563923e-05,292.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818054199219,0.0,0.0,7.25838472135365e-05,291.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,9.827278699958696e-05,292.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004661631537601,291.0837097167969,294.1499938964844,267.2178039550781,266.8734130859375,273.1239624023437,267.4347229003906,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.920371055603027,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,9.33220871957019e-05,293.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.82726487563923e-05,292.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818054199219,0.0,0.0,7.25838472135365e-05,291.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,9.827278699958696e-05,292.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004661631537601,291.0837097167969,294.1499938964844,267.2178039550781,266.8734130859375,273.1239624023437,267.4347229003906,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.920371055603027,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,9.343988494947551e-05,293.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.839669655775651e-05,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,7.26754660718143e-05,291.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,9.839682752499356e-05,292.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004667515459004,291.08203125,294.1499938964844,267.1839904785156,266.84393310546875,273.0197448730469,267.3899841308594,290.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956107242032,5.350884180188586e-09,0.0009956053690984,-0.0130708618089556,0.0,0.0,0.0,-0.0074654761701822,60.0,-15.95603847503662,-0.0,-6.758322257383044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,9.343988494947551e-05,293.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.839669655775651e-05,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,7.26754660718143e-05,291.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,9.839682752499356e-05,292.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004667515459004,291.08203125,294.1499938964844,267.1839904785156,266.84393310546875,273.0197448730469,267.3899841308594,290.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956107242032,5.350884180188586e-09,0.0009956053690984,-0.0130708618089556,0.0,0.0,0.0,-0.0074654761701822,60.0,-15.95603847503662,-0.0,-6.758322257383044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,9.356382361147551e-05,293.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.852721268543974e-05,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,7.277186523424461e-05,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8477478027344,0.0,0.0,9.85273436526768e-05,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004673706716857,291.080322265625,294.1499938964844,267.1522827148437,266.81591796875,272.91656494140625,267.3462219238281,290.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-15.99152660369873,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,9.356382361147551e-05,293.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.852721268543974e-05,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,7.277186523424461e-05,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8477478027344,0.0,0.0,9.85273436526768e-05,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004673706716857,291.080322265625,294.1499938964844,267.1522827148437,266.81591796875,272.91656494140625,267.3462219238281,290.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-15.99152660369873,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,9.369455801788718e-05,293.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.86648810794577e-05,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,7.287354674190283e-05,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,9.866501204669476e-05,292.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0004680237325374,291.0785217285156,294.1499938964844,267.122802734375,266.7894897460937,272.8145446777344,267.3038330078125,290.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227495446801,60.0,-16.026670455932617,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,9.369455801788718e-05,293.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.86648810794577e-05,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,7.287354674190283e-05,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,9.866501204669476e-05,292.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0004680237325374,291.0785217285156,294.1499938964844,267.122802734375,266.7894897460937,272.8145446777344,267.3038330078125,290.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227495446801,60.0,-16.026670455932617,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,9.376247908221558e-05,293.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.873640374280512e-05,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,7.29263701941818e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8130798339844,0.0,0.0,9.873653471004218e-05,292.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.000468362995889,291.0776062011719,294.1499938964844,267.1090087890625,266.77691650390625,272.76397705078125,267.2832946777344,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990473045036,5.752740506181908e-09,0.0009990416001528,-0.0141236251220107,0.0,0.0,0.0,-0.007664693519473,60.0,-16.0440673828125,-0.0,-6.805061047998606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,9.383196447743104e-05,293.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.880957804853097e-05,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,7.298041600733995e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,9.880970901576802e-05,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.000468710088171,291.0766906738281,294.1499938964844,267.0958251953125,266.7648010253906,272.7137451171875,267.26324462890625,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997875895351,5.839297045895364e-09,0.0009997816523537,-0.0143503751605749,0.0,0.0,0.0,-0.0077076032757759,60.0,-16.061328887939453,-0.0,-6.815148623218192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,9.39757373998873e-05,293.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.89609761745669e-05,292.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,7.309224019991234e-05,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77886962890625,0.0,0.0,9.896109986584634e-05,292.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0004694282542914,291.07476806640625,294.1499938964844,267.0715026855469,266.7420349121094,272.61407470703125,267.2245788574219,290.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392451068166e-09,0.0010013132123276,-0.0148195410147309,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.095415115356445,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,9.39757373998873e-05,293.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.89609761745669e-05,292.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,7.309224019991234e-05,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77886962890625,0.0,0.0,9.896109986584634e-05,292.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0004694282542914,291.07476806640625,294.1499938964844,267.0715026855469,266.7420349121094,272.61407470703125,267.2245788574219,290.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392451068166e-09,0.0010013132123276,-0.0148195410147309,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.095415115356445,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,9.41266043810174e-05,293.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.91198467090726e-05,292.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,7.320957956835628e-05,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562561035156,0.0,0.0,9.911997767630965e-05,292.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.000470181897981,291.0727844238281,294.1499938964844,267.04998779296875,266.7213134765625,272.5155944824219,267.188232421875,290.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029264958575,6.206337221925651e-09,0.0010029202094301,-0.0153118791058659,0.0,0.0,0.0,-0.0078895604237914,60.0,-16.128732681274414,-0.0,-6.858009982124713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,9.41266043810174e-05,293.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.91198467090726e-05,292.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,7.320957956835628e-05,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562561035156,0.0,0.0,9.911997767630965e-05,292.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.000470181897981,291.0727844238281,294.1499938964844,267.04998779296875,266.7213134765625,272.5155944824219,267.188232421875,290.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029264958575,6.206337221925651e-09,0.0010029202094301,-0.0153118791058659,0.0,0.0,0.0,-0.0078895604237914,60.0,-16.128732681274414,-0.0,-6.858009982124713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.215576171875,0.0,0.0,9.429941565031186e-05,293.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.930182568496092e-05,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18023681640625,0.0,0.0,7.334398833336309e-05,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338256835937,0.0,0.0,9.930194937624036e-05,292.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0004710451175924,291.0707702636719,294.1499938964844,267.0375061035156,266.70904541015625,272.4183654785156,267.1549072265625,290.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047673713415,6.4216156836494065e-09,0.0010047609684988,-0.0158758051693439,0.0,0.0,0.0,-0.0079962825402617,60.0,-16.160707473754883,-0.0,-6.883211511876652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.215576171875,0.0,0.0,9.429941565031186e-05,293.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.930182568496092e-05,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18023681640625,0.0,0.0,7.334398833336309e-05,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338256835937,0.0,0.0,9.930194937624036e-05,292.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0004710451175924,291.0707702636719,294.1499938964844,267.0375061035156,266.70904541015625,272.4183654785156,267.1549072265625,290.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047673713415,6.4216156836494065e-09,0.0010047609684988,-0.0158758051693439,0.0,0.0,0.0,-0.0079962825402617,60.0,-16.160707473754883,-0.0,-6.883211511876652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18731689453125,0.0,0.0,9.451465302845465e-05,293.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.952847904060036e-05,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,7.351139356615022e-05,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,9.95286027318798e-05,292.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0004721202421933,291.0686340332031,294.1499938964844,267.039306640625,266.7108154296875,272.3226928710937,267.1278991699219,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689751419486356e-09,0.0010070537682622,-0.0165781732648611,0.0,0.0,0.0,-0.008129209280014,60.0,-16.189943313598633,-0.0,-6.91466581770328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18731689453125,0.0,0.0,9.451465302845465e-05,293.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.952847904060036e-05,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,7.351139356615022e-05,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,9.95286027318798e-05,292.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0004721202421933,291.0686340332031,294.1499938964844,267.039306640625,266.7108154296875,272.3226928710937,267.1278991699219,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689751419486356e-09,0.0010070537682622,-0.0165781732648611,0.0,0.0,0.0,-0.008129209280014,60.0,-16.189943313598633,-0.0,-6.91466581770328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,9.46382133406587e-05,293.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.96585949906148e-05,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,7.360750169027597e-05,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,9.965871868189424e-05,292.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0004727374762296,291.06756591796875,294.1499938964844,267.0452575683594,266.7166748046875,272.2754211425781,267.1169128417969,290.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083767119795,6.843685618207473e-09,0.0010083699598908,-0.0169813856482505,0.0,0.0,0.0,-0.0082055199891328,60.0,-16.20380401611328,-0.0,-6.932755525212998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,9.477317507844418e-05,293.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.980071627069265e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,7.371247193077579e-05,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894836425781,0.0,0.0,9.980083996197207e-05,292.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0004734116373583,291.06646728515625,294.1499938964844,267.0544128417969,266.72564697265625,272.2286071777344,267.1082763671875,290.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098145576193,7.0118226780380155e-09,0.0010098075727,-0.0174217894673347,0.0,0.0,0.0,-0.0082888724282383,60.0,-16.217220306396484,-0.0,-6.952541298232974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,9.507929644314572e-05,293.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001001230775727,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,7.395056309178472e-05,291.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.000100123201264,292.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0004749407817143,291.0642395019531,294.1499938964844,267.0817565917969,266.75250244140625,272.13629150390625,267.0985412597656,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393202938743569e-09,0.001013068598695,-0.0184207092970609,0.0,0.0,0.0,-0.0084779383614659,60.0,-16.243379592895508,-0.0,-6.99752504829121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,9.507929644314572e-05,293.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001001230775727,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,7.395056309178472e-05,291.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.000100123201264,292.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0004749407817143,291.0642395019531,294.1499938964844,267.0817565917969,266.75250244140625,272.13629150390625,267.0985412597656,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393202938743569e-09,0.001013068598695,-0.0184207092970609,0.0,0.0,0.0,-0.0084779383614659,60.0,-16.243379592895508,-0.0,-6.99752504829121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,9.543655323795974e-05,293.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001004992882371,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,7.422843191307038e-05,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,0.0001004994046525,292.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0004767253412865,291.0619201660156,294.1499938964844,267.120361328125,266.7904052734375,272.0459899902344,267.1005859375,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168822482228,7.838285576156068e-09,0.0010168743319809,-0.0195864122360944,0.0,0.0,0.0,-0.0086985845118761,60.0,-16.26956558227539,-0.0,-7.050206107805934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,9.543655323795974e-05,293.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001004992882371,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,7.422843191307038e-05,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,0.0001004994046525,292.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0004767253412865,291.0619201660156,294.1499938964844,267.120361328125,266.7904052734375,272.0459899902344,267.1005859375,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168822482228,7.838285576156068e-09,0.0010168743319809,-0.0195864122360944,0.0,0.0,0.0,-0.0086985845118761,60.0,-16.26956558227539,-0.0,-7.050206107805934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.584836516296492e-05,293.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001009329425869,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,7.454872684320435e-05,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239318847656,0.0,0.0,0.0001009330662782,292.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.000478782429127,291.0595092773437,294.1499938964844,267.169189453125,266.8383483886719,271.9577331542969,267.11474609375,290.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212697088718,8.351347169366363e-09,0.0010212613269686,-0.0209300573915243,0.0,0.0,0.0,-0.0089529305696487,60.0,-16.29701805114746,-0.0,-7.111177779961508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.584836516296492e-05,293.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001009329425869,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429992675781,0.0,0.0,7.454872684320435e-05,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239318847656,0.0,0.0,0.0001009330662782,292.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.000478782429127,291.0595092773437,294.1499938964844,267.169189453125,266.8383483886719,271.9577331542969,267.11474609375,290.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212697088718,8.351347169366363e-09,0.0010212613269686,-0.0209300573915243,0.0,0.0,0.0,-0.0089529305696487,60.0,-16.29701805114746,-0.0,-7.111177779961508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,9.631853026803584e-05,293.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0001014280496747,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,7.49144091969356e-05,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023254394531,0.0,0.0,0.00010142816609,292.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0004811309918295,291.0570373535156,294.1499938964844,267.22723388671875,266.89532470703125,271.8716735839844,267.1422424316406,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262789437547,8.937114159834891e-09,0.0010262699797749,-0.0224639698863029,0.0,0.0,0.0,-0.0092433188110589,60.0,-16.32693099975586,-0.0,-7.18111081710049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,9.631853026803584e-05,293.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0001014280496747,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,7.49144091969356e-05,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6023254394531,0.0,0.0,0.00010142816609,292.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0004811309918295,291.0570373535156,294.1499938964844,267.22723388671875,266.89532470703125,271.8716735839844,267.1422424316406,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262789437547,8.937114159834891e-09,0.0010262699797749,-0.0224639698863029,0.0,0.0,0.0,-0.0092433188110589,60.0,-16.32693099975586,-0.0,-7.18111081710049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,9.657812915975228e-05,293.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001017014146782,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025939941406,0.0,0.0,7.51163242966868e-05,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915222167969,0.0,0.0,0.0001017015383695,292.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0004824277420993,291.0557556152344,294.1499938964844,267.2593688964844,266.9268798828125,271.8295593261719,267.1612243652344,290.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290447389706,9.260541666833433e-09,0.0010290354257449,-0.0233108457177877,0.0,0.0,0.0,-0.0094036553055047,60.0,-16.343236923217773,-0.0,-7.219870212793468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,9.68502790783532e-05,293.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0001019880073727,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,7.532799645559862e-05,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.000101988123788,292.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.00048378718202,291.0544738769531,294.1499938964844,267.2934265136719,266.9603271484375,271.78790283203125,267.1829833984375,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319442953914,9.599612660338153e-09,0.0010319346329197,-0.0241986289620399,0.0,0.0,0.0,-0.0095717459917068,60.0,-16.360366821289062,-0.0,-7.26061628597563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,9.744591807248072e-05,293.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001026152458507,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,7.579127122880891e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592956542969,0.0,0.0,0.000102615362266,292.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0004867625248152,291.0518493652344,294.1499938964844,267.3667907714844,267.0323486328125,271.7064514160156,267.2364807128906,290.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382904438301,1.0341719480777556e-08,0.0010382800828665,-0.0261414740234613,0.0,0.0,0.0,-0.0099396388977766,60.0,-16.39838981628418,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,9.744591807248072e-05,293.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001026152458507,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,7.579127122880891e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592956542969,0.0,0.0,0.000102615362266,292.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0004867625248152,291.0518493652344,294.1499938964844,267.3667907714844,267.0323486328125,271.7064514160156,267.2364807128906,290.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382904438301,1.0341719480777556e-08,0.0010382800828665,-0.0261414740234613,0.0,0.0,0.0,-0.0099396388977766,60.0,-16.39838981628418,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,9.810637857299298e-05,293.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001033107473631,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,7.630496111232787e-05,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378723144531,0.0,0.0,0.0001033108637784,292.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.000490061705932,291.04913330078125,294.1499938964844,267.4462890625,267.1103820800781,271.6273803710937,267.3021545410156,290.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453272843733,1.1164601687596589e-08,0.0010453161085024,-0.028295449912548,0.0,0.0,0.0,-0.0103475749492645,60.0,-16.441802978515625,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,9.810637857299298e-05,293.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001033107473631,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,7.630496111232787e-05,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378723144531,0.0,0.0,0.0001033108637784,292.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.000490061705932,291.04913330078125,294.1499938964844,267.4462890625,267.1103820800781,271.6273803710937,267.3021545410156,290.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453272843733,1.1164601687596589e-08,0.0010453161085024,-0.028295449912548,0.0,0.0,0.0,-0.0103475749492645,60.0,-16.441802978515625,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,9.8830736533273e-05,293.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001040735223796,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,7.686835306230932e-05,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,0.0001040736387949,292.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004936800105497,291.0462951660156,294.1499938964844,267.5309143066406,267.1934509277344,271.55059814453125,267.378173828125,290.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.490877151489258,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,9.8830736533273e-05,293.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001040735223796,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092712402344,0.0,0.0,7.686835306230932e-05,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,0.0001040736387949,292.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004936800105497,291.0462951660156,294.1499938964844,267.5309143066406,267.1934509277344,271.55059814453125,267.378173828125,290.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.490877151489258,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,9.961429896065964e-05,293.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001048986523528,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,7.747778727207333e-05,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951477050781,0.0,0.0,0.0001048987687681,292.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004975940682925,291.0433959960937,294.1499938964844,267.6195983886719,267.280517578125,271.4763488769531,267.4639587402344,290.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332117974758148,0.0,0.0,0.0,-0.011278954334557,60.0,-16.54622459411621,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,9.961429896065964e-05,293.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001048986523528,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,7.747778727207333e-05,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951477050781,0.0,0.0,0.0001048987687681,292.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004975940682925,291.0433959960937,294.1499938964844,267.6195983886719,267.280517578125,271.4763488769531,267.4639587402344,290.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332117974758148,0.0,0.0,0.0,-0.011278954334557,60.0,-16.54622459411621,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999938964844,0.0,0.0,0.0001000266856863,293.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.000105332917883,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,7.779853331157938e-05,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,0.0001053330342983,292.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0004996540374122,291.0419006347656,294.1499938964844,267.6651611328125,267.3252258300781,271.44024658203125,267.5099792480469,290.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657871607691,1.3557184708190562e-08,0.0010657736565917,-0.0345559641718864,0.0,0.0,0.0,-0.0115336757153272,60.0,-16.57611846923828,-0.0,-7.74466499819937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
