time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854760,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,0.0001004494406515,293.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0001057780973496,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562927246094,0.0,0.0,7.812734111212194e-05,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.000105778213765,292.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0005017657531425,291.0404052734375,294.1499938964844,267.7113647460937,267.3705749511719,271.4046630859375,267.5573425292969,290.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702915024012,1.4083918919993721e-08,0.0010702774161472,-0.0359337218105793,0.0,0.0,0.0,-0.0117947980761528,60.0,-16.607072830200195,-0.0,-7.81026585627842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597412109375,0.0,0.0,0.0001013221117318,293.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001066970653482,291.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8298645019531,0.0,0.0,7.880608609411865e-05,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524841308594,0.0,0.0,0.0001066971744876,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0005061249248683,291.03729248046875,294.1499938964844,267.80517578125,267.462646484375,271.3353881835937,267.65594482421875,290.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795894777402,1.517123848771007e-08,0.001079574227333,-0.0387771353125572,0.0,0.0,0.0,-0.0123338252305984,60.0,-16.67217254638672,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597412109375,0.0,0.0,0.0001013221117318,293.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001066970653482,291.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8298645019531,0.0,0.0,7.880608609411865e-05,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524841308594,0.0,0.0,0.0001066971744876,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0005061249248683,291.03729248046875,294.1499938964844,267.80517578125,267.462646484375,271.3353881835937,267.65594482421875,290.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795894777402,1.517123848771007e-08,0.001079574227333,-0.0387771353125572,0.0,0.0,0.0,-0.0123338252305984,60.0,-16.67217254638672,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329467773437,0.0,0.0,0.0001022156648105,293.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001076380140148,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,7.950107101351023e-05,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001076381304301,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0005105884047225,291.0340881347656,294.1499938964844,267.8999938964844,267.55572509765625,271.2687683105469,267.7580261230469,290.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.73986053466797,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329467773437,0.0,0.0,0.0001022156648105,293.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001076380140148,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,7.950107101351023e-05,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001076381304301,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0005105884047225,291.0340881347656,294.1499938964844,267.8999938964844,267.55572509765625,271.2687683105469,267.7580261230469,290.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.73986053466797,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0001031085994327,293.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.000108578322397,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,8.019557571969926e-05,291.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,0.0001085784315364,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0005150487995706,291.0307922363281,294.1499938964844,267.9948425292969,267.6487731933594,271.20458984375,267.86151123046875,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397182361378327e-08,0.0010986066190525,-0.0445951707661151,0.0,0.0,0.0,-0.0134373139590024,60.0,-16.807580947875977,-0.0,-8.229243775303986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0001031085994327,293.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.000108578322397,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,8.019557571969926e-05,291.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,0.0001085784315364,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0005150487995706,291.0307922363281,294.1499938964844,267.9948425292969,267.6487731933594,271.20458984375,267.86151123046875,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397182361378327e-08,0.0010986066190525,-0.0445951707661151,0.0,0.0,0.0,-0.0134373139590024,60.0,-16.807580947875977,-0.0,-8.229243775303986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794494628906,0.0,0.0,0.0001039821072481,293.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001094981707865,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,8.087497553788126e-05,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885803222656,0.0,0.0,0.0001094982799259,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.000519412162248,291.0273742675781,294.1499938964844,268.088623046875,267.7408447265625,271.1430969238281,267.9646301269531,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079311370849,1.848558461858829e-08,0.0011079126270487,-0.0474383905529975,0.0,0.0,0.0,-0.0139768775552511,60.0,-16.872535705566406,-0.0,-8.369262616270134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794494628906,0.0,0.0,0.0001039821072481,293.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001094981707865,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,8.087497553788126e-05,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885803222656,0.0,0.0,0.0001094982799259,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.000519412162248,291.0273742675781,294.1499938964844,268.088623046875,267.7408447265625,271.1430969238281,267.9646301269531,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079311370849,1.848558461858829e-08,0.0011079126270487,-0.0474383905529975,0.0,0.0,0.0,-0.0139768775552511,60.0,-16.872535705566406,-0.0,-8.369262616270134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76611328125,0.0,0.0,0.000104426726466,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.000109966371383,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,8.122078725136817e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779296875,0.0,0.0,0.0001099664805224,292.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0005216331337578,291.025634765625,294.1499938964844,268.13482666015625,267.7861633300781,271.11328125,268.0156555175781,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126683093607,1.9039584131519405e-08,0.0011126492172479,-0.04888516664505,0.0,0.0,0.0,-0.014251516200602,60.0,-16.904541015625,-0.0,-8.440985510560496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75274658203125,0.0,0.0,0.0001048701597028,293.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001104333277908,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,8.156568219419569e-05,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672790527344,0.0,0.0,0.0001104334442061,292.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0005238481680862,291.0238647460937,294.1499938964844,268.1803894042969,267.83087158203125,271.0840759277344,268.0661315917969,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173931416124,1.9592118150058013e-08,0.001117373467423,-0.0503278113901615,0.0,0.0,0.0,-0.0145254284143447,60.0,-16.937206268310547,-0.0,-8.512823512774048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,0.0001056507535395,293.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001112553291022,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,8.2172809925396e-05,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460388183594,0.0,0.0,0.0001112554455175,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0005277473828755,291.0202331542969,294.1499938964844,268.26910400390625,267.9179077148437,271.02740478515625,268.1646728515625,290.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257106671109,2.056476056111478e-08,0.001125690061599,-0.0528665967285633,0.0,0.0,0.0,-0.0150076085701584,60.0,-16.99610137939453,-0.0,-8.640019899530672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,0.0001056507535395,293.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001112553291022,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,8.2172809925396e-05,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460388183594,0.0,0.0,0.0001112554455175,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0005277473828755,291.0202331542969,294.1499938964844,268.26910400390625,267.9179077148437,271.02740478515625,268.1646728515625,290.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257106671109,2.056476056111478e-08,0.001125690061599,-0.0528665967285633,0.0,0.0,0.0,-0.0150076085701584,60.0,-16.99610137939453,-0.0,-8.640019899530672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995849609375,0.0,0.0,0.0001062328374246,293.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001118682921514,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,8.262554183602333e-05,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001118684012908,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0005306550301611,291.0164794921875,294.1499938964844,268.35369873046875,268.0009155273437,270.97332763671875,268.25836181640625,290.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319130426272,2.12900559404261e-08,0.0011318917386233,-0.0547591000795364,0.0,0.0,0.0,-0.0153671661391854,60.0,-17.03050994873047,-0.0,-8.735482026622776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995849609375,0.0,0.0,0.0001062328374246,293.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001118682921514,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,8.262554183602333e-05,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001118684012908,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0005306550301611,291.0164794921875,294.1499938964844,268.35369873046875,268.0009155273437,270.97332763671875,268.25836181640625,290.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319130426272,2.12900559404261e-08,0.0011318917386233,-0.0547591000795364,0.0,0.0,0.0,-0.0153671661391854,60.0,-17.03050994873047,-0.0,-8.735482026622776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,0.0001066344921127,293.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001122912581195,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,8.293794235214591e-05,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,0.0001122913672588,292.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0005326613900251,291.0126647949219,294.1499938964844,268.4331970214844,268.07891845703125,270.9217834472656,268.34625244140625,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361929355189,2.1790523163645048e-08,0.0011361711658537,-0.0560646317899227,0.0,0.0,0.0,-0.0156152695417404,60.0,-17.038463592529297,-0.0,-8.80165913486053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732177734375,0.0,0.0,0.0001066344921127,293.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001122912581195,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,8.293794235214591e-05,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,0.0001122913672588,292.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0005326613900251,291.0126647949219,294.1499938964844,268.4331970214844,268.07891845703125,270.9217834472656,268.34625244140625,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361929355189,2.1790523163645048e-08,0.0011361711658537,-0.0560646317899227,0.0,0.0,0.0,-0.0156152695417404,60.0,-17.038463592529297,-0.0,-8.80165913486053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470031738281,0.0,0.0,0.0001068511555786,293.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001125194175983,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,8.31064535304904e-05,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.0001125195194617,292.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0005337436450645,291.0087280273437,294.1499938964844,268.5065612792969,268.1509094238281,270.87255859375,268.4278259277344,290.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385018005967,2.2060474336171865e-08,0.0011384796816855,-0.0567687191069126,0.0,0.0,0.0,-0.0157490968704223,60.0,-17.02126693725586,-0.0,-8.837457698973594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470031738281,0.0,0.0,0.0001068511555786,293.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001125194175983,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,8.31064535304904e-05,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,0.0001125195194617,292.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0005337436450645,291.0087280273437,294.1499938964844,268.5065612792969,268.1509094238281,270.87255859375,268.4278259277344,290.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385018005967,2.2060474336171865e-08,0.0011384796816855,-0.0567687191069126,0.0,0.0,0.0,-0.0157490968704223,60.0,-17.02126693725586,-0.0,-8.837457698973594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63397216796875,0.0,0.0,0.000106916319055,293.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0001125880298786,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,8.31571378512308e-05,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27227783203125,0.0,0.0,0.000112588139018,292.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0005340691423043,291.0067443847656,294.1499938964844,268.5406188964844,268.184326171875,270.848876953125,268.4657897949219,290.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.2141653843732456e-08,0.0011391738662496,-0.0569804348051548,0.0,0.0,0.0,-0.0157893411815166,60.0,-17.004451751708984,-0.0,-8.848237342817813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,0.0001069728095899,293.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001126475181081,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946960449219,0.0,0.0,8.320107008330524e-05,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26190185546875,0.0,0.0,0.0001126476272474,292.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0005343513330444,291.0047302246094,294.1499938964844,268.5727844238281,268.2158508300781,270.8258056640625,268.5016784667969,290.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397978523746,2.221203310170949e-08,0.0011397756170481,-0.0571639761328697,0.0,0.0,0.0,-0.0158242303878068,60.0,-16.985397338867188,-0.0,-8.857588085220416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,0.0001070697981049,293.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001127496507251,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693054199219,0.0,0.0,8.32765072118491e-05,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,0.0001127497598645,292.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0005348357954062,291.0006408691406,294.1499938964844,268.6307983398437,268.2727966308594,270.7809753417969,268.5685119628906,290.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408310383558,2.2332859117568663e-08,0.001140808686614,-0.0574790686368942,0.0,0.0,0.0,-0.0158841293305158,60.0,-16.946287155151367,-0.0,-8.87365345647595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,0.0001070697981049,293.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001127496507251,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693054199219,0.0,0.0,8.32765072118491e-05,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,0.0001127497598645,292.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0005348357954062,291.0006408691406,294.1499938964844,268.6307983398437,268.2727966308594,270.7809753417969,268.5685119628906,290.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408310383558,2.2332859117568663e-08,0.001140808686614,-0.0574790686368942,0.0,0.0,0.0,-0.0158841293305158,60.0,-16.946287155151367,-0.0,-8.87365345647595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,0.000107113897684,293.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0001127960931626,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,8.331081335199997e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.220703125,0.0,0.0,0.000112796195026,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0005350561114028,290.9964599609375,294.1499938964844,268.6796264648437,268.3207092285156,270.7382202148437,268.626220703125,290.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413008905947,2.2387782294686086e-08,0.0011412785388529,-0.0576222911477088,0.0,0.0,0.0,-0.0159113574773073,60.0,-16.906620025634766,-0.0,-8.880960677970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,0.000107113897684,293.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0001127960931626,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,8.331081335199997e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.220703125,0.0,0.0,0.000112796195026,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0005350561114028,290.9964599609375,294.1499938964844,268.6796264648437,268.3207092285156,270.7382202148437,268.626220703125,290.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413008905947,2.2387782294686086e-08,0.0011412785388529,-0.0576222911477088,0.0,0.0,0.0,-0.0159113574773073,60.0,-16.906620025634766,-0.0,-8.880960677970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,0.000107118867163,293.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001128013245761,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,8.331466960953549e-05,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,0.0001128014264395,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0005350809078663,290.9921875,294.1499938964844,268.7182312011719,268.35858154296875,270.6971435546875,268.6746826171875,290.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413536267355,2.239393914749144e-08,0.0011413312749937,-0.0576383434236049,0.0,0.0,0.0,-0.0159144103527069,60.0,-16.867156982421875,-0.0,-8.881779933744839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444641113281,0.0,0.0,0.000107118867163,293.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001128013245761,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,8.331466960953549e-05,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,0.0001128014264395,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0005350809078663,290.9921875,294.1499938964844,268.7182312011719,268.35858154296875,270.6971435546875,268.6746826171875,290.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413536267355,2.239393914749144e-08,0.0011413312749937,-0.0576383434236049,0.0,0.0,0.0,-0.0159144103527069,60.0,-16.867156982421875,-0.0,-8.881779933744839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0001071055667125,293.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001127873256336,291.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945678710937,0.0,0.0,8.330433047376573e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,0.0001127874202211,292.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0005350144929252,290.98785400390625,294.1499938964844,268.74560546875,268.3854064941406,270.6575927734375,268.7125244140625,290.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412117164582,2.237734264554092e-08,0.0011411893647164,-0.0575950630009174,0.0,0.0,0.0,-0.0159061830490827,60.0,-16.83149528503418,-0.0,-8.87957085637936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0001071055667125,293.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001127873256336,291.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945678710937,0.0,0.0,8.330433047376573e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,0.0001127874202211,292.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0005350144929252,290.98785400390625,294.1499938964844,268.74560546875,268.3854064941406,270.6575927734375,268.7125244140625,290.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412117164582,2.237734264554092e-08,0.0011411893647164,-0.0575950630009174,0.0,0.0,0.0,-0.0159061830490827,60.0,-16.83149528503418,-0.0,-8.87957085637936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50701904296875,0.0,0.0,0.0001070979415089,293.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0001127792857005,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,8.329839329235256e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0001127793875639,292.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0005349763669073,290.98565673828125,294.1499938964844,268.7547302246094,268.3943786621094,270.6383056640625,268.727294921875,290.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411302257329,2.2367817820168057e-08,0.0011411078739911,-0.0575702264904975,0.0,0.0,0.0,-0.0159014612436294,60.0,-16.816234588623047,-0.0,-8.8783039586815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4946594238281,0.0,0.0,0.0001070935613824,293.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001127746800193,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701232910156,0.0,0.0,8.329499542014673e-05,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,0.0001127747746068,292.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0005349545390345,290.9834289550781,294.1499938964844,268.7606811523437,268.40020751953125,270.6192626953125,268.7388610839844,290.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410835431888,2.2362350193816386e-08,0.001141061191447,-0.0575559735298156,0.0,0.0,0.0,-0.0158987510949373,60.0,-16.8035945892334,-0.0,-8.877576362920082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700927734375,0.0,0.0,0.0001071000879164,293.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001127815485233,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,8.330006676260382e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404113769531,0.0,0.0,0.0001127816503867,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0005349871353246,290.9789123535156,294.1499938964844,268.76251220703125,268.4020080566406,270.5818176269531,268.7538146972656,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370452157360887e-08,0.0011411303421482,-0.0575770959258079,0.0,0.0,0.0,-0.015902766957879,60.0,-16.786174774169922,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700927734375,0.0,0.0,0.0001071000879164,293.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001127815485233,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4458923339844,0.0,0.0,8.330006676260382e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404113769531,0.0,0.0,0.0001127816503867,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0005349871353246,290.9789123535156,294.1499938964844,268.76251220703125,268.4020080566406,270.5818176269531,268.7538146972656,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370452157360887e-08,0.0011411303421482,-0.0575770959258079,0.0,0.0,0.0,-0.015902766957879,60.0,-16.786174774169922,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,0.0001071413207682,293.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001128249641624,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,8.333213918376714e-05,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,0.0001128250660258,292.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0005351930740289,290.9743347167969,294.1499938964844,268.75,268.3897399902344,270.5450134277344,268.75469970703125,290.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242179952816059e-08,0.0011415692279115,-0.0577109940350055,0.0,0.0,0.0,-0.0159282200038433,60.0,-16.784360885620117,-0.0,-8.885487545740035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457397460937,0.0,0.0,0.0001071413207682,293.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001128249641624,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,8.333213918376714e-05,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,0.0001128250660258,292.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0005351930740289,290.9743347167969,294.1499938964844,268.75,268.3897399902344,270.5450134277344,268.75469970703125,290.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242179952816059e-08,0.0011415692279115,-0.0577109940350055,0.0,0.0,0.0,-0.0159282200038433,60.0,-16.784360885620117,-0.0,-8.885487545740035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.421630859375,0.0,0.0,0.0001072242812369,293.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0001129123338614,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39813232421875,0.0,0.0,8.339666237588972e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012268066406,0.0,0.0,0.0001129124284489,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0005356075125746,290.9696655273437,294.1499938964844,268.7300109863281,268.3701171875,270.5085754394531,268.7440795898437,290.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.796794891357422,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.421630859375,0.0,0.0,0.0001072242812369,293.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0001129123338614,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39813232421875,0.0,0.0,8.339666237588972e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012268066406,0.0,0.0,0.0001129124284489,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0005356075125746,290.9696655273437,294.1499938964844,268.7300109863281,268.3701171875,270.5085754394531,268.7440795898437,290.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.796794891357422,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.397705078125,0.0,0.0,0.0001073477178579,293.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001130423115682,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,8.349266863660887e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08184814453125,0.0,0.0,0.0001130424061557,292.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.000536224048119,290.9649353027344,294.1499938964844,268.7099914550781,268.3504943847656,270.4724426269531,268.7274780273437,290.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.81857681274414,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.397705078125,0.0,0.0,0.0001073477178579,293.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001130423115682,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,8.349266863660887e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08184814453125,0.0,0.0,0.0001130424061557,292.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.000536224048119,290.9649353027344,294.1499938964844,268.7099914550781,268.3504943847656,270.4724426269531,268.7274780273437,290.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.81857681274414,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,310.9472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760232170373741e-21,-7.270517726525475e-21,2.5102855561517338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
